time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12149880,297.0835266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8472595214844,0.8090190887451172,0.4127300083637237,0.3760088086128235,297.12890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84698486328125,0.917553961277008,0.6077765226364136,0.5787798762321472,297.44415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8470764160156,0.8772492408752441,0.5347430109977722,0.3761437535285949,297.18756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8474426269531,0.7588785290718079,0.3407273590564728,0.327849805355072,297.1620178222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8479919433594,0.6620814800262451,0.2241485863924026,1.034327507019043,284.8471374511719,284.95001220703125,299.8693542480469,288.7804870605469,298.4684753417969,297.25982666015625,284.8459167480469,1.0,0.6367748975753784,0.0729437693953514,1.0,1.0,1.0,-3.233919382095337,1.4985244274139404,1.735394835472107,0.7695205807685852,0.9016830921173096,0.9016830921173096,0.0,218.9353179931641,226.0,44957.65625,0.0,3131.68115234375,1.0,280.3581237792969,283.2952880859375,291.8355407714844,294.74713134765625,293.1499938964844,293.1499938964844,280.04998779296875,36035.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9724632501602172,1.0,0.0,0.0,3.6618573665618896,3.661881446838379,8.947384912971756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6627.5556640625,0.0,1546.667724609375,1895.4371337890625,0.0,4062.87255859375,0.907936990261078,1.0,0.0,3.0,1.0,0.0
12149940,297.06402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.65057373046875,0.803136944770813,0.4099151790142059,0.3737728595733642,297.1037902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6502990722656,0.91079580783844,0.6049695611000061,0.5764964818954468,297.4271240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.650390625,0.8738932609558105,0.536745011806488,0.3777470886707306,297.1720886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6507263183594,0.7544927597045898,0.3396405875682831,0.3271320462226867,297.14990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6513061523437,0.6578221917152405,0.2230778634548187,1.0309553146362305,284.65045166015625,284.95001220703125,299.8500061035156,288.7751159667969,298.4505615234375,297.24346923828125,284.6490173339844,1.0,0.6380771994590759,0.0690968334674835,1.0,1.0,1.0,-3.2255003452301025,1.4944326877593994,1.7310676574707031,0.7673265933990479,0.8960581421852112,0.8960581421852112,0.0,223.3435821533203,229.0,45782.75390625,0.0,3137.7568359375,1.0,280.0580444335937,283.0575256347656,291.8208312988281,294.7912902832031,293.1499938964844,293.1499938964844,280.3500061035156,36291.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9842079877853394,1.0,0.0,0.0,3.6517295837402335,3.651753664016724,8.89796126557485e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5982.177734375,0.0,1537.27783203125,1895.4371337890625,0.0,4165.1923828125,0.9058427810668944,1.0,0.0,3.0,1.0,0.0
12150000,297.06402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.65057373046875,0.803136944770813,0.4099151790142059,0.3737728595733642,297.1037902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6502990722656,0.91079580783844,0.6049695611000061,0.5764964818954468,297.4271240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.650390625,0.8738932609558105,0.536745011806488,0.3777470886707306,297.1720886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6507263183594,0.7544927597045898,0.3396405875682831,0.3271320462226867,297.14990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6513061523437,0.6578221917152405,0.2230778634548187,1.0309553146362305,284.65045166015625,284.95001220703125,299.8500061035156,288.7751159667969,298.4505615234375,297.24346923828125,284.6490173339844,1.0,0.6380771994590759,0.0690968334674835,1.0,1.0,1.0,-3.2255003452301025,1.4944326877593994,1.7310676574707031,0.7673265933990479,0.8960581421852112,0.8960581421852112,0.0,223.3435821533203,229.0,45782.75390625,0.0,3137.7568359375,1.0,280.0580444335937,283.0575256347656,291.8208312988281,294.7912902832031,293.1499938964844,293.1499938964844,280.3500061035156,36291.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9842079877853394,1.0,0.0,0.0,3.6517295837402335,3.651753664016724,8.89796126557485e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5982.177734375,0.0,1537.27783203125,1895.4371337890625,0.0,4165.1923828125,0.9058427810668944,1.0,0.0,3.0,1.0,0.0
12150060,297.0626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.80792236328125,0.7999102473258972,0.4089757204055786,0.3725557327270508,297.0980834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8085632324219,0.9071933031082152,0.6039653420448303,0.5751608610153198,297.4270935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8083801269531,0.8725206255912781,0.5392570495605469,0.3791961967945099,297.1679077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8075256347656,0.7521273493766785,0.3394141495227813,0.3267312049865722,297.14569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.80621337890625,0.6554175615310669,0.2226485460996627,1.028576374053955,284.8081970214844,284.95001220703125,299.8359680175781,288.76715087890625,298.4430847167969,297.2416687011719,284.81158447265625,1.0,0.6388431787490845,0.0665026530623436,1.0,1.0,1.0,-3.2208187580108643,1.4921904802322388,1.728628396987915,0.7659557461738586,0.8960792422294617,0.8960792422294617,0.0,225.79507446289065,229.0,44819.51953125,0.0,3141.12939453125,1.0,280.3280029296875,283.2581481933594,291.7239990234375,294.5493469238281,293.1499938964844,293.1499938964844,280.3500061035156,36214.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9739789962768556,1.0,0.0,0.0,3.645426988601685,3.645451068878174,8.867273209034465e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6165.04345703125,0.0,1529.68896484375,1895.4371337890625,0.0,4076.169677734375,0.9044239521026612,1.0,0.0,3.0,1.0,0.0
12150120,297.0645751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8247375488281,0.7992796897888184,0.4088560044765472,0.3724099993705749,297.0988464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8249816894531,0.9064773321151732,0.6038545966148376,0.5749971866607666,297.4295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8249206542969,0.8725904822349548,0.5404772162437439,0.3800108134746551,297.1681823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8245544433594,0.7517034411430359,0.3395060002803802,0.3267827033996582,297.14556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.82403564453125,0.6549440622329712,0.2226240038871765,1.0283375978469849,284.8248291015625,284.95001220703125,299.8305053710937,288.76397705078125,298.4414978027344,297.2433776855469,284.82623291015625,1.0,0.639234721660614,0.0654938071966171,1.0,1.0,1.0,-3.221197843551636,1.4923841953277588,1.7288137674331665,0.7660117745399475,0.8958078026771545,0.8958078026771545,0.0,226.4123687744141,232.0,44782.1953125,0.0,3145.34521484375,1.0,280.3420104980469,283.27618408203125,291.7237548828125,294.5587158203125,293.1499938964844,293.1499938964844,280.6499938964844,36195.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9718868136405944,1.0,0.0,0.0,3.643654108047485,3.643677949905396,8.858650630827469e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5834.53076171875,0.0,1527.5772705078125,1895.4371337890625,0.0,4057.808837890625,0.904003381729126,1.0,0.0,3.0,1.0,0.0
12150180,297.0794372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.024169921875,0.7982202768325806,0.4092703461647033,0.3725792169570923,297.1114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02447509765625,0.9052501320838928,0.6044692993164062,0.5752968192100525,297.4464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0244140625,0.8739880919456482,0.5457165837287903,0.3834709525108337,297.1759948730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.02398681640625,0.7512313723564148,0.3405165374279022,0.3275572657585144,297.1510314941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233764648437,0.6543096303939819,0.2231118530035019,1.0298244953155518,285.0243225097656,284.95001220703125,299.8109436035156,288.7520751953125,298.43994140625,297.257080078125,285.0259704589844,1.0,0.6411027908325195,0.061890784651041,1.0,1.0,1.0,-3.228630781173706,1.4960254430770874,1.7326053380966189,0.7678195238113403,0.8984482288360596,0.8984482288360596,0.0,228.0943145751953,235.0,43899.609375,0.0,3170.732177734375,1.0,280.6415405273437,283.5177917480469,291.7010192871094,294.4600524902344,293.1499938964844,293.1499938964844,280.95001220703125,35989.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9583419561386108,1.0,0.0,0.0,3.6433606147766113,3.6433844566345215,8.857223292579874e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5739.33984375,0.0,1525.7178955078125,1895.4371337890625,0.0,3937.792236328125,0.9038046598434448,1.0,0.0,3.0,1.0,0.0
12150240,297.0794372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.024169921875,0.7982202768325806,0.4092703461647033,0.3725792169570923,297.1114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02447509765625,0.9052501320838928,0.6044692993164062,0.5752968192100525,297.4464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0244140625,0.8739880919456482,0.5457165837287903,0.3834709525108337,297.1759948730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.02398681640625,0.7512313723564148,0.3405165374279022,0.3275572657585144,297.1510314941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233764648437,0.6543096303939819,0.2231118530035019,1.0298244953155518,285.0243225097656,284.95001220703125,299.8109436035156,288.7520751953125,298.43994140625,297.257080078125,285.0259704589844,1.0,0.6411027908325195,0.061890784651041,1.0,1.0,1.0,-3.228630781173706,1.4960254430770874,1.7326053380966189,0.7678195238113403,0.8984482288360596,0.8984482288360596,0.0,228.0943145751953,235.0,43899.609375,0.0,3170.732177734375,1.0,280.6415405273437,283.5177917480469,291.7010192871094,294.4600524902344,293.1499938964844,293.1499938964844,280.95001220703125,35989.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9583419561386108,1.0,0.0,0.0,3.6433606147766113,3.6433844566345215,8.857223292579874e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5739.33984375,0.0,1525.7178955078125,1895.4371337890625,0.0,3937.792236328125,0.9038046598434448,1.0,0.0,3.0,1.0,0.0
12150300,297.0889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1874084472656,0.7980119585990906,0.4097561240196228,0.37290158867836,297.1207580566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.18902587890625,0.9050009250640868,0.605135977268219,0.57578444480896,297.4571838378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1886901855469,0.8749926090240479,0.5486466884613037,0.3854025304317474,297.1821594238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1863708496094,0.7513079643249512,0.3412851691246032,0.3281943500041961,297.15594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1828918457031,0.6543457508087158,0.2235984057188034,1.0316693782806396,285.1881408691406,284.95001220703125,299.8011169433594,288.745849609375,298.4404296875,297.2662048339844,285.1966552734375,1.0,0.6423160433769226,0.0600892715156078,1.0,1.0,1.0,-3.234907865524292,1.499085545539856,1.7358224391937256,0.7694122195243835,0.9016168117523192,0.9016168117523192,0.0,228.87831115722656,235.0,43226.33984375,0.0,3188.7353515625,1.0,280.8984680175781,283.7115478515625,291.6754455566406,294.33404541015625,293.1499938964844,293.1499938964844,280.95001220703125,35843.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9503096342086792,1.0,0.0,0.0,3.646667003631592,3.646691083908081,8.87330713794654e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5930.412109375,0.0,1528.29052734375,1895.4371337890625,0.0,3865.751220703125,0.9044860601425172,1.0,0.0,3.0,1.0,0.0
12150360,297.09991455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2493896484375,0.7981884479522705,0.4104451537132263,0.3734957575798034,297.1319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2497253417969,0.9051486849784852,0.6060522198677063,0.5765964388847351,297.4694519042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2496643066406,0.8763679265975952,0.5517990589141846,0.3875617980957031,297.18975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2491760253906,0.7517075538635254,0.3422355651855469,0.3290489614009857,297.1622009277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2485046386719,0.6547159552574158,0.2242513746023178,1.034382462501526,285.2495422363281,284.95001220703125,299.7912902832031,288.73944091796875,298.4419250488281,297.27716064453125,285.2513732910156,1.0,0.6437504291534424,0.058210801333189,1.0,1.0,1.0,-3.243481636047364,1.5032610893249512,1.7402204275131226,0.771604061126709,0.9042785167694092,0.9042785167694092,0.0,229.5438995361328,238.0,43276.40625,0.0,3211.17822265625,1.0,280.94195556640625,283.76983642578125,291.70068359375,294.41278076171875,293.1499938964844,293.1499938964844,280.6499938964844,35718.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9477882385253906,1.0,0.0,0.0,3.6530282497406006,3.65305233001709,8.904291348699189e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6362.82861328125,0.0,1534.431396484375,1895.4371337890625,0.0,3843.014892578125,0.9057852625846864,1.0,0.0,3.0,1.0,0.0
12150420,297.0992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05767822265625,0.7962494492530823,0.4097699522972107,0.3735739290714264,297.13140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0574645996094,0.9031224250793456,0.6057992577552795,0.5771075487136841,297.4714660644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0574951171875,0.8768557906150818,0.5560786128044128,0.3910417258739471,297.1915588378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.05780029296875,0.7507848739624023,0.3429411649703979,0.3301945924758911,297.16558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0582580566406,0.6539636254310608,0.2247634381055832,1.038405418395996,285.0575561523437,284.95001220703125,299.77154541015625,288.7261962890625,298.43377685546875,297.2789001464844,285.056396484375,1.0,0.646605372428894,0.0544538535177707,1.0,1.0,1.0,-3.254606008529663,1.5086344480514526,1.7459715604782104,0.7746456861495972,0.9041125178337096,0.9041125178337096,0.0,232.3912506103516,241.0,44166.62109375,0.0,3251.44873046875,1.0,280.657958984375,283.5450134277344,291.778076171875,294.6241149902344,293.1499938964844,293.1499938964844,280.3500061035156,35829.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.962891161441803,1.0,0.0,0.0,3.660167932510376,3.660192012786865,8.939130680118978e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6513.82421875,0.0,1543.2296142578125,1895.4371337890625,0.0,3978.315673828125,0.9074271321296692,1.0,0.0,3.0,1.0,0.0
12150480,297.0992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05767822265625,0.7962494492530823,0.4097699522972107,0.3735739290714264,297.13140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0574645996094,0.9031224250793456,0.6057992577552795,0.5771075487136841,297.4714660644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0574951171875,0.8768557906150818,0.5560786128044128,0.3910417258739471,297.1915588378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.05780029296875,0.7507848739624023,0.3429411649703979,0.3301945924758911,297.16558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0582580566406,0.6539636254310608,0.2247634381055832,1.038405418395996,285.0575561523437,284.95001220703125,299.77154541015625,288.7261962890625,298.43377685546875,297.2789001464844,285.056396484375,1.0,0.646605372428894,0.0544538535177707,1.0,1.0,1.0,-3.254606008529663,1.5086344480514526,1.7459715604782104,0.7746456861495972,0.9041125178337096,0.9041125178337096,0.0,232.3912506103516,241.0,44166.62109375,0.0,3251.44873046875,1.0,280.657958984375,283.5450134277344,291.778076171875,294.6241149902344,293.1499938964844,293.1499938964844,280.3500061035156,35829.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.962891161441803,1.0,0.0,0.0,3.660167932510376,3.660192012786865,8.939130680118978e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6513.82421875,0.0,1543.2296142578125,1895.4371337890625,0.0,3978.315673828125,0.9074271321296692,1.0,0.0,3.0,1.0,0.0
12150540,297.0843200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.86187744140625,0.7915326952934265,0.4076252281665802,0.3720607757568359,297.1131896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.86163330078125,0.8982532620429993,0.6037313342094421,0.5756783485412598,297.4591369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8616638183594,0.8746426701545715,0.5589092373847961,0.3933106660842895,297.1815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.862060546875,0.747576892375946,0.342460036277771,0.3301450908184051,297.1591491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.86260986328125,0.6510218381881714,0.2243174910545349,1.038170576095581,284.8617553710937,284.95001220703125,299.7517395019531,288.7123718261719,298.4181213378906,297.26690673828125,284.8603210449219,1.0,0.6487252116203308,0.0506969094276428,1.0,1.0,1.0,-3.253464698791504,1.5080665349960327,1.7453980445861816,0.7744090557098389,0.9013118147850036,0.9013118147850036,0.0,236.7281646728516,244.0,45095.66015625,0.0,3272.99658203125,1.0,280.3580322265625,283.30621337890625,291.770751953125,294.6957092285156,293.1499938964844,293.1499938964844,280.04998779296875,36027.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.977863609790802,1.0,0.0,0.0,3.6597883701324463,3.659812450408936,8.937277584664116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6623.173828125,0.0,1544.295654296875,1895.4371337890625,0.0,4110.12548828125,0.9074686169624328,1.0,0.0,3.0,1.0,0.0
12150600,297.0843200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.86187744140625,0.7915326952934265,0.4076252281665802,0.3720607757568359,297.1131896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.86163330078125,0.8982532620429993,0.6037313342094421,0.5756783485412598,297.4591369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8616638183594,0.8746426701545715,0.5589092373847961,0.3933106660842895,297.1815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.862060546875,0.747576892375946,0.342460036277771,0.3301450908184051,297.1591491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.86260986328125,0.6510218381881714,0.2243174910545349,1.038170576095581,284.8617553710937,284.95001220703125,299.7517395019531,288.7123718261719,298.4181213378906,297.26690673828125,284.8603210449219,1.0,0.6487252116203308,0.0506969094276428,1.0,1.0,1.0,-3.253464698791504,1.5080665349960327,1.7453980445861816,0.7744090557098389,0.9013118147850036,0.9013118147850036,0.0,236.7281646728516,244.0,45095.66015625,0.0,3272.99658203125,1.0,280.3580322265625,283.30621337890625,291.770751953125,294.6957092285156,293.1499938964844,293.1499938964844,280.04998779296875,36027.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.977863609790802,1.0,0.0,0.0,3.6597883701324463,3.659812450408936,8.937277584664116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6623.173828125,0.0,1544.295654296875,1895.4371337890625,0.0,4110.12548828125,0.9074686169624328,1.0,0.0,3.0,1.0,0.0
12150660,297.0653381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.663330078125,0.786108672618866,0.4048738777637481,0.3699002861976623,297.0886535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6630554199219,0.8925955295562744,0.6007837057113647,0.5732860565185547,297.4421081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6630859375,0.8717620372772217,0.5611048936843872,0.3950646221637726,297.1664123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6634826660156,0.74369215965271,0.3413330018520355,0.3294078111648559,297.1476745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6640625,0.6473124623298645,0.223274827003479,1.0350053310394287,284.6631774902344,284.95001220703125,299.7318725585937,288.697998046875,298.4001159667969,297.25079345703125,284.6616516113281,1.0,0.6500886082649231,0.0467529706656932,1.0,1.0,1.0,-3.245412588119507,1.5041534900665283,1.741259217262268,0.7723157405853271,0.8958358764648438,0.8958358764648438,0.0,241.221435546875,247.0,45914.53125,0.0,3280.06201171875,1.0,280.058349609375,283.0680236816406,291.7426147460937,294.72271728515625,293.1499938964844,293.1499938964844,280.3500061035156,36280.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.989396035671234,1.0,0.0,0.0,3.6500613689422607,3.65008544921875,8.889833225111943e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5974.6044921875,0.0,1535.335205078125,1895.4371337890625,0.0,4209.84716796875,0.905463457107544,1.0,0.0,3.0,1.0,0.0
12150720,297.0653381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.663330078125,0.786108672618866,0.4048738777637481,0.3699002861976623,297.0886535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6630554199219,0.8925955295562744,0.6007837057113647,0.5732860565185547,297.4421081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6630859375,0.8717620372772217,0.5611048936843872,0.3950646221637726,297.1664123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6634826660156,0.74369215965271,0.3413330018520355,0.3294078111648559,297.1476745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6640625,0.6473124623298645,0.223274827003479,1.0350053310394287,284.6631774902344,284.95001220703125,299.7318725585937,288.697998046875,298.4001159667969,297.25079345703125,284.6616516113281,1.0,0.6500886082649231,0.0467529706656932,1.0,1.0,1.0,-3.245412588119507,1.5041534900665283,1.741259217262268,0.7723157405853271,0.8958358764648438,0.8958358764648438,0.0,241.221435546875,247.0,45914.53125,0.0,3280.06201171875,1.0,280.058349609375,283.0680236816406,291.7426147460937,294.72271728515625,293.1499938964844,293.1499938964844,280.3500061035156,36280.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.989396035671234,1.0,0.0,0.0,3.6500613689422607,3.65008544921875,8.889833225111943e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5974.6044921875,0.0,1535.335205078125,1895.4371337890625,0.0,4209.84716796875,0.905463457107544,1.0,0.0,3.0,1.0,0.0
12150780,297.06591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.83551025390625,0.7825604677200317,0.4038327634334564,0.36856609582901,297.0837707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.83575439453125,0.8887730836868286,0.5994833707809448,0.5716254115104675,297.4449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8357238769531,0.8707308769226074,0.5650661587715149,0.3974786102771759,297.16259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8353576660156,0.7411688566207886,0.3411367535591125,0.3290060758590698,297.14361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8348693847656,0.6447552442550659,0.2228206247091293,1.032422423362732,284.83563232421875,284.95001220703125,299.71197509765625,288.68316650390625,298.3910522460937,297.2510986328125,284.8369445800781,1.0,0.6512657999992371,0.0428090319037437,1.0,1.0,1.0,-3.24111008644104,1.5021063089370728,1.7390037775039673,0.7709970474243164,0.8957157135009766,0.8957157135009766,0.0,244.3703155517578,250.0,44904.96484375,0.0,3287.970703125,1.0,280.3420104980469,283.2852478027344,291.64117431640625,294.483642578125,293.1499938964844,293.1499938964844,280.6499938964844,36181.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9766643047332764,1.0,0.0,0.0,3.642499208450317,3.642523050308228,8.853035637912399e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5824.22314453125,0.0,1526.1964111328125,1895.4371337890625,0.0,4099.6611328125,0.9037359356880188,1.0,0.0,3.0,1.0,0.0
12150840,297.06591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.83551025390625,0.7825604677200317,0.4038327634334564,0.36856609582901,297.0837707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.83575439453125,0.8887730836868286,0.5994833707809448,0.5716254115104675,297.4449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8357238769531,0.8707308769226074,0.5650661587715149,0.3974786102771759,297.16259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8353576660156,0.7411688566207886,0.3411367535591125,0.3290060758590698,297.14361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8348693847656,0.6447552442550659,0.2228206247091293,1.032422423362732,284.83563232421875,284.95001220703125,299.71197509765625,288.68316650390625,298.3910522460937,297.2510986328125,284.8369445800781,1.0,0.6512657999992371,0.0428090319037437,1.0,1.0,1.0,-3.24111008644104,1.5021063089370728,1.7390037775039673,0.7709970474243164,0.8957157135009766,0.8957157135009766,0.0,244.3703155517578,250.0,44904.96484375,0.0,3287.970703125,1.0,280.3420104980469,283.2852478027344,291.64117431640625,294.483642578125,293.1499938964844,293.1499938964844,280.6499938964844,36181.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9766643047332764,1.0,0.0,0.0,3.642499208450317,3.642523050308228,8.853035637912399e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5824.22314453125,0.0,1526.1964111328125,1895.4371337890625,0.0,4099.6611328125,0.9037359356880188,1.0,0.0,3.0,1.0,0.0
12150900,297.0721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98150634765625,0.7818026542663574,0.4039081931114197,0.3684763014316559,297.0884704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9829406738281,0.8878991007804871,0.5995216369628906,0.571466326713562,297.4524841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827575683594,0.8711984157562256,0.5676692128181458,0.3991473615169525,297.1654357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9806823730469,0.7407205700874329,0.3414910137653351,0.3292226791381836,297.1454162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9777526855469,0.6442503929138184,0.2229546904563903,1.032611608505249,284.9822082519531,284.95001220703125,299.7019958496094,288.67559814453125,298.3895874023437,297.2568054199219,284.9898376464844,1.0,0.6520838737487793,0.0408370606601238,1.0,1.0,1.0,-3.2432994842529297,1.5031862258911133,1.7401131391525269,0.771494448184967,0.8973528146743774,0.8973528146743774,0.0,245.37213134765625,250.0,44065.484375,0.0,3298.37646484375,1.0,280.5983581542969,283.471435546875,291.59942626953125,294.3251037597656,293.1499938964844,293.1499938964844,280.6499938964844,36069.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.967225968837738,1.0,0.0,0.0,3.641391277313232,3.641415119171143,8.847650860843714e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6002.7451171875,0.0,1524.132080078125,1895.4371337890625,0.0,4016.73095703125,0.9034525156021118,1.0,0.0,3.0,1.0,0.0
12150960,297.0804748535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0337829589844,0.781579315662384,0.4042340815067291,0.3687287271022796,297.0960998535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0340576171875,0.887575626373291,0.5998808741569519,0.571727991104126,297.4621887207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0340270996094,0.8721835017204285,0.570539653301239,0.4010995924472809,297.17041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0336303710937,0.7407162189483643,0.3420774936676025,0.3297178447246551,297.1492004394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0330505371094,0.6441876292228699,0.2232961505651474,1.033874273300171,285.033935546875,284.95001220703125,299.6919860839844,288.6679382324219,298.3894348144531,297.2650146484375,285.03546142578125,1.0,0.6531212329864502,0.0390375517308712,1.0,1.0,1.0,-3.248373985290528,1.5056648254394531,1.7427092790603638,0.7727580666542053,0.8984708786010742,0.8984708786010742,0.0,246.12257385253903,253.0,44009.32421875,0.0,3313.82373046875,1.0,280.6420593261719,283.5262756347656,291.6153259277344,294.380859375,293.1499938964844,293.1499938964844,280.95001220703125,35975.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9628885388374328,1.0,0.0,0.0,3.6427135467529297,3.64273738861084,8.854077577780117e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5727.5673828125,0.0,1524.8970947265625,1895.4371337890625,0.0,3978.292236328125,0.9036497473716736,1.0,0.0,3.0,1.0,0.0
12151020,297.10040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2533264160156,0.7815589308738708,0.4053689539432525,0.3696239292621612,297.1160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2537536621094,0.8873910903930664,0.6012169718742371,0.5728119611740112,297.4853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.25372314453125,0.8745495676994324,0.5768342018127441,0.405345469713211,297.18408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.25311279296875,0.7411350607872009,0.3437156081199646,0.3311417698860168,297.1603698730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2523498535156,0.6445709466934204,0.2244128286838531,1.038362979888916,285.2535400390625,284.95001220703125,299.6719665527344,288.6523742675781,298.39117431640625,297.2850646972656,285.2563171386719,1.0,0.6557272672653198,0.0354385301470756,1.0,1.0,1.0,-3.2629618644714355,1.5127696990966797,1.750192165374756,0.7764764428138733,0.9043080806732178,0.9043080806732178,0.0,247.62838745117188,256.0,43369.61328125,0.0,3354.830078125,1.0,280.9416809082031,283.77471923828125,291.6128234863281,294.3294982910156,293.1499938964844,293.1499938964844,280.6499938964844,35710.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9521743059158324,1.0,0.0,0.0,3.652702808380127,3.652726650238037,8.902704280444595e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6346.109375,0.0,1534.0072021484375,1895.4371337890625,0.0,3882.529052734375,0.9057061076164246,1.0,0.0,3.0,1.0,0.0
12151080,297.10040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2533264160156,0.7815589308738708,0.4053689539432525,0.3696239292621612,297.1160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2537536621094,0.8873910903930664,0.6012169718742371,0.5728119611740112,297.4853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.25372314453125,0.8745495676994324,0.5768342018127441,0.405345469713211,297.18408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.25311279296875,0.7411350607872009,0.3437156081199646,0.3311417698860168,297.1603698730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2523498535156,0.6445709466934204,0.2244128286838531,1.038362979888916,285.2535400390625,284.95001220703125,299.6719665527344,288.6523742675781,298.39117431640625,297.2850646972656,285.2563171386719,1.0,0.6557272672653198,0.0354385301470756,1.0,1.0,1.0,-3.2629618644714355,1.5127696990966797,1.750192165374756,0.7764764428138733,0.9043080806732178,0.9043080806732178,0.0,247.62838745117188,256.0,43369.61328125,0.0,3354.830078125,1.0,280.9416809082031,283.77471923828125,291.6128234863281,294.3294982910156,293.1499938964844,293.1499938964844,280.6499938964844,35710.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9521743059158324,1.0,0.0,0.0,3.652702808380127,3.652726650238037,8.902704280444595e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6346.109375,0.0,1534.0072021484375,1895.4371337890625,0.0,3882.529052734375,0.9057061076164246,1.0,0.0,3.0,1.0,0.0
12151140,297.09967041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0636291503906,0.7798084616661072,0.4046930968761444,0.3696875870227813,297.1153869628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0633850097656,0.8855009078979492,0.6007465720176697,0.573107123374939,297.4867553710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0634155273437,0.8751605749130249,0.5812536478042603,0.4089330732822418,297.185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0637512207031,0.740320086479187,0.3443417847156524,0.3322116732597351,297.16375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06427001953125,0.6439482569694519,0.2249021530151367,1.0422850847244265,285.0635070800781,284.95001220703125,299.6518859863281,288.6365051269531,298.3826904296875,297.28643798828125,285.0623779296875,1.0,0.6585171818733215,0.0318395122885704,1.0,1.0,1.0,-3.27372670173645,1.5179659128189087,1.755760908126831,0.7794276475906372,0.9042407870292664,0.9042407870292664,0.0,250.51866149902344,259.0,44258.9296875,0.0,3395.210205078125,1.0,280.6578063964844,283.5508728027344,291.68798828125,294.538818359375,293.1499938964844,293.1499938964844,280.3500061035156,35819.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9671435356140136,1.0,0.0,0.0,3.660192489624024,3.6602165699005127,8.939251188166963e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6498.5302734375,0.0,1543.184814453125,1895.4371337890625,0.0,4016.002197265625,0.9074259400367736,1.0,0.0,3.0,1.0,0.0
12151200,297.09967041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0636291503906,0.7798084616661072,0.4046930968761444,0.3696875870227813,297.1153869628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0633850097656,0.8855009078979492,0.6007465720176697,0.573107123374939,297.4867553710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0634155273437,0.8751605749130249,0.5812536478042603,0.4089330732822418,297.185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0637512207031,0.740320086479187,0.3443417847156524,0.3322116732597351,297.16375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06427001953125,0.6439482569694519,0.2249021530151367,1.0422850847244265,285.0635070800781,284.95001220703125,299.6518859863281,288.6365051269531,298.3826904296875,297.28643798828125,285.0623779296875,1.0,0.6585171818733215,0.0318395122885704,1.0,1.0,1.0,-3.27372670173645,1.5179659128189087,1.755760908126831,0.7794276475906372,0.9042407870292664,0.9042407870292664,0.0,250.51866149902344,259.0,44258.9296875,0.0,3395.210205078125,1.0,280.6578063964844,283.5508728027344,291.68798828125,294.538818359375,293.1499938964844,293.1499938964844,280.3500061035156,35819.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9671435356140136,1.0,0.0,0.0,3.660192489624024,3.6602165699005127,8.939251188166963e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6498.5302734375,0.0,1543.184814453125,1895.4371337890625,0.0,4016.002197265625,0.9074259400367736,1.0,0.0,3.0,1.0,0.0
12151260,297.0879211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787841796875,0.7765079140663147,0.4030167460441589,0.3685732185840606,297.1012268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782043457031,0.8820285201072693,0.5989898443222046,0.571931004524231,297.4762268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87823486328125,0.8737667798995972,0.5836197733879089,0.4108741581439972,297.1780700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87908935546875,0.738129734992981,0.3439365327358246,0.3321911096572876,297.15899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802795410156,0.641992449760437,0.2245706766843795,1.0423285961151123,284.8785095214844,284.95001220703125,299.6358337402344,288.6236267089844,298.3699951171875,297.2767639160156,284.87554931640625,1.0,0.6602271199226379,0.0285602640360593,1.0,1.0,1.0,-3.273344039916992,1.517764449119568,1.755579710006714,0.7793989777565002,0.9018656611442566,0.9018656611442566,0.0,253.951171875,259.0,45179.9921875,0.0,3413.51025390625,1.0,280.36688232421875,283.3233947753906,291.6957702636719,294.639404296875,293.1499938964844,293.1499938964844,280.3500061035156,35992.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9808874130249025,1.0,0.0,0.0,3.6606366634368896,3.660660743713379,8.941421469899069e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6248.68798828125,0.0,1544.9798583984375,1895.4371337890625,0.0,4136.4326171875,0.9076265096664428,1.0,0.0,3.0,1.0,0.0
12151320,297.0848693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8670349121094,0.7755444049835205,0.4025632739067077,0.3681890070438385,297.0972595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8667297363281,0.8810122609138489,0.5984814763069153,0.5714930891990662,297.4734191894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.86676025390625,0.8732818961143494,0.5841776728630066,0.4112738668918609,297.1756896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8671875,0.7374588251113892,0.3437781035900116,0.332087755203247,297.15728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86773681640625,0.6413764953613281,0.2244298756122589,1.0419470071792605,284.86688232421875,284.95001220703125,299.6318054199219,288.6203918457031,298.36669921875,297.27410888671875,284.8653869628906,1.0,0.6605677604675293,0.0277404524385929,1.0,1.0,1.0,-3.2722537517547607,1.5172349214553833,1.7550188302993774,0.7791146039962769,0.9015034437179564,0.9015034437179564,0.0,254.86952209472656,262.0,45181.71875,0.0,3416.1650390625,1.0,280.3580017089844,283.3116149902344,291.6788330078125,294.6083984375,293.1499938964844,293.1499938964844,280.04998779296875,36019.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.982132077217102,1.0,0.0,0.0,3.6601409912109375,3.6601650714874254,8.93899937182141e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6607.5400390625,0.0,1544.624267578125,1895.4371337890625,0.0,4147.22900390625,0.907541275024414,1.0,0.0,3.0,1.0,0.0
12151380,297.06591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6674499511719,0.7706282734870911,0.399823397397995,0.3660403490066528,297.0727844238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6671447753906,0.875795304775238,0.5953410267829895,0.5689201354980469,297.4552307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.66717529296875,0.8707554936408997,0.5864344835281372,0.4130755662918091,297.1604309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6676025390625,0.7339433431625366,0.3425629138946533,0.3312696814537048,297.1457214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6681823730469,0.6380748748779297,0.2233548015356063,1.0386475324630735,284.66729736328125,284.95001220703125,299.6116638183594,288.6041564941406,298.3483581542969,297.257568359375,284.6657409667969,1.0,0.6618590354919434,0.0236413963139057,1.0,1.0,1.0,-3.2637972831726074,1.5131237506866455,1.750673532485962,0.7769293785095215,0.8960750102996826,0.8960750102996826,0.0,259.36865234375,265.0,45994.57421875,0.0,3422.069580078125,1.0,280.058349609375,283.0727844238281,291.6488647460937,294.6332092285156,293.1499938964844,293.1499938964844,280.3500061035156,36272.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.993688702583313,1.0,0.0,0.0,3.650705814361572,3.6507298946380615,8.892973255569814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5958.67529296875,0.0,1535.99462890625,1895.4371337890625,0.0,4246.52783203125,0.905601978302002,1.0,0.0,3.0,1.0,0.0
12151440,297.06591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6674499511719,0.7706282734870911,0.399823397397995,0.3660403490066528,297.0727844238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6671447753906,0.875795304775238,0.5953410267829895,0.5689201354980469,297.4552307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.66717529296875,0.8707554936408997,0.5864344835281372,0.4130755662918091,297.1604309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6676025390625,0.7339433431625366,0.3425629138946533,0.3312696814537048,297.1457214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6681823730469,0.6380748748779297,0.2233548015356063,1.0386475324630735,284.66729736328125,284.95001220703125,299.6116638183594,288.6041564941406,298.3483581542969,297.257568359375,284.6657409667969,1.0,0.6618590354919434,0.0236413963139057,1.0,1.0,1.0,-3.2637972831726074,1.5131237506866455,1.750673532485962,0.7769293785095215,0.8960750102996826,0.8960750102996826,0.0,259.36865234375,265.0,45994.57421875,0.0,3422.069580078125,1.0,280.058349609375,283.0727844238281,291.6488647460937,294.6332092285156,293.1499938964844,293.1499938964844,280.3500061035156,36272.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.993688702583313,1.0,0.0,0.0,3.650705814361572,3.6507298946380615,8.892973255569814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5958.67529296875,0.0,1535.99462890625,1895.4371337890625,0.0,4246.52783203125,0.905601978302002,1.0,0.0,3.0,1.0,0.0
12151500,297.06317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7928466796875,0.7685095071792603,0.3990136384963989,0.3650627434253692,297.0670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7941589355469,0.8735089302062988,0.5942770838737488,0.5676654577255249,297.45330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.79412841796875,0.8698338270187378,0.5881713032722473,0.4140564501285553,297.1563415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.79217529296875,0.7323970794677734,0.3422246277332306,0.3308354616165161,297.1420288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7895202636719,0.6365729570388794,0.2229621857404709,1.0366718769073486,284.79351806640625,284.95001220703125,299.6015930175781,288.5959777832031,298.3421936035156,297.2548217773437,284.8003234863281,1.0,0.6623353958129883,0.0215918663889169,1.0,1.0,1.0,-3.259387254714966,1.511001467704773,1.7483857870101929,0.775689959526062,0.8962365388870239,0.8962365388870239,0.0,261.2821350097656,265.0,45096.35546875,0.0,3422.73193359375,1.0,280.3011779785156,283.239501953125,291.560546875,294.3886413574219,293.1499938964844,293.1499938964844,280.3500061035156,36228.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9859358668327332,1.0,0.0,0.0,3.6460702419281006,3.64609432220459,8.87040357611113e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6106.048828125,0.0,1530.5086669921875,1895.4371337890625,0.0,4180.10302734375,0.9045939445495604,1.0,0.0,3.0,1.0,0.0
12151560,297.0662536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.83868408203125,0.7674096822738647,0.3987658321857452,0.3646969199180603,297.0678100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8388977050781,0.8722342848777771,0.5938302874565125,0.5670666098594666,297.4574584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8388977050781,0.8699283599853516,0.5905001163482666,0.4155492782592773,297.1565246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.83856201171875,0.7316242456436157,0.3422810435295105,0.3307857811450958,297.1416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8381042480469,0.6357675194740295,0.2228678315877914,1.035916805267334,284.8388061523437,284.95001220703125,299.59149169921875,288.5877685546875,298.3390808105469,297.2577209472656,284.8399963378906,1.0,0.6629642844200134,0.0197786856442689,1.0,1.0,1.0,-3.259047031402588,1.5108566284179688,1.7481904029846191,0.7755082845687866,0.8959857225418091,0.8959857225418091,0.0,262.5221862792969,268.0,44970.5625,0.0,3428.86572265625,1.0,280.342529296875,283.28961181640625,291.545166015625,294.39111328125,293.1499938964844,293.1499938964844,280.6499938964844,36175.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9809246063232422,1.0,0.0,0.0,3.643374443054199,3.643398284912109,8.85729036781413e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5806.98779296875,0.0,1527.118896484375,1895.4371337890625,0.0,4136.75537109375,0.9039264917373656,1.0,0.0,3.0,1.0,0.0
12151620,297.0805053710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0343933105469,0.7665472626686096,0.3991406559944153,0.3648441731929779,297.0799865722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.03466796875,0.8710801005363464,0.5940101146697998,0.5669729709625244,297.47430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0346984863281,0.8714240789413452,0.5960915088653564,0.4192561209201813,297.1643371582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.03424072265625,0.7312116622924805,0.3431457281112671,0.3314276337623596,297.14715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0336608886719,0.6352704167366028,0.2233171463012695,1.037254810333252,285.0345458984375,284.95001220703125,299.5713195800781,288.57135009765625,298.3372497558594,297.271484375,285.0361022949219,1.0,0.6647465229034424,0.0161523222923278,1.0,1.0,1.0,-3.2659389972686768,1.51422917842865,1.7517096996307373,0.7771908640861511,0.8987363576889038,0.8987363576889038,0.0,264.2707214355469,271.0,44065.015625,0.0,3454.277587890625,1.0,280.6415405273437,283.52850341796875,291.5187072753906,294.28680419921875,293.1499938964844,293.1499938964844,280.95001220703125,35973.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9670865535736084,1.0,0.0,0.0,3.643716812133789,3.6437408924102783,8.858955879986752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5707.57177734375,0.0,1525.988037109375,1895.4371337890625,0.0,4015.49853515625,0.9038721919059752,1.0,0.0,3.0,1.0,0.0
12151680,297.0805053710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0343933105469,0.7665472626686096,0.3991406559944153,0.3648441731929779,297.0799865722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.03466796875,0.8710801005363464,0.5940101146697998,0.5669729709625244,297.47430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0346984863281,0.8714240789413452,0.5960915088653564,0.4192561209201813,297.1643371582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.03424072265625,0.7312116622924805,0.3431457281112671,0.3314276337623596,297.14715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0336608886719,0.6352704167366028,0.2233171463012695,1.037254810333252,285.0345458984375,284.95001220703125,299.5713195800781,288.57135009765625,298.3372497558594,297.271484375,285.0361022949219,1.0,0.6647465229034424,0.0161523222923278,1.0,1.0,1.0,-3.2659389972686768,1.51422917842865,1.7517096996307373,0.7771908640861511,0.8987363576889038,0.8987363576889038,0.0,264.2707214355469,271.0,44065.015625,0.0,3454.277587890625,1.0,280.6415405273437,283.52850341796875,291.5187072753906,294.28680419921875,293.1499938964844,293.1499938964844,280.95001220703125,35973.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9670865535736084,1.0,0.0,0.0,3.643716812133789,3.6437408924102783,8.858955879986752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5707.57177734375,0.0,1525.988037109375,1895.4371337890625,0.0,4015.49853515625,0.9038721919059752,1.0,0.0,3.0,1.0,0.0
