time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12151740,297.10009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2540283203125,0.7665503621101379,0.4002409279346466,0.3657070100307464,297.09979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2544860839844,0.8708419799804688,0.595121443271637,0.5678450465202332,297.4969482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2545166015625,0.8737437725067139,0.6024876832962036,0.4235702157020569,297.17803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2538146972656,0.7316001653671265,0.3447101712226867,0.3327805399894714,297.1583557128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2530517578125,0.635643720626831,0.2244098782539367,1.0416325330734253,285.2542724609375,284.95001220703125,299.5511169433594,288.554931640625,298.3387145996094,297.29119873046875,285.257568359375,1.0,0.6672726273536682,0.0125259580090641,1.0,1.0,1.0,-3.2800967693328857,1.5211187601089478,1.7589778900146484,0.7808161377906799,0.9045888781547546,0.9045888781547546,0.0,265.79107666015625,274.0,43428.1640625,0.0,3495.166259765625,1.0,280.9416809082031,283.7770080566406,291.5147705078125,294.2333984375,293.1499938964844,293.1499938964844,280.6499938964844,35708.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.956220805644989,1.0,0.0,0.0,3.653795480728149,3.653819561004639,8.908032214094419e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6325.029296875,0.0,1535.208740234375,1895.4371337890625,0.0,3918.8271484375,0.9059489369392396,1.0,0.0,3.0,1.0,0.0
12151800,297.10009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2540283203125,0.7665503621101379,0.4002409279346466,0.3657070100307464,297.09979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2544860839844,0.8708419799804688,0.595121443271637,0.5678450465202332,297.4969482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2545166015625,0.8737437725067139,0.6024876832962036,0.4235702157020569,297.17803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2538146972656,0.7316001653671265,0.3447101712226867,0.3327805399894714,297.1583557128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2530517578125,0.635643720626831,0.2244098782539367,1.0416325330734253,285.2542724609375,284.95001220703125,299.5511169433594,288.554931640625,298.3387145996094,297.29119873046875,285.257568359375,1.0,0.6672726273536682,0.0125259580090641,1.0,1.0,1.0,-3.2800967693328857,1.5211187601089478,1.7589778900146484,0.7808161377906799,0.9045888781547546,0.9045888781547546,0.0,265.79107666015625,274.0,43428.1640625,0.0,3495.166259765625,1.0,280.9416809082031,283.7770080566406,291.5147705078125,294.2333984375,293.1499938964844,293.1499938964844,280.6499938964844,35708.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.956220805644989,1.0,0.0,0.0,3.653795480728149,3.653819561004639,8.908032214094419e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6325.029296875,0.0,1535.208740234375,1895.4371337890625,0.0,3918.8271484375,0.9059489369392396,1.0,0.0,3.0,1.0,0.0
12151860,297.0992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0624084472656,0.7649961709976196,0.3995493054389953,0.3657552003860473,297.0990905761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0621643066406,0.8690773248672485,0.5944461226463318,0.567946195602417,297.496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0621643066406,0.8744096755981445,0.606898844242096,0.4271758198738098,297.17974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0625,0.7308748364448547,0.3452569544315338,0.3337810039520263,297.1617126464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.06298828125,0.6351303458213806,0.2248719334602356,1.045452117919922,285.062255859375,284.95001220703125,299.5309143066406,288.53857421875,298.3297119140625,297.29180908203125,285.06103515625,1.0,0.6699759364128113,0.0085250092670321,1.0,1.0,1.0,-3.290425062179565,1.5260958671569824,1.7643290758132937,0.783678412437439,0.9044957160949708,0.9044957160949708,0.0,268.6956481933594,277.0,44294.01953125,0.0,3535.245849609375,1.0,280.6575927734375,283.55206298828125,291.5896911621094,294.4415588378906,293.1499938964844,293.1499938964844,280.3500061035156,35820.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9710804224014282,1.0,0.0,0.0,3.66129469871521,3.661318778991699,8.944635965235648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6476.36376953125,0.0,1544.4207763671875,1895.4371337890625,0.0,4050.719482421875,0.9076728224754332,1.0,0.0,3.0,1.0,0.0
12151920,297.0992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0624084472656,0.7649961709976196,0.3995493054389953,0.3657552003860473,297.0990905761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0621643066406,0.8690773248672485,0.5944461226463318,0.567946195602417,297.496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0621643066406,0.8744096755981445,0.606898844242096,0.4271758198738098,297.17974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0625,0.7308748364448547,0.3452569544315338,0.3337810039520263,297.1617126464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.06298828125,0.6351303458213806,0.2248719334602356,1.045452117919922,285.062255859375,284.95001220703125,299.5309143066406,288.53857421875,298.3297119140625,297.29180908203125,285.06103515625,1.0,0.6699759364128113,0.0085250092670321,1.0,1.0,1.0,-3.290425062179565,1.5260958671569824,1.7643290758132937,0.783678412437439,0.9044957160949708,0.9044957160949708,0.0,268.6956481933594,277.0,44294.01953125,0.0,3535.245849609375,1.0,280.6575927734375,283.55206298828125,291.5896911621094,294.4415588378906,293.1499938964844,293.1499938964844,280.3500061035156,35820.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9710804224014282,1.0,0.0,0.0,3.66129469871521,3.661318778991699,8.944635965235648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6476.36376953125,0.0,1544.4207763671875,1895.4371337890625,0.0,4050.719482421875,0.9076728224754332,1.0,0.0,3.0,1.0,0.0
12151980,297.0844421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8652038574219,0.7611445188522339,0.3974131643772125,0.3642480969429016,297.0811462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.86492919921875,0.8649458289146423,0.5919954776763916,0.5661526918411255,297.48150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8648986816406,0.8727162480354309,0.6097511053085327,0.4294724464416504,297.16949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8653564453125,0.7282399535179138,0.3446055352687835,0.3335757553577423,297.1551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8659362792969,0.6328223347663879,0.2243632525205612,1.04496169090271,284.86505126953125,284.95001220703125,299.5107116699219,288.5223693847656,298.3132019042969,297.2785949707031,284.863525390625,1.0,0.6719326972961426,0.0045240609906613,1.0,1.0,1.0,-3.288391590118408,1.525087833404541,1.7633038759231567,0.7832438945770264,0.9017298221588136,0.9017298221588136,0.0,273.06005859375,280.0,45209.39453125,0.0,3555.02783203125,1.0,280.3580017089844,283.3125915527344,291.5802917480469,294.51031494140625,293.1499938964844,293.1499938964844,280.04998779296875,36020.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9859538674354552,1.0,0.0,0.0,3.661201477050781,3.661225557327272,8.944180649450573e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6585.27001953125,0.0,1545.8204345703125,1895.4371337890625,0.0,4180.25830078125,0.907779335975647,1.0,0.0,3.0,1.0,0.0
12152040,297.0844421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8652038574219,0.7611445188522339,0.3974131643772125,0.3642480969429016,297.0811462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.86492919921875,0.8649458289146423,0.5919954776763916,0.5661526918411255,297.48150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8648986816406,0.8727162480354309,0.6097511053085327,0.4294724464416504,297.16949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8653564453125,0.7282399535179138,0.3446055352687835,0.3335757553577423,297.1551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8659362792969,0.6328223347663879,0.2243632525205612,1.04496169090271,284.86505126953125,284.95001220703125,299.5107116699219,288.5223693847656,298.3132019042969,297.2785949707031,284.863525390625,1.0,0.6719326972961426,0.0045240609906613,1.0,1.0,1.0,-3.288391590118408,1.525087833404541,1.7633038759231567,0.7832438945770264,0.9017298221588136,0.9017298221588136,0.0,273.06005859375,280.0,45209.39453125,0.0,3555.02783203125,1.0,280.3580017089844,283.3125915527344,291.5802917480469,294.51031494140625,293.1499938964844,293.1499938964844,280.04998779296875,36020.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9859538674354552,1.0,0.0,0.0,3.661201477050781,3.661225557327272,8.944180649450573e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6585.27001953125,0.0,1545.8204345703125,1895.4371337890625,0.0,4180.25830078125,0.907779335975647,1.0,0.0,3.0,1.0,0.0
12152100,297.0753479003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7170104980469,0.7590290307998657,0.3961106836795807,0.3632819950580597,297.0697021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7155456542969,0.8626590967178345,0.590436577796936,0.5649250149726868,297.47186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7154541015625,0.8716723918914795,0.6109076738357544,0.4304399788379669,297.162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7177124023437,0.726699709892273,0.3440278172492981,0.3332230746746063,297.1498413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7206420898437,0.631417989730835,0.2238760888576507,1.0436208248138428,284.7162170410156,284.95001220703125,299.5006103515625,288.5143127441406,298.3040466308594,297.2704467773437,284.7086486816406,1.0,0.6726334095001221,0.0025235870853066,1.0,1.0,1.0,-3.284884214401245,1.5233794450759888,1.7615046501159668,0.782354474067688,0.8987240791320801,0.8987240791320801,0.0,275.2731628417969,280.0,46004.70703125,0.0,3559.30517578125,1.0,280.1011962890625,283.1260986328125,291.589111328125,294.623291015625,293.1499938964844,293.1499938964844,280.04998779296875,36159.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9942981600761414,1.0,0.0,0.0,3.657828330993652,3.6578524112701416,8.927706858230522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6375.34716796875,0.0,1543.09423828125,1895.4371337890625,0.0,4251.7158203125,0.907082736492157,1.0,0.0,3.0,1.0,0.0
12152160,297.0655822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.66436767578125,0.7567101120948792,0.3946750164031982,0.3621032238006592,297.05712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6640930175781,0.860166072845459,0.5886920094490051,0.5634257197380066,297.4613342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6640625,0.8704110383987427,0.6119098663330078,0.4312134087085724,297.1541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6645202636719,0.7249628305435181,0.3433047831058502,0.332679271697998,297.1434936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6650695800781,0.6298136711120605,0.2232516556978225,1.0415059328079224,284.6642150878906,284.95001220703125,299.490478515625,288.5063171386719,298.2943725585937,297.2612609863281,284.6626892089844,1.0,0.6731326580047607,0.0020188696216791,1.0,1.0,1.0,-3.2793993949890137,1.52071213722229,1.7586873769760132,0.7809446454048157,0.896257221698761,0.896257221698761,0.0,277.55224609375,283.0,46016.8984375,0.0,3559.35791015625,1.0,280.0578308105469,283.0727844238281,291.5511169433594,294.5354309082031,293.1499938964844,293.1499938964844,280.3500061035156,36275.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9974575638771056,1.0,0.0,0.0,3.651674032211304,3.651698112487793,8.897690122466884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5936.482421875,0.0,1537.09521484375,1895.4371337890625,0.0,4278.5263671875,0.905820608139038,1.0,0.0,3.0,1.0,0.0
12152220,297.06573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8345642089844,0.7538042664527893,0.3935981690883636,0.3607487380504608,297.0523986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8348083496094,0.8568764328956604,0.5870089530944824,0.5614149570465088,297.4623413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8348083496094,0.8696882128715515,0.6159291863441467,0.4336428642272949,297.1502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8344421386719,0.7227617502212524,0.3429421186447143,0.3321175575256347,297.1393127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8339538574219,0.6276767253875732,0.2227301746606826,1.038618087768555,284.8346862792969,284.95001220703125,299.47027587890625,288.4905090332031,298.2847900390625,297.2608642578125,284.8359069824219,1.0,0.6741506457328796,0.0010094348108395,1.0,1.0,1.0,-3.274110794067383,1.5181790590286257,1.7559316158294678,0.7794058918952942,0.8961141109466553,0.8961141109466553,0.0,280.6958312988281,286.0,44980.84765625,0.0,3564.704833984375,1.0,280.3420104980469,283.2889404296875,291.4477233886719,294.29296875,293.1499938964844,293.1499938964844,280.6499938964844,36179.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.984557330608368,1.0,0.0,0.0,3.644199132919312,3.644223213195801,8.861301239448949e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5783.68408203125,0.0,1528.06884765625,1895.4371337890625,0.0,4168.21044921875,0.9041142463684082,1.0,0.0,3.0,1.0,0.0
12152280,297.06573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8345642089844,0.7538042664527893,0.3935981690883636,0.3607487380504608,297.0523986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8348083496094,0.8568764328956604,0.5870089530944824,0.5614149570465088,297.4623413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8348083496094,0.8696882128715515,0.6159291863441467,0.4336428642272949,297.1502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8344421386719,0.7227617502212524,0.3429421186447143,0.3321175575256347,297.1393127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8339538574219,0.6276767253875732,0.2227301746606826,1.038618087768555,284.8346862792969,284.95001220703125,299.47027587890625,288.4905090332031,298.2847900390625,297.2608642578125,284.8359069824219,1.0,0.6741506457328796,0.0010094348108395,1.0,1.0,1.0,-3.274110794067383,1.5181790590286257,1.7559316158294678,0.7794058918952942,0.8961141109466553,0.8961141109466553,0.0,280.6958312988281,286.0,44980.84765625,0.0,3564.704833984375,1.0,280.3420104980469,283.2889404296875,291.4477233886719,294.29296875,293.1499938964844,293.1499938964844,280.6499938964844,36179.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.984557330608368,1.0,0.0,0.0,3.644199132919312,3.644223213195801,8.861301239448949e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5783.68408203125,0.0,1528.06884765625,1895.4371337890625,0.0,4168.21044921875,0.9041142463684082,1.0,0.0,3.0,1.0,0.0
12152340,297.0797424316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0298767089844,0.7530288696289062,0.3939397633075714,0.3608660697937011,297.064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301818847656,0.8557626605033875,0.587006688117981,0.5611502528190613,297.4783020019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302124023437,0.8711346983909607,0.6214917302131653,0.4373248815536499,297.1581420898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0297546386719,0.7223584651947021,0.3437350392341614,0.3326892852783203,297.14483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292053222656,0.6272138953208923,0.2231481373310089,1.0398133993148804,285.0300598144531,284.95001220703125,299.4501037597656,288.4750366210937,298.2826843261719,297.2741394042969,285.03155517578125,1.0,0.6758469939231873,0.0,1.0,1.0,1.0,-3.280475378036499,1.5212901830673218,1.7591851949691772,0.7809715867042542,0.8988044857978821,0.8988044857978821,0.0,282.44647216796875,289.0,44062.13671875,0.0,3589.280029296875,1.0,280.6415405273437,283.52783203125,291.4213562011719,294.1879272460937,293.1499938964844,293.1499938964844,280.95001220703125,35978.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9704931974411012,1.0,0.0,0.0,3.644340515136719,3.644364595413208,8.861989044817165e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5683.818359375,0.0,1526.72216796875,1895.4371337890625,0.0,4045.551513671875,0.9040154218673706,1.0,0.0,3.0,1.0,0.0
12152400,297.0797424316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0298767089844,0.7530288696289062,0.3939397633075714,0.3608660697937011,297.064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301818847656,0.8557626605033875,0.587006688117981,0.5611502528190613,297.4783020019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302124023437,0.8711346983909607,0.6214917302131653,0.4373248815536499,297.1581420898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0297546386719,0.7223584651947021,0.3437350392341614,0.3326892852783203,297.14483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292053222656,0.6272138953208923,0.2231481373310089,1.0398133993148804,285.0300598144531,284.95001220703125,299.4501037597656,288.4750366210937,298.2826843261719,297.2741394042969,285.03155517578125,1.0,0.6758469939231873,0.0,1.0,1.0,1.0,-3.280475378036499,1.5212901830673218,1.7591851949691772,0.7809715867042542,0.8988044857978821,0.8988044857978821,0.0,282.44647216796875,289.0,44062.13671875,0.0,3589.280029296875,1.0,280.6415405273437,283.52783203125,291.4213562011719,294.1879272460937,293.1499938964844,293.1499938964844,280.95001220703125,35978.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9704931974411012,1.0,0.0,0.0,3.644340515136719,3.644364595413208,8.861989044817165e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5683.818359375,0.0,1526.72216796875,1895.4371337890625,0.0,4045.551513671875,0.9040154218673706,1.0,0.0,3.0,1.0,0.0
12152460,297.0971374511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2455749511719,0.7530295848846436,0.3948981761932373,0.3615736365318298,297.08251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2461853027344,0.8555070161819458,0.5878385305404663,0.5617343783378601,297.4980163574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2462463378906,0.873073160648346,0.627126157283783,0.4410823881626129,297.1704406738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.24530029296875,0.7226674556732178,0.3450552225112915,0.3337976336479187,297.1546936035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2442321777344,0.6275108456611633,0.2240771651268005,1.0434268712997437,285.24591064453125,284.95001220703125,299.4323425292969,288.461669921875,298.2838439941406,297.2912902832031,285.2489929199219,1.0,0.6779563426971436,0.0,1.0,1.0,1.0,-3.292217493057251,1.5270023345947266,1.765215277671814,0.7839809060096741,0.9040956497192384,0.9040956497192384,0.0,283.78106689453125,289.0,43401.1875,0.0,3624.17822265625,1.0,280.9371337890625,283.7712707519531,291.4109802246094,294.11834716796875,293.1499938964844,293.1499938964844,280.95001220703125,35731.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.95958411693573,1.0,0.0,0.0,3.6527154445648193,3.6527395248413086,8.902766808205342e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5935.1845703125,0.0,1534.17919921875,1895.4371337890625,0.0,3948.877685546875,0.9057290554046632,1.0,0.0,3.0,1.0,0.0
12152520,297.0993347167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2517395019531,0.7530739903450012,0.3950298726558685,0.3617146909236908,297.0848999023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.251953125,0.8555171489715576,0.5879641175270081,0.5618712902069092,297.50048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.251953125,0.8733801245689392,0.6278924942016602,0.4416338205337524,297.1721496582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.25164794921875,0.722751259803772,0.3452508151531219,0.3339909613132477,297.1561584472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2511291503906,0.6275965571403503,0.2242243885993957,1.044098973274231,285.2518615722656,284.95001220703125,299.429931640625,288.4598693847656,298.2839660644531,297.2935791015625,285.2532043457031,1.0,0.6782909035682678,0.0,1.0,1.0,1.0,-3.294255495071411,1.5279909372329712,1.7662646770477295,0.7845153212547302,0.9046539664268494,0.9046539664268494,0.0,283.957763671875,292.0,43411.79296875,0.0,3629.946533203125,1.0,280.94171142578125,283.77764892578125,291.4189453125,294.1365051269531,293.1499938964844,293.1499938964844,280.6499938964844,35711.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9594619274139404,1.0,0.0,0.0,3.654293775558472,3.654317855834961,8.910462270250719e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6301.84130859375,0.0,1535.788818359375,1895.4371337890625,0.0,3947.7880859375,0.906063199043274,1.0,0.0,3.0,1.0,0.0
12152580,297.0984802246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.05712890625,0.7517028450965881,0.3943282961845398,0.3617543876171112,297.08465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0568542480469,0.8538959622383118,0.5871453881263733,0.5618358850479126,297.4988708496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0567932128906,0.8740449547767639,0.6321990489959717,0.4451881349086761,297.1739807128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0572814941406,0.7220908999443054,0.3457357585430145,0.3349390923976898,297.1595764160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0578918457031,0.627165675163269,0.2246614545583725,1.0478291511535645,285.0569763183594,284.95001220703125,299.4097595214844,288.4451599121094,298.27459716796875,297.29345703125,285.05572509765625,1.0,0.6809112429618835,0.0,1.0,1.0,1.0,-3.30417799949646,1.5327653884887695,1.7714126110076904,0.7872920632362366,0.9044726490974426,0.9044726490974426,0.0,286.8701477050781,295.0,44277.68359375,0.0,3669.669921875,1.0,280.6578674316406,283.5512084960937,291.4952697753906,294.34503173828125,293.1499938964844,293.1499938964844,280.3500061035156,35825.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9741859436035156,1.0,0.0,0.0,3.661583423614502,3.661607503890991,8.946046818891773e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6451.64501953125,0.0,1544.786865234375,1895.4371337890625,0.0,4077.98291015625,0.9077410101890564,1.0,0.0,3.0,1.0,0.0
12152640,297.0984802246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.05712890625,0.7517028450965881,0.3943282961845398,0.3617543876171112,297.08465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0568542480469,0.8538959622383118,0.5871453881263733,0.5618358850479126,297.4988708496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0567932128906,0.8740449547767639,0.6321990489959717,0.4451881349086761,297.1739807128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0572814941406,0.7220908999443054,0.3457357585430145,0.3349390923976898,297.1595764160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0578918457031,0.627165675163269,0.2246614545583725,1.0478291511535645,285.0569763183594,284.95001220703125,299.4097595214844,288.4451599121094,298.27459716796875,297.29345703125,285.05572509765625,1.0,0.6809112429618835,0.0,1.0,1.0,1.0,-3.30417799949646,1.5327653884887695,1.7714126110076904,0.7872920632362366,0.9044726490974426,0.9044726490974426,0.0,286.8701477050781,295.0,44277.68359375,0.0,3669.669921875,1.0,280.6578674316406,283.5512084960937,291.4952697753906,294.34503173828125,293.1499938964844,293.1499938964844,280.3500061035156,35825.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9741859436035156,1.0,0.0,0.0,3.661583423614502,3.661607503890991,8.946046818891773e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6451.64501953125,0.0,1544.786865234375,1895.4371337890625,0.0,4077.98291015625,0.9077410101890564,1.0,0.0,3.0,1.0,0.0
12152700,297.0920715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.91131591796875,0.7501652836799622,0.3933763802051544,0.3611642122268677,297.07733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098205566406,0.8522157669067383,0.5860177874565125,0.5610902309417725,297.4914245605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096069335937,0.8734702467918396,0.6336822509765625,0.4464343786239624,297.169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9119567871094,0.7210245728492737,0.3454931676387787,0.3349482715129852,297.1572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9148864746094,0.6262792348861694,0.2244953513145446,1.0480657815933228,284.91046142578125,284.95001220703125,299.3996887207031,288.4379577636719,298.2667541503906,297.2875671386719,284.9029235839844,1.0,0.6819601655006409,0.0,1.0,1.0,1.0,-3.3043720722198486,1.5328456163406372,1.771526336669922,0.7874061465263367,0.9027846455574036,0.9027846455574036,0.0,288.9374389648437,295.0,45130.7109375,0.0,3681.78076171875,1.0,280.4010314941406,283.3650817871094,291.5204162597656,294.4879455566406,293.1499938964844,293.1499938964844,280.3500061035156,35936.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9841775298118592,1.0,0.0,0.0,3.6625657081604,3.6625897884368896,8.95084667718038e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6255.45556640625,0.0,1546.7135009765625,1895.4371337890625,0.0,4164.92919921875,0.9079967141151428,1.0,0.0,3.0,1.0,0.0
12152760,297.083740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.85906982421875,0.7482383847236633,0.3921912610530853,0.3602491617202759,297.0673522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8587951660156,0.8501311540603638,0.5845757722854614,0.559929370880127,297.4819030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8587341308594,0.8724785447120667,0.6349079012870789,0.4473920166492462,297.1637878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.85919189453125,0.7195865511894226,0.3450152575969696,0.3346726596355438,297.1529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8597412109375,0.6250370144844055,0.2241199910640716,1.0472062826156616,284.8589172363281,284.95001220703125,299.3896484375,288.4308776855469,298.2577514648437,297.279541015625,284.857421875,1.0,0.6827805042266846,0.0,1.0,1.0,1.0,-3.3016669750213623,1.5315221548080444,1.770144820213318,0.7867492437362671,0.901620388031006,0.901620388031006,0.0,291.2349853515625,298.0,45188.17578125,0.0,3688.33154296875,1.0,280.3577575683594,283.3109130859375,291.4883728027344,294.4150390625,293.1499938964844,293.1499938964844,280.04998779296875,36029.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9889222383499146,1.0,0.0,0.0,3.6611714363098153,3.661195516586304,8.944033993429912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6559.9521484375,0.0,1545.851806640625,1895.4371337890625,0.0,4205.78369140625,0.90777987241745,1.0,0.0,3.0,1.0,0.0
12152820,297.0696105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.67559814453125,0.745296835899353,0.3901628851890564,0.3587155938148498,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6749267578125,0.8469289541244507,0.5820730328559875,0.5579100251197815,297.46551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6748046875,0.8709237575531006,0.6364074945449829,0.4486663937568664,297.1524963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6758728027344,0.7172756195068359,0.3440235257148742,0.3340185284614563,297.1444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6772155761719,0.622982382774353,0.2233010381460189,1.0447876453399658,284.6752014160156,284.95001220703125,299.37469482421875,288.4206237792969,298.2430114746094,297.2652282714844,284.6717224121094,1.0,0.6836828589439392,0.0,1.0,1.0,1.0,-3.2952375411987305,1.528390884399414,1.766846776008606,0.7851210236549377,0.8972639441490173,0.8972639441490173,0.0,294.572021484375,298.0,46009.390625,0.0,3691.910400390625,1.0,280.0710754394531,283.08807373046875,291.4830627441406,294.4867248535156,293.1499938964844,293.1499938964844,280.04998779296875,36237.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9993957281112672,1.0,0.0,0.0,3.654616355895996,3.654640436172485,8.912035127650597e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6301.4267578125,0.0,1540.0889892578125,1895.4371337890625,0.0,4294.90478515625,0.906439483165741,1.0,0.0,3.0,1.0,0.0
12152880,297.0650634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6587219238281,0.744223952293396,0.3894612789154053,0.3581041693687439,297.0442810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6584167480469,0.8457680940628052,0.5811954736709595,0.5571087598800659,297.4602355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6583557128906,0.8703227043151855,0.6369203329086304,0.4490267336368561,297.1485290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6588439941406,0.7164030075073242,0.3436481952667236,0.3337095975875854,297.1412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6594543457031,0.6221948266029358,0.222976267337799,1.0435973405838013,284.6585388183594,284.95001220703125,299.3695373535156,288.41717529296875,298.2377014160156,297.2598571777344,284.65692138671875,1.0,0.6838967800140381,0.0,1.0,1.0,1.0,-3.292169570922852,1.5269020795822144,1.7652674913406372,0.7843189835548401,0.8960710167884827,0.8960710167884827,0.0,295.72052001953125,286.0,45986.953125,0.0,3691.116943359375,1.0,280.0583190917969,283.0718078613281,291.4610900878906,294.4419860839844,293.1499938964844,293.1499938964844,280.3500061035156,36283.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.651330947875977,3.651355028152466,8.896018357518187e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5913.69677734375,0.0,1536.7747802734375,1895.4371337890625,0.0,4300.0,0.9057492017745972,1.0,0.0,3.0,1.0,0.0
12152940,297.0653686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8260803222656,0.7449932098388672,0.3883911073207855,0.3565002977848053,297.04071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8262939453125,0.8467401266098022,0.5794673562049866,0.5547929406166077,297.4600830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.82635498046875,0.8739989399909973,0.6408053040504456,0.4511653482913971,297.14483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.82598876953125,0.7175822854042053,0.3432367742061615,0.332827627658844,297.1372375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8255310058594,0.6229197382926941,0.2224440574645996,1.0393441915512085,284.8262023925781,284.95001220703125,299.3494873046875,288.4040222167969,298.227783203125,297.2586975097656,284.82733154296875,1.0,0.6806724667549133,0.0,1.0,1.0,1.0,-3.283841371536255,1.5228867530822754,1.7609546184539795,0.7820208668708801,0.895796537399292,0.895796537399292,0.0,291.8877868652344,274.0,44917.69921875,0.0,3650.01513671875,1.0,280.3420104980469,283.2855529785156,291.3599853515625,294.200439453125,293.1499938964844,293.1499938964844,280.6499938964844,36191.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9870936274528505,1.0,0.0,0.0,3.643445491790772,3.6434695720672607,8.857636544234992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5758.27685546875,0.0,1527.3173828125,1895.4371337890625,0.0,4190.07275390625,0.9039531350135804,1.0,0.0,3.0,1.0,0.0
12153000,297.0653686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8260803222656,0.7449932098388672,0.3883911073207855,0.3565002977848053,297.04071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8262939453125,0.8467401266098022,0.5794673562049866,0.5547929406166077,297.4600830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.82635498046875,0.8739989399909973,0.6408053040504456,0.4511653482913971,297.14483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.82598876953125,0.7175822854042053,0.3432367742061615,0.332827627658844,297.1372375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8255310058594,0.6229197382926941,0.2224440574645996,1.0393441915512085,284.8262023925781,284.95001220703125,299.3494873046875,288.4040222167969,298.227783203125,297.2586975097656,284.82733154296875,1.0,0.6806724667549133,0.0,1.0,1.0,1.0,-3.283841371536255,1.5228867530822754,1.7609546184539795,0.7820208668708801,0.895796537399292,0.895796537399292,0.0,291.8877868652344,274.0,44917.69921875,0.0,3650.01513671875,1.0,280.3420104980469,283.2855529785156,291.3599853515625,294.200439453125,293.1499938964844,293.1499938964844,280.6499938964844,36191.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9870936274528505,1.0,0.0,0.0,3.643445491790772,3.6434695720672607,8.857636544234992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5758.27685546875,0.0,1527.3173828125,1895.4371337890625,0.0,4190.07275390625,0.9039531350135804,1.0,0.0,3.0,1.0,0.0
12153060,297.07989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185852050781,0.7498555183410645,0.3887809813022613,0.3562505543231964,297.05352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0188293457031,0.8521454334259033,0.5793688893318176,0.5540294051170349,297.47515869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0188903808594,0.8824700117111206,0.6462501883506775,0.4544483125209808,297.1533508300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184631347656,0.722484827041626,0.3440233767032623,0.332962155342102,297.1434936523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179138183594,0.6269489526748657,0.222906693816185,1.0386801958084106,285.01873779296875,284.95001220703125,299.3294982910156,288.3915100097656,298.2266540527344,297.2738037109375,285.0201110839844,1.0,0.6762378811836243,0.0,1.0,1.0,1.0,-3.285924196243286,1.523918867111206,1.7620052099227903,0.7824686169624329,0.8983168601989746,0.8983168601989746,0.0,282.7968139648437,262.0,43956.7734375,0.0,3603.929931640625,1.0,280.6415405273437,283.5220947265625,291.3356018066406,294.0948181152344,293.1499938964844,293.1499938964844,280.95001220703125,35993.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.972568929195404,1.0,0.0,0.0,3.643052101135254,3.643076181411743,8.855723763190326e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5655.75341796875,0.0,1525.40283203125,1895.4371337890625,0.0,4063.80078125,0.9037370085716248,1.0,0.0,3.0,1.0,0.0
12153120,297.07989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185852050781,0.7498555183410645,0.3887809813022613,0.3562505543231964,297.05352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0188293457031,0.8521454334259033,0.5793688893318176,0.5540294051170349,297.47515869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0188903808594,0.8824700117111206,0.6462501883506775,0.4544483125209808,297.1533508300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184631347656,0.722484827041626,0.3440233767032623,0.332962155342102,297.1434936523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179138183594,0.6269489526748657,0.222906693816185,1.0386801958084106,285.01873779296875,284.95001220703125,299.3294982910156,288.3915100097656,298.2266540527344,297.2738037109375,285.0201110839844,1.0,0.6762378811836243,0.0,1.0,1.0,1.0,-3.285924196243286,1.523918867111206,1.7620052099227903,0.7824686169624329,0.8983168601989746,0.8983168601989746,0.0,282.7968139648437,262.0,43956.7734375,0.0,3603.929931640625,1.0,280.6415405273437,283.5220947265625,291.3356018066406,294.0948181152344,293.1499938964844,293.1499938964844,280.95001220703125,35993.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.972568929195404,1.0,0.0,0.0,3.643052101135254,3.643076181411743,8.855723763190326e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5655.75341796875,0.0,1525.40283203125,1895.4371337890625,0.0,4063.80078125,0.9037370085716248,1.0,0.0,3.0,1.0,0.0
12153180,297.1005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2395935058594,0.7570768594741821,0.3899846971035003,0.3567143380641937,297.0744934082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2396545410156,0.8601468205451965,0.5802644491195679,0.5541796088218689,297.49725341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2396850585937,0.8936833143234253,0.6526017189025879,0.4583419859409332,297.16845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.23956298828125,0.7294195890426636,0.3455918133258819,0.3338017761707306,297.1560363769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.23931884765625,0.6329787969589233,0.2240895330905914,1.0410128831863403,285.2396545410156,284.95001220703125,299.3095397949219,288.3797302246094,298.2283020019531,297.2938232421875,285.2406311035156,1.0,0.6715316772460938,0.0,1.0,1.0,1.0,-3.295151948928833,1.52841055393219,1.766741394996643,0.7848196625709534,0.9040148854255676,0.9040148854255676,0.0,271.49639892578125,250.0,43277.3203125,0.0,3561.95849609375,1.0,280.9416809082031,283.7705993652344,291.3362121582031,294.0447082519531,293.1499938964844,293.1499938964844,280.6499938964844,35725.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9610055088996888,1.0,0.0,0.0,3.652474641799927,3.652498722076416,8.901592991605867e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6270.18212890625,0.0,1533.870849609375,1895.4371337890625,0.0,3961.5439453125,0.9056660532951356,1.0,0.0,3.0,1.0,0.0
12153240,297.1005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2395935058594,0.7570768594741821,0.3899846971035003,0.3567143380641937,297.0744934082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2396545410156,0.8601468205451965,0.5802644491195679,0.5541796088218689,297.49725341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2396850585937,0.8936833143234253,0.6526017189025879,0.4583419859409332,297.16845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.23956298828125,0.7294195890426636,0.3455918133258819,0.3338017761707306,297.1560363769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.23931884765625,0.6329787969589233,0.2240895330905914,1.0410128831863403,285.2396545410156,284.95001220703125,299.3095397949219,288.3797302246094,298.2283020019531,297.2938232421875,285.2406311035156,1.0,0.6715316772460938,0.0,1.0,1.0,1.0,-3.295151948928833,1.52841055393219,1.766741394996643,0.7848196625709534,0.9040148854255676,0.9040148854255676,0.0,271.49639892578125,250.0,43277.3203125,0.0,3561.95849609375,1.0,280.9416809082031,283.7705993652344,291.3362121582031,294.0447082519531,293.1499938964844,293.1499938964844,280.6499938964844,35725.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9610055088996888,1.0,0.0,0.0,3.652474641799927,3.652498722076416,8.901592991605867e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6270.18212890625,0.0,1533.870849609375,1895.4371337890625,0.0,3961.5439453125,0.9056660532951356,1.0,0.0,3.0,1.0,0.0
12153300,297.10406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0926818847656,0.7609661817550659,0.3900195360183716,0.3568838238716125,297.07861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0910949707031,0.8645061254501343,0.580195426940918,0.5542523860931396,297.4997253417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0907592773437,0.8995996713638306,0.6550514698028564,0.460207998752594,297.17236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.09332275390625,0.73314368724823,0.3460966050624847,0.3342638611793518,297.1602478027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0964660644531,0.6363098621368408,0.2245450019836425,1.0425972938537598,285.0917358398437,284.95001220703125,299.299560546875,288.37408447265625,298.2255554199219,297.2973327636719,285.0837707519531,1.0,0.6691388487815857,0.0,1.0,1.0,1.0,-3.300156593322754,1.5308198928833008,1.7693367004394531,0.7862151265144348,0.9035478234291076,0.9035478234291076,0.0,265.7372741699219,250.0,44001.79296875,0.0,3541.15478515625,1.0,280.6986694335937,283.5938415527344,291.4161071777344,294.2753295898437,293.1499938964844,293.1499938964844,280.6499938964844,35783.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9697235822677612,1.0,0.0,0.0,3.656848907470703,3.656872987747192,8.922927463572705e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6107.32666015625,0.0,1539.1807861328125,1895.4371337890625,0.0,4038.773193359375,0.9066199660301208,1.0,0.0,3.0,1.0,0.0
12153360,297.10113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0397033691406,0.7640236020088196,0.3894396126270294,0.3563767969608307,297.0755615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0393981933594,0.8680755496025085,0.5794453024864197,0.5535954236984253,297.4948425292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0393371582031,0.9046430587768556,0.6567866802215576,0.4614335596561432,297.1715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.039794921875,0.7362307906150818,0.3461550772190094,0.3342833518981933,297.160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04034423828125,0.6390931606292725,0.2246726155281067,1.0428091287612915,285.0395202636719,284.95001220703125,299.28961181640625,288.3686828613281,298.2192077636719,297.29412841796875,285.0381164550781,1.0,0.6664673686027527,0.0,1.0,1.0,1.0,-3.3005175590515137,1.5309735536575315,1.7695441246032717,0.7864075303077698,0.903573751449585,0.903573751449585,0.0,260.5616149902344,238.0,44080.9609375,0.0,3512.8271484375,1.0,280.6576843261719,283.540283203125,291.4163818359375,294.2533874511719,293.1499938964844,293.1499938964844,280.3500061035156,35848.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9752230644226074,1.0,0.0,0.0,3.658997058868408,3.6590211391448975,8.93341280061577e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6414.99853515625,0.0,1542.061279296875,1895.4371337890625,0.0,4087.063232421875,0.9071763753890992,1.0,0.0,3.0,1.0,0.0
12153420,297.08795166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.839111328125,0.7693925499916077,0.3874951004981994,0.3544975221157074,297.0601806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8387756347656,0.8744837641716003,0.5769528150558472,0.5511698126792908,297.4769897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8387145996094,0.9146406650543212,0.6593564748764038,0.4631202518939972,297.1626281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8392333984375,0.7417617440223694,0.3455344438552856,0.3335420787334442,297.1558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8398742675781,0.6440123915672302,0.2243106365203857,1.0402889251708984,284.8388977050781,284.95001220703125,299.269775390625,288.3584289550781,298.2015380859375,297.2785949707031,284.8372497558594,1.0,0.6603519916534424,0.0,1.0,1.0,1.0,-3.293457508087158,1.527523159980774,1.7659343481063845,0.7846734523773193,0.9004372954368591,0.9004372954368591,0.0,250.57485961914065,226.0,44942.19921875,0.0,3440.390869140625,1.0,280.3580322265625,283.2982177734375,291.4127502441406,294.32379150390625,293.1499938964844,293.1499938964844,280.04998779296875,36055.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.989366888999939,1.0,0.0,0.0,3.657612800598145,3.657636880874634,8.926654686547408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6520.42919921875,0.0,1542.0716552734375,1895.4371337890625,0.0,4209.59765625,0.90699964761734,1.0,0.0,3.0,1.0,0.0
12153480,297.08795166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.839111328125,0.7693925499916077,0.3874951004981994,0.3544975221157074,297.0601806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8387756347656,0.8744837641716003,0.5769528150558472,0.5511698126792908,297.4769897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8387145996094,0.9146406650543212,0.6593564748764038,0.4631202518939972,297.1626281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8392333984375,0.7417617440223694,0.3455344438552856,0.3335420787334442,297.1558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8398742675781,0.6440123915672302,0.2243106365203857,1.0402889251708984,284.8388977050781,284.95001220703125,299.269775390625,288.3584289550781,298.2015380859375,297.2785949707031,284.8372497558594,1.0,0.6603519916534424,0.0,1.0,1.0,1.0,-3.293457508087158,1.527523159980774,1.7659343481063845,0.7846734523773193,0.9004372954368591,0.9004372954368591,0.0,250.57485961914065,226.0,44942.19921875,0.0,3440.390869140625,1.0,280.3580322265625,283.2982177734375,291.4127502441406,294.32379150390625,293.1499938964844,293.1499938964844,280.04998779296875,36055.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.989366888999939,1.0,0.0,0.0,3.657612800598145,3.657636880874634,8.926654686547408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6520.42919921875,0.0,1542.0716552734375,1895.4371337890625,0.0,4209.59765625,0.90699964761734,1.0,0.0,3.0,1.0,0.0
12153540,297.0710144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6356811523437,0.7746747732162476,0.3849952518939972,0.3520123362541199,297.0399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6353454589844,0.8808751702308655,0.5737656354904175,0.5479461550712585,297.45477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.63525390625,0.9252068996429444,0.6612495183944702,0.4642513990402221,297.1488342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.63580322265625,0.747183084487915,0.3443018496036529,0.3321298956871032,297.1459655761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6364440917969,0.6486973166465759,0.2233850210905075,1.034915804862976,284.6354675292969,284.95001220703125,299.25,288.3490905761719,298.1810607910156,297.2579040527344,284.6337585449219,1.0,0.6533116102218628,0.0,1.0,1.0,1.0,-3.279799222946167,1.520881414413452,1.7589178085327148,0.7811616063117981,0.8945585489273071,0.8945585489273071,0.0,240.4325561523437,214.0,45694.32421875,0.0,3352.495361328125,1.0,280.0583801269531,283.0567626953125,291.38995361328125,294.3517761230469,293.1499938964844,293.1499938964844,280.3500061035156,36317.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6465156078338623,3.646539688110352,8.872569878803915e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5875.26123046875,0.0,1531.671875,1895.4371337890625,0.0,4300.0,0.9046955108642578,1.0,0.0,3.0,1.0,0.0
