time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12153600,297.0710144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6356811523437,0.7746747732162476,0.3849952518939972,0.3520123362541199,297.0399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6353454589844,0.8808751702308655,0.5737656354904175,0.5479461550712585,297.45477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.63525390625,0.9252068996429444,0.6612495183944702,0.4642513990402221,297.1488342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.63580322265625,0.747183084487915,0.3443018496036529,0.3321298956871032,297.1459655761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6364440917969,0.6486973166465759,0.2233850210905075,1.034915804862976,284.6354675292969,284.95001220703125,299.25,288.3490905761719,298.1810607910156,297.2579040527344,284.6337585449219,1.0,0.6533116102218628,0.0,1.0,1.0,1.0,-3.279799222946167,1.520881414413452,1.7589178085327148,0.7811616063117981,0.8945585489273071,0.8945585489273071,0.0,240.4325561523437,214.0,45694.32421875,0.0,3352.495361328125,1.0,280.0583801269531,283.0567626953125,291.38995361328125,294.3517761230469,293.1499938964844,293.1499938964844,280.3500061035156,36317.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6465156078338623,3.646539688110352,8.872569878803915e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5875.26123046875,0.0,1531.671875,1895.4371337890625,0.0,4300.0,0.9046955108642578,1.0,0.0,3.0,1.0,0.0
12153660,297.0724792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.80157470703125,0.7820384502410889,0.3841592371463775,0.3503554463386535,297.0382385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8018493652344,0.8893890380859375,0.5722338557243347,0.5455459356307983,297.455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8019104003906,0.9383663535118104,0.6649845838546753,0.4660439193248749,297.146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8014831542969,0.7542728781700134,0.3440341055393219,0.3311008512973785,297.1435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8009338378906,0.6548097133636475,0.2230787724256515,1.0303480625152588,284.8017578125,284.95001220703125,299.2312927246094,288.3406677246094,298.1723022460937,297.2577819824219,284.8030700683594,1.0,0.6462680697441101,0.0,1.0,1.0,1.0,-3.2703306674957275,1.5163187980651855,1.754011869430542,0.7785324454307556,0.8940317630767822,0.8940317630767822,0.0,229.29861450195312,214.0,44622.31640625,0.0,3269.084228515625,1.0,280.3407287597656,283.2690734863281,291.29254150390625,294.1117553710937,293.1499938964844,293.1499938964844,280.3500061035156,36228.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9866568446159364,1.0,0.0,0.0,3.637593507766724,3.637617349624634,8.829205171423382e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6064.23291015625,0.0,1521.113525390625,1895.4371337890625,0.0,4186.3134765625,0.9026721119880676,1.0,0.0,3.0,1.0,0.0
12153720,297.0727844238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8029479980469,0.7824351191520691,0.384149432182312,0.3503242433071136,297.0384521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8031921386719,0.8898361921310425,0.5721983909606934,0.5454872250556946,297.45562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8032531738281,0.9390181303024292,0.6651672124862671,0.466153472661972,297.1466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8028564453125,0.7546462416648865,0.3440442383289337,0.3310850858688354,297.14361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8023986816406,0.6551363468170166,0.2230834662914276,1.0302495956420898,284.8031005859375,284.95001220703125,299.23052978515625,288.3403015136719,298.172119140625,297.2580871582031,284.80426025390625,1.0,0.6459855437278748,0.0,1.0,1.0,1.0,-3.270216703414917,1.5162642002105713,1.7539525032043457,0.7784993648529053,0.8939712047576904,0.8939712047576904,0.0,228.79254150390625,202.0,44616.61328125,0.0,3266.006591796875,1.0,280.34197998046875,283.2706298828125,291.2931213378906,294.1132507324219,293.1499938964844,293.1499938964844,280.6499938964844,36226.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9863688945770264,1.0,0.0,0.0,3.637283086776733,3.637306928634644,8.827698252389382e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5720.62451171875,0.0,1520.758544921875,1895.4371337890625,0.0,4183.833984375,0.9026005864143372,1.0,0.0,3.0,1.0,0.0
12153780,297.08819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9968566894531,0.79398113489151,0.3847252130508423,0.3500977456569671,297.0527648925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99713134765625,0.90274178981781,0.5722227096557617,0.5446870923042297,297.4722595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972229003906,0.95671284198761,0.6707134246826172,0.469383031129837,297.15625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967346191406,0.7655762434005737,0.3449666202068329,0.3311935067176819,297.1510314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961853027344,0.6648346781730652,0.2237456738948822,1.0297620296478271,284.9970397949219,284.95001220703125,299.21160888671875,288.3318176269531,298.172119140625,297.2743530273437,284.9985046386719,1.0,0.6392765641212463,0.0,1.0,1.0,1.0,-3.2723989486694336,1.5173484086990356,1.755050539970398,0.7789570093154907,0.8962097764015198,0.8962097764015198,0.0,215.6701812744141,190.0,43662.1015625,0.0,3197.5810546875,1.0,280.6414794921875,283.5084228515625,291.2735900878906,294.0126342773437,293.1499938964844,293.1499938964844,280.95001220703125,36026.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9713670015335084,1.0,0.0,0.0,3.63562536239624,3.6356492042541504,8.819653771752201e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5620.17333984375,0.0,1517.435302734375,1895.4371337890625,0.0,4053.239990234375,0.9021002054214478,1.0,0.0,3.0,1.0,0.0
12153840,297.08819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9968566894531,0.79398113489151,0.3847252130508423,0.3500977456569671,297.0527648925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99713134765625,0.90274178981781,0.5722227096557617,0.5446870923042297,297.4722595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972229003906,0.95671284198761,0.6707134246826172,0.469383031129837,297.15625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967346191406,0.7655762434005737,0.3449666202068329,0.3311935067176819,297.1510314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961853027344,0.6648346781730652,0.2237456738948822,1.0297620296478271,284.9970397949219,284.95001220703125,299.21160888671875,288.3318176269531,298.172119140625,297.2743530273437,284.9985046386719,1.0,0.6392765641212463,0.0,1.0,1.0,1.0,-3.2723989486694336,1.5173484086990356,1.755050539970398,0.7789570093154907,0.8962097764015198,0.8962097764015198,0.0,215.6701812744141,190.0,43662.1015625,0.0,3197.5810546875,1.0,280.6414794921875,283.5084228515625,291.2735900878906,294.0126342773437,293.1499938964844,293.1499938964844,280.95001220703125,36026.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9713670015335084,1.0,0.0,0.0,3.63562536239624,3.6356492042541504,8.819653771752201e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5620.17333984375,0.0,1517.435302734375,1895.4371337890625,0.0,4053.239990234375,0.9021002054214478,1.0,0.0,3.0,1.0,0.0
12153900,297.0981140136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1611328125,0.8006212711334229,0.3853016793727875,0.3502237200736999,297.0627136230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1628723144531,0.9104571342468262,0.5725805163383484,0.5445989370346069,297.483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.16339111328125,0.965949535369873,0.6738198399543762,0.4711993336677551,297.1634521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1604919433594,0.771985650062561,0.3457106947898865,0.331509917974472,297.156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1570129394531,0.6706107258796692,0.2243327796459198,1.0306589603424072,285.1622314453125,284.95001220703125,299.20233154296875,288.3276672363281,298.17364501953125,297.2850036621094,285.1709899902344,1.0,0.6361777186393738,0.0,1.0,1.0,1.0,-3.276083469390869,1.51914644241333,1.756937026977539,0.7798774242401123,0.8992229700088501,0.8992229700088501,0.0,209.0214691162109,190.0,42993.3828125,0.0,3168.531005859375,1.0,280.8982238769531,283.70184326171875,291.2503356933594,293.8879089355469,293.1499938964844,293.1499938964844,280.95001220703125,35878.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.962655544281006,1.0,0.0,0.0,3.638273477554321,3.638297319412232,8.832506637190818e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5806.86083984375,0.0,1519.25341796875,1895.4371337890625,0.0,3976.221923828125,0.902633547782898,1.0,0.0,3.0,1.0,0.0
12153960,297.109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2218017578125,0.8080753684043884,0.3860806226730346,0.3506205081939697,297.0743713378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2221374511719,0.919656217098236,0.5731738805770874,0.5448231101036072,297.4956359863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.22222900390625,0.975499987602234,0.6771570444107056,0.4732745885848999,297.1720886230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2216796875,0.7792714238166809,0.3466468751430511,0.3320569097995758,297.1642761230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2210388183594,0.6772226095199585,0.2250942885875702,1.0324643850326538,285.2220153808594,284.95001220703125,299.1931457519531,288.3236083984375,298.1762390136719,297.2976989746094,285.2236633300781,1.0,0.6332947611808777,0.0,1.0,1.0,1.0,-3.2821507453918457,1.5221014022827148,1.7600492238998413,0.7814181447029114,0.9016841650009156,0.9016841650009156,0.0,202.22520446777344,178.0,43004.1796875,0.0,3143.801025390625,1.0,280.9419860839844,283.7592468261719,291.27850341796875,293.9676818847656,293.1499938964844,293.1499938964844,280.6499938964844,35754.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.959537148475647,1.0,0.0,0.0,3.643968343734741,3.643992424011232,8.860179150360636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6232.65380859375,0.0,1524.633056640625,1895.4371337890625,0.0,3948.458740234375,0.9037823677062988,1.0,0.0,3.0,1.0,0.0
12154020,297.11041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02325439453125,0.8207519054412842,0.3856983184814453,0.3503822982311249,297.07623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0229797363281,0.93698912858963,0.5724340677261353,0.5442466735839844,297.4933776855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228881835937,0.9911733269691468,0.6813414096832275,0.4763510227203369,297.1757202148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233459472656,0.7929242849349976,0.3473148941993713,0.33259317278862,297.1695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238342285156,0.6896994113922119,0.2258255630731582,1.0347256660461426,285.0231018066406,284.95001220703125,299.1751708984375,288.3156433105469,298.1676940917969,297.2973327636719,285.0213928222656,1.0,0.627484917640686,0.0,1.0,1.0,1.0,-3.2882513999938965,1.525031328201294,1.763220191001892,0.7831547856330872,0.9010154008865356,0.9010154008865356,0.0,190.16001892089844,166.0,43811.0546875,0.0,3089.455078125,1.0,280.6579895019531,283.5306701660156,291.36346435546875,294.1820068359375,293.1499938964844,293.1499938964844,280.3500061035156,35875.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9738593697547911,1.0,0.0,0.0,3.649469137191773,3.6494929790496826,8.886948990038945e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6379.05810546875,0.0,1531.6446533203125,1895.4371337890625,0.0,4075.121337890625,0.9050639867782592,1.0,0.0,3.0,1.0,0.0
12154080,297.11041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02325439453125,0.8207519054412842,0.3856983184814453,0.3503822982311249,297.07623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0229797363281,0.93698912858963,0.5724340677261353,0.5442466735839844,297.4933776855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228881835937,0.9911733269691468,0.6813414096832275,0.4763510227203369,297.1757202148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233459472656,0.7929242849349976,0.3473148941993713,0.33259317278862,297.1695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238342285156,0.6896994113922119,0.2258255630731582,1.0347256660461426,285.0231018066406,284.95001220703125,299.1751708984375,288.3156433105469,298.1676940917969,297.2973327636719,285.0213928222656,1.0,0.627484917640686,0.0,1.0,1.0,1.0,-3.2882513999938965,1.525031328201294,1.763220191001892,0.7831547856330872,0.9010154008865356,0.9010154008865356,0.0,190.16001892089844,166.0,43811.0546875,0.0,3089.455078125,1.0,280.6579895019531,283.5306701660156,291.36346435546875,294.1820068359375,293.1499938964844,293.1499938964844,280.3500061035156,35875.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9738593697547911,1.0,0.0,0.0,3.649469137191773,3.6494929790496826,8.886948990038945e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6379.05810546875,0.0,1531.6446533203125,1895.4371337890625,0.0,4075.121337890625,0.9050639867782592,1.0,0.0,3.0,1.0,0.0
12154140,297.097412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8210144042969,0.8299970626831055,0.3838903307914734,0.3486520648002624,297.0621643066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.82061767578125,0.9500929713249208,0.5700847506523132,0.5419712066650391,297.4771423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.82049560546875,0.9990000128746032,0.6840454339981079,0.473904401063919,297.16705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8211364746094,0.8036059737205505,0.3467720746994018,0.3319512605667114,297.16461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8218994140625,0.6993674635887146,0.2255799770355224,1.0328495502471924,284.8207702636719,284.95001220703125,299.1576232910156,288.3079528808594,298.1509094238281,297.281494140625,284.8186340332031,1.0,0.6206470727920532,0.0,1.0,1.0,1.0,-3.277773857116699,1.5198968648910522,1.7578771114349363,0.7806389331817627,0.8976236581802368,0.8976236581802368,0.0,180.3268585205078,169.0,44633.15234375,0.0,3011.42431640625,1.0,280.3583984375,283.2875366210937,291.36285400390625,294.2552185058594,293.1499938964844,293.1499938964844,280.6499938964844,36085.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9881839752197266,1.0,0.0,0.0,3.646991729736328,3.6470158100128174,8.87488738499087e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5762.8828125,0.0,1530.462158203125,1895.4371337890625,0.0,4199.4462890625,0.9046450853347778,1.0,0.0,3.0,1.0,0.0
12154200,297.097412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8210144042969,0.8299970626831055,0.3838903307914734,0.3486520648002624,297.0621643066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.82061767578125,0.9500929713249208,0.5700847506523132,0.5419712066650391,297.4771423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.82049560546875,0.9990000128746032,0.6840454339981079,0.473904401063919,297.16705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8211364746094,0.8036059737205505,0.3467720746994018,0.3319512605667114,297.16461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8218994140625,0.6993674635887146,0.2255799770355224,1.0328495502471924,284.8207702636719,284.95001220703125,299.1576232910156,288.3079528808594,298.1509094238281,297.281494140625,284.8186340332031,1.0,0.6206470727920532,0.0,1.0,1.0,1.0,-3.277773857116699,1.5198968648910522,1.7578771114349363,0.7806389331817627,0.8976236581802368,0.8976236581802368,0.0,180.3268585205078,169.0,44633.15234375,0.0,3011.42431640625,1.0,280.3583984375,283.2875366210937,291.36285400390625,294.2552185058594,293.1499938964844,293.1499938964844,280.6499938964844,36085.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9881839752197266,1.0,0.0,0.0,3.646991729736328,3.6470158100128174,8.87488738499087e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5762.8828125,0.0,1530.462158203125,1895.4371337890625,0.0,4199.4462890625,0.9046450853347778,1.0,0.0,3.0,1.0,0.0
12154260,297.0991516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.98150634765625,0.8331022262573242,0.3833787441253662,0.3476243317127228,297.0619506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.981689453125,0.9542090892791748,0.5689266324043274,0.5402913093566895,297.49957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98175048828125,0.9990000128746032,0.6904242038726807,0.4668718874454498,297.1659851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9814147949219,0.8074299097061157,0.3468627333641052,0.3316160440444946,297.1638488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.98101806640625,0.7028078436851501,0.2256778180599212,1.031722903251648,284.98162841796875,284.95001220703125,299.14044189453125,288.3005065917969,298.1487121582031,297.2923889160156,284.9825439453125,1.0,0.617099940776825,0.0,1.0,1.0,1.0,-3.263999938964844,1.5132712125778198,1.7507286071777344,0.7767587900161743,0.8993654847145081,0.8993654847145081,0.0,176.4723358154297,172.0,43552.32421875,0.0,2960.75830078125,1.0,280.6419982910156,283.49346923828125,291.2616882324219,294.0171813964844,293.1499938964844,293.1499938964844,280.95001220703125,35976.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9761767983436584,1.0,0.0,0.0,3.6471238136291504,3.647147655487061,8.875529715623998e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5609.80810546875,0.0,1529.791748046875,1895.4371337890625,0.0,4095.402587890625,0.9046271443367004,1.0,0.0,3.0,1.0,0.0
12154320,297.0991516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.98150634765625,0.8331022262573242,0.3833787441253662,0.3476243317127228,297.0619506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.981689453125,0.9542090892791748,0.5689266324043274,0.5402913093566895,297.49957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98175048828125,0.9990000128746032,0.6904242038726807,0.4668718874454498,297.1659851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9814147949219,0.8074299097061157,0.3468627333641052,0.3316160440444946,297.1638488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.98101806640625,0.7028078436851501,0.2256778180599212,1.031722903251648,284.98162841796875,284.95001220703125,299.14044189453125,288.3005065917969,298.1487121582031,297.2923889160156,284.9825439453125,1.0,0.617099940776825,0.0,1.0,1.0,1.0,-3.263999938964844,1.5132712125778198,1.7507286071777344,0.7767587900161743,0.8993654847145081,0.8993654847145081,0.0,176.4723358154297,172.0,43552.32421875,0.0,2960.75830078125,1.0,280.6419982910156,283.49346923828125,291.2616882324219,294.0171813964844,293.1499938964844,293.1499938964844,280.95001220703125,35976.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9761767983436584,1.0,0.0,0.0,3.6471238136291504,3.647147655487061,8.875529715623998e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5609.80810546875,0.0,1529.791748046875,1895.4371337890625,0.0,4095.402587890625,0.9046271443367004,1.0,0.0,3.0,1.0,0.0
12154380,297.1142883300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1942138671875,0.8360146880149841,0.3842580020427704,0.3480744659900665,297.07672119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1944885253906,0.9575616717338562,0.5692979693412781,0.54024738073349,297.54205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.194580078125,0.9990000128746032,0.6991451978683472,0.4622787833213806,297.1756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1941223144531,0.8107203841209412,0.3480365574359894,0.3324062526226043,297.1717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1937561035156,0.7059865593910217,0.2266464978456497,1.0347328186035156,285.1943664550781,284.95001220703125,299.1236267089844,288.2933044433594,298.1572265625,297.3226623535156,285.19744873046875,1.0,0.6160034537315369,0.0,1.0,1.0,1.0,-3.263521671295166,1.5130808353424072,1.7504409551620483,0.7764441967010498,0.9043915271759032,0.9043915271759032,0.0,174.34681701660156,175.0,42815.61328125,0.0,2947.914794921875,1.0,280.9417419433594,283.73553466796875,291.2399597167969,293.9222106933594,293.1499938964844,293.1499938964844,280.6499938964844,35750.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9619579315185548,1.0,0.0,0.0,3.655672550201416,3.655696392059326,8.917186278267764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6206.15576171875,0.0,1537.6165771484375,1895.4371337890625,0.0,3970.019775390625,0.9063934683799744,1.0,0.0,3.0,1.0,0.0
12154440,297.1142883300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1942138671875,0.8360146880149841,0.3842580020427704,0.3480744659900665,297.07672119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1944885253906,0.9575616717338562,0.5692979693412781,0.54024738073349,297.54205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.194580078125,0.9990000128746032,0.6991451978683472,0.4622787833213806,297.1756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1941223144531,0.8107203841209412,0.3480365574359894,0.3324062526226043,297.1717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1937561035156,0.7059865593910217,0.2266464978456497,1.0347328186035156,285.1943664550781,284.95001220703125,299.1236267089844,288.2933044433594,298.1572265625,297.3226623535156,285.19744873046875,1.0,0.6160034537315369,0.0,1.0,1.0,1.0,-3.263521671295166,1.5130808353424072,1.7504409551620483,0.7764441967010498,0.9043915271759032,0.9043915271759032,0.0,174.34681701660156,175.0,42815.61328125,0.0,2947.914794921875,1.0,280.9417419433594,283.73553466796875,291.2399597167969,293.9222106933594,293.1499938964844,293.1499938964844,280.6499938964844,35750.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9619579315185548,1.0,0.0,0.0,3.655672550201416,3.655696392059326,8.917186278267764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6206.15576171875,0.0,1537.6165771484375,1895.4371337890625,0.0,3970.019775390625,0.9063934683799744,1.0,0.0,3.0,1.0,0.0
12154500,297.1161804199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.04595947265625,0.8368666172027588,0.3842237889766693,0.3483586013317108,297.0790710449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.04425048828125,0.9584507942199708,0.5690704584121704,0.540349006652832,297.5550231933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0437927246094,0.9990000128746032,0.7029106020927429,0.4611530303955078,297.1777648925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0465087890625,0.8117918372154236,0.348411500453949,0.3329415917396545,297.17437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04986572265625,0.7071365714073181,0.2270430773496627,1.037003755569458,285.0448608398437,284.95001220703125,299.1153259277344,288.289794921875,298.15789794921875,297.3311462402344,285.0365600585937,1.0,0.6161424517631531,0.0,1.0,1.0,1.0,-3.266007661819458,1.5142924785614014,1.751715064048767,0.777072548866272,0.9035990238189696,0.9035990238189696,0.0,173.94212341308594,175.0,43483.58203125,0.0,2950.934326171875,1.0,280.6980895996094,283.5574951171875,291.3203125,294.14862060546875,293.1499938964844,293.1499938964844,280.6499938964844,35819.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9693896174430848,1.0,0.0,0.0,3.6593034267425537,3.659327507019043,8.934909487834375e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6042.65771484375,0.0,1542.186767578125,1895.4371337890625,0.0,4035.829833984375,0.9071899056434632,1.0,0.0,3.0,1.0,0.0
12154560,297.1122436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.995849609375,0.836269199848175,0.3836240470409393,0.3480194807052612,297.0753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956359863281,0.9576666355133056,0.5682520270347595,0.5398038625717163,297.5577697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955444335937,0.9990000128746032,0.7057448029518127,0.4617562890052795,297.1756286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959411621094,0.811551034450531,0.3483776152133941,0.3330733776092529,297.1737976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99639892578125,0.7070611715316772,0.2271405160427093,1.038045048713684,284.9956970214844,284.95001220703125,299.10711669921875,288.2863464355469,298.1536560058594,297.3303527832031,284.9945373535156,1.0,0.6164778470993042,0.0,1.0,1.0,1.0,-3.267082929611206,1.5148155689239502,1.7522672414779663,0.7773487567901611,0.9033643007278442,0.9033643007278442,0.0,174.2608184814453,178.0,43586.75390625,0.0,2954.992919921875,1.0,280.65740966796875,283.5061340332031,291.32427978515625,294.1275329589844,293.1499938964844,293.1499938964844,280.3500061035156,35891.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9739806652069092,1.0,0.0,0.0,3.660573482513428,3.660597562789917,8.941112241700466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6350.58447265625,0.0,1544.147705078125,1895.4371337890625,0.0,4076.184326171875,0.9075580835342408,1.0,0.0,3.0,1.0,0.0
12154620,297.0979919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8013000488281,0.8329007029533386,0.3817090392112732,0.3465804159641266,297.0601501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.801025390625,0.9533903002738952,0.5657784938812256,0.5378096699714661,297.54351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.80096435546875,0.9990000128746032,0.7094917297363281,0.4658314883708954,297.1650695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8013916015625,0.8088779449462891,0.3476401567459106,0.3326571583747864,297.1669006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.80194091796875,0.7047550678253174,0.2267529815435409,1.037527561187744,284.8011169433594,284.95001220703125,299.09088134765625,288.2796325683594,298.1378173828125,297.31494140625,284.7998046875,1.0,0.617465078830719,0.0,1.0,1.0,1.0,-3.266735792160034,1.5146560668945312,1.752079725265503,0.7772170305252075,0.8997599482536316,0.8997599482536316,0.0,176.09640502929688,181.0,44509.5078125,0.0,2964.48583984375,1.0,280.3580017089844,283.2696838378906,291.3302917480469,294.2098693847656,293.1499938964844,293.1499938964844,280.04998779296875,36104.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.987397074699402,1.0,0.0,0.0,3.6573646068573,3.657388687133789,8.925443921725673e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6462.79638671875,0.0,1542.159423828125,1895.4371337890625,0.0,4192.68310546875,0.9069778919219972,1.0,0.0,3.0,1.0,0.0
12154680,297.0979919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8013000488281,0.8329007029533386,0.3817090392112732,0.3465804159641266,297.0601501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.801025390625,0.9533903002738952,0.5657784938812256,0.5378096699714661,297.54351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.80096435546875,0.9990000128746032,0.7094917297363281,0.4658314883708954,297.1650695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8013916015625,0.8088779449462891,0.3476401567459106,0.3326571583747864,297.1669006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.80194091796875,0.7047550678253174,0.2267529815435409,1.037527561187744,284.8011169433594,284.95001220703125,299.09088134765625,288.2796325683594,298.1378173828125,297.31494140625,284.7998046875,1.0,0.617465078830719,0.0,1.0,1.0,1.0,-3.266735792160034,1.5146560668945312,1.752079725265503,0.7772170305252075,0.8997599482536316,0.8997599482536316,0.0,176.09640502929688,181.0,44509.5078125,0.0,2964.48583984375,1.0,280.3580017089844,283.2696838378906,291.3302917480469,294.2098693847656,293.1499938964844,293.1499938964844,280.04998779296875,36104.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.987397074699402,1.0,0.0,0.0,3.6573646068573,3.657388687133789,8.925443921725673e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6462.79638671875,0.0,1542.159423828125,1895.4371337890625,0.0,4192.68310546875,0.9069778919219972,1.0,0.0,3.0,1.0,0.0
12154740,297.0802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6066589355469,0.8279908895492554,0.3792490363121032,0.3445964455604553,297.0404357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6063842773437,0.9469938278198242,0.5626478791236877,0.5351225137710571,297.5124206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6062927246094,0.9990000128746032,0.7113386392593384,0.4720575213432312,297.1502380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6067199707031,0.8044363260269165,0.346331775188446,0.3316555917263031,297.1552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.60723876953125,0.7006958723068237,0.2257918119430542,1.0343438386917114,284.6064758300781,284.95001220703125,299.07489013671875,288.27313232421875,298.1165466308594,297.2891845703125,284.60516357421875,1.0,0.6185600161552429,0.0,1.0,1.0,1.0,-3.263575553894043,1.5131348371505735,1.7504405975341797,0.7763309478759766,0.8935511112213135,0.8935511112213135,0.0,178.81980895996094,184.0,45360.55078125,0.0,2972.93359375,1.0,280.0583801269531,283.0360107421875,291.315185546875,294.2518310546875,293.1499938964844,293.1499938964844,280.3500061035156,36364.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.99848610162735,1.0,0.0,0.0,3.644502878189087,3.644526958465576,8.862778599905141e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5831.90087890625,0.0,1529.7840576171875,1895.4371337890625,0.0,4287.224609375,0.9042790532112122,1.0,0.0,3.0,1.0,0.0
12154800,297.0802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6066589355469,0.8279908895492554,0.3792490363121032,0.3445964455604553,297.0404357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6063842773437,0.9469938278198242,0.5626478791236877,0.5351225137710571,297.5124206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6062927246094,0.9990000128746032,0.7113386392593384,0.4720575213432312,297.1502380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6067199707031,0.8044363260269165,0.346331775188446,0.3316555917263031,297.1552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.60723876953125,0.7006958723068237,0.2257918119430542,1.0343438386917114,284.6064758300781,284.95001220703125,299.07489013671875,288.27313232421875,298.1165466308594,297.2891845703125,284.60516357421875,1.0,0.6185600161552429,0.0,1.0,1.0,1.0,-3.263575553894043,1.5131348371505735,1.7504405975341797,0.7763309478759766,0.8935511112213135,0.8935511112213135,0.0,178.81980895996094,184.0,45360.55078125,0.0,2972.93359375,1.0,280.0583801269531,283.0360107421875,291.315185546875,294.2518310546875,293.1499938964844,293.1499938964844,280.3500061035156,36364.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.99848610162735,1.0,0.0,0.0,3.644502878189087,3.644526958465576,8.862778599905141e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5831.90087890625,0.0,1529.7840576171875,1895.4371337890625,0.0,4287.224609375,0.9042790532112122,1.0,0.0,3.0,1.0,0.0
12154860,297.080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7821655273437,0.8241883516311646,0.3783538043498993,0.3434048593044281,297.03887939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7824401855469,0.941683292388916,0.5610755681991577,0.5332204103469849,297.4995422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7825622558594,0.9990000128746032,0.7145919799804688,0.4774453938007355,297.1470642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7820739746094,0.8008408546447754,0.3459935188293457,0.331081211566925,297.1509094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.78155517578125,0.6973035931587219,0.2254047095775604,1.031932711601257,284.7823486328125,284.95001220703125,299.0591125488281,288.2668762207031,298.10565185546875,297.2823791503906,284.78375244140625,1.0,0.6198387145996094,0.0,1.0,1.0,1.0,-3.262734889984131,1.512766718864441,1.7499682903289795,0.7759295105934143,0.8927475214004517,0.8927475214004517,0.0,181.2796325683593,187.0,44370.5390625,0.0,2984.849609375,1.0,280.3419494628906,283.25689697265625,291.2225036621094,294.0243225097656,293.1499938964844,293.1499938964844,280.6499938964844,36264.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9853021502494812,1.0,0.0,0.0,3.633823394775391,3.633847236633301,8.810913527668163e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5685.681640625,0.0,1517.219482421875,1895.4371337890625,0.0,4174.63916015625,0.9018552899360656,1.0,0.0,3.0,1.0,0.0
12154920,297.080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7821655273437,0.8241883516311646,0.3783538043498993,0.3434048593044281,297.03887939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7824401855469,0.941683292388916,0.5610755681991577,0.5332204103469849,297.4995422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7825622558594,0.9990000128746032,0.7145919799804688,0.4774453938007355,297.1470642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7820739746094,0.8008408546447754,0.3459935188293457,0.331081211566925,297.1509094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.78155517578125,0.6973035931587219,0.2254047095775604,1.031932711601257,284.7823486328125,284.95001220703125,299.0591125488281,288.2668762207031,298.10565185546875,297.2823791503906,284.78375244140625,1.0,0.6198387145996094,0.0,1.0,1.0,1.0,-3.262734889984131,1.512766718864441,1.7499682903289795,0.7759295105934143,0.8927475214004517,0.8927475214004517,0.0,181.2796325683593,187.0,44370.5390625,0.0,2984.849609375,1.0,280.3419494628906,283.25689697265625,291.2225036621094,294.0243225097656,293.1499938964844,293.1499938964844,280.6499938964844,36264.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9853021502494812,1.0,0.0,0.0,3.633823394775391,3.633847236633301,8.810913527668163e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5685.681640625,0.0,1517.219482421875,1895.4371337890625,0.0,4174.63916015625,0.9018552899360656,1.0,0.0,3.0,1.0,0.0
12154980,297.0933532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9803161621094,0.8225913047790527,0.3787827491760254,0.3436176478862762,297.0522155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9806213378906,0.9390299320220948,0.561008870601654,0.5329343676567078,297.5090026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9807434082031,0.9990000128746032,0.7199590802192688,0.4807257354259491,297.1554260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9801940917969,0.7994484305381775,0.3467962145805359,0.3316681981086731,297.1560363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9795837402344,0.6960142254829407,0.22592493891716,1.033625245094299,284.98052978515625,284.95001220703125,299.0434875488281,288.2608337402344,298.1051025390625,297.2945861816406,284.98211669921875,1.0,0.621725857257843,0.0,1.0,1.0,1.0,-3.269325017929077,1.5160024166107178,1.7533224821090698,0.7774871587753296,0.8947981595993042,0.8947981595993042,0.0,183.0916442871093,190.0,43459.46484375,0.0,3009.0419921875,1.0,280.6413269042969,283.49835205078125,291.2053527832031,293.9299011230469,293.1499938964844,293.1499938964844,280.95001220703125,36057.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9708488583564758,1.0,0.0,0.0,3.631011247634888,3.631035089492798,8.797280770522775e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5589.2265625,0.0,1512.5736083984375,1895.4371337890625,0.0,4048.681884765625,0.9010910391807556,1.0,0.0,3.0,1.0,0.0
12155040,297.0933532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9803161621094,0.8225913047790527,0.3787827491760254,0.3436176478862762,297.0522155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9806213378906,0.9390299320220948,0.561008870601654,0.5329343676567078,297.5090026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9807434082031,0.9990000128746032,0.7199590802192688,0.4807257354259491,297.1554260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9801940917969,0.7994484305381775,0.3467962145805359,0.3316681981086731,297.1560363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9795837402344,0.6960142254829407,0.22592493891716,1.033625245094299,284.98052978515625,284.95001220703125,299.0434875488281,288.2608337402344,298.1051025390625,297.2945861816406,284.98211669921875,1.0,0.621725857257843,0.0,1.0,1.0,1.0,-3.269325017929077,1.5160024166107178,1.7533224821090698,0.7774871587753296,0.8947981595993042,0.8947981595993042,0.0,183.0916442871093,190.0,43459.46484375,0.0,3009.0419921875,1.0,280.6413269042969,283.49835205078125,291.2053527832031,293.9299011230469,293.1499938964844,293.1499938964844,280.95001220703125,36057.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9708488583564758,1.0,0.0,0.0,3.631011247634888,3.631035089492798,8.797280770522775e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5589.2265625,0.0,1512.5736083984375,1895.4371337890625,0.0,4048.681884765625,0.9010910391807556,1.0,0.0,3.0,1.0,0.0
12155100,297.1019287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.14508056640625,0.8220864534378052,0.3792622685432434,0.343944787979126,297.0614929199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1469421386719,0.9380788803100586,0.5612965226173401,0.533083975315094,297.5187072753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.14764404296875,0.9990000128746032,0.7231816053390503,0.4821312427520752,297.16192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1445617675781,0.7990984916687012,0.3474651873111725,0.3322134912014007,297.1607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1410217285156,0.6957541108131409,0.2264269143342971,1.0355582237243652,285.1463623046875,284.95001220703125,299.0357360839844,288.2579040527344,298.1068725585937,297.30438232421875,285.1558837890625,1.0,0.6229040622711182,0.0,1.0,1.0,1.0,-3.2745652198791504,1.5185625553131104,1.75600266456604,0.7787836194038391,0.897710919380188,0.897710919380188,0.0,183.9749755859375,190.0,42810.54296875,0.0,3025.225341796875,1.0,280.8981018066406,283.69268798828125,291.1827392578125,293.8067626953125,293.1499938964844,293.1499938964844,280.95001220703125,35906.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9623303413391112,1.0,0.0,0.0,3.633155584335327,3.633179426193237,8.807674589661474e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5775.42626953125,0.0,1513.8114013671875,1895.4371337890625,0.0,3973.3310546875,0.9015096426010132,1.0,0.0,3.0,1.0,0.0
12155160,297.11187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2074890136719,0.8219391703605652,0.3799355924129486,0.3445339500904083,297.0724182128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.20782470703125,0.9375594854354858,0.5618096590042114,0.5335352420806885,297.5312805175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2079467773437,0.9990000128746032,0.7267519235610962,0.4832344651222229,297.1698303222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2073974609375,0.7991080284118652,0.3483191728591919,0.3329852521419525,297.1669006347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.20672607421875,0.6958634257316589,0.22709721326828,1.0383864641189575,285.2077331542969,284.95001220703125,299.02801513671875,288.2550048828125,298.11004638671875,297.3168334960937,285.2094421386719,1.0,0.6242594718933105,0.0,1.0,1.0,1.0,-3.2814688682556152,1.5219303369522097,1.759538650512695,0.7805122137069702,0.9000935554504395,0.9000935554504395,0.0,184.78872680664065,193.0,42821.07421875,0.0,3044.656005859375,1.0,280.9420166015625,283.7514038085937,291.2116394042969,293.8880615234375,293.1499938964844,293.1499938964844,281.25,35778.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9593420028686525,1.0,0.0,0.0,3.6384220123291016,3.638446092605591,8.83322854861035e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5521.09765625,0.0,1518.6748046875,1895.4371337890625,0.0,3946.718017578125,0.9025593400001526,1.0,0.0,3.0,1.0,0.0
12155220,297.1330871582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4383239746094,0.8218239545822144,0.3816008269786834,0.3459611535072326,297.0960693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.43865966796875,0.936741292476654,0.5632216334342957,0.5347727537155151,297.560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.43878173828125,0.9990000128746032,0.7345425486564636,0.4854540526866913,297.1875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4382019042969,0.799370288848877,0.3503563702106476,0.3348349630832672,297.18121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.43756103515625,0.6964221000671387,0.228757232427597,1.0455137491226196,285.43853759765625,284.95001220703125,299.0126037597656,288.2493896484375,298.11798095703125,297.3445739746094,285.4402770996094,1.0,0.6274019479751587,0.0,1.0,1.0,1.0,-3.2981324195861816,1.530047059059143,1.768085479736328,0.7847317457199097,0.9085312485694884,0.9085312485694884,0.0,186.5525360107422,196.0,42295.39453125,0.0,3090.728515625,1.0,281.2415771484375,284.0022888183594,291.22149658203125,293.8639831542969,293.1499938964844,293.1499938964844,280.95001220703125,35476.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.951102614402771,1.0,0.0,0.0,3.6571900844573975,3.657213926315308,8.924591270442761e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6131.9501953125,0.0,1537.2569580078125,1895.4371337890625,0.0,3872.89013671875,0.906551480293274,1.0,0.0,3.0,1.0,0.0
12155280,297.1330871582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4383239746094,0.8218239545822144,0.3816008269786834,0.3459611535072326,297.0960693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.43865966796875,0.936741292476654,0.5632216334342957,0.5347727537155151,297.560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.43878173828125,0.9990000128746032,0.7345425486564636,0.4854540526866913,297.1875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4382019042969,0.799370288848877,0.3503563702106476,0.3348349630832672,297.18121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.43756103515625,0.6964221000671387,0.228757232427597,1.0455137491226196,285.43853759765625,284.95001220703125,299.0126037597656,288.2493896484375,298.11798095703125,297.3445739746094,285.4402770996094,1.0,0.6274019479751587,0.0,1.0,1.0,1.0,-3.2981324195861816,1.530047059059143,1.768085479736328,0.7847317457199097,0.9085312485694884,0.9085312485694884,0.0,186.5525360107422,196.0,42295.39453125,0.0,3090.728515625,1.0,281.2415771484375,284.0022888183594,291.22149658203125,293.8639831542969,293.1499938964844,293.1499938964844,280.95001220703125,35476.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.951102614402771,1.0,0.0,0.0,3.6571900844573975,3.657213926315308,8.924591270442761e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6131.9501953125,0.0,1537.2569580078125,1895.4371337890625,0.0,3872.89013671875,0.906551480293274,1.0,0.0,3.0,1.0,0.0
12155340,297.1324157714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2374267578125,0.8198274970054626,0.3813470005989074,0.3464025557041168,297.0977478027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.23712158203125,0.9336451888084412,0.5627378225326538,0.5350346565246582,297.5592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.23699951171875,0.9990000128746032,0.7396531105041504,0.4898663461208343,297.19061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2375183105469,0.7979398369789124,0.3511698842048645,0.3361186385154724,297.1856384277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2380676269531,0.6955337524414062,0.2296190112829208,1.051235318183899,285.2372131347656,284.95001220703125,298.9972839355469,288.24395751953125,298.1103515625,297.3434753417969,285.2358093261719,1.0,0.6307509541511536,0.0,1.0,1.0,1.0,-3.312718391418457,1.5371228456497192,1.7755955457687378,0.7885475754737854,0.9107126593589784,0.9107126593589784,0.0,189.29502868652344,199.0,43185.90625,0.0,3138.162841796875,1.0,280.9578552246094,283.7709045410156,291.30426025390625,294.0824279785156,293.1499938964844,293.1499938964844,280.6499938964844,35578.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9679811596870422,1.0,0.0,0.0,3.67373251914978,3.6737568378448486,9.005511287796253e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6283.0537109375,0.0,1556.5548095703125,1895.4371337890625,0.0,4023.403076171875,0.9102913737297058,1.0,0.0,3.0,1.0,0.0
12155400,297.1324157714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2374267578125,0.8198274970054626,0.3813470005989074,0.3464025557041168,297.0977478027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.23712158203125,0.9336451888084412,0.5627378225326538,0.5350346565246582,297.5592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.23699951171875,0.9990000128746032,0.7396531105041504,0.4898663461208343,297.19061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2375183105469,0.7979398369789124,0.3511698842048645,0.3361186385154724,297.1856384277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2380676269531,0.6955337524414062,0.2296190112829208,1.051235318183899,285.2372131347656,284.95001220703125,298.9972839355469,288.24395751953125,298.1103515625,297.3434753417969,285.2358093261719,1.0,0.6307509541511536,0.0,1.0,1.0,1.0,-3.312718391418457,1.5371228456497192,1.7755955457687378,0.7885475754737854,0.9107126593589784,0.9107126593589784,0.0,189.29502868652344,199.0,43185.90625,0.0,3138.162841796875,1.0,280.9578552246094,283.7709045410156,291.30426025390625,294.0824279785156,293.1499938964844,293.1499938964844,280.6499938964844,35578.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9679811596870422,1.0,0.0,0.0,3.67373251914978,3.6737568378448486,9.005511287796253e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6283.0537109375,0.0,1556.5548095703125,1895.4371337890625,0.0,4023.403076171875,0.9102913737297058,1.0,0.0,3.0,1.0,0.0
