time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12155460,297.11572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125427246094,0.8148989677429199,0.3794423341751098,0.3451230227947235,297.08123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01220703125,0.9269403219223022,0.5604153871536255,0.5333485007286072,297.525146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120544433594,0.9990000128746032,0.7414116263389587,0.4974504709243774,297.17938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126037597656,0.7936228513717651,0.3505554497241974,0.3359701037406921,297.17803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01318359375,0.6918564438819885,0.2293106615543365,1.051730394363403,285.0122985839844,284.95001220703125,298.98199462890625,288.2387084960937,298.08868408203125,297.3162841796875,285.0105285644531,1.0,0.6336041688919067,0.0,1.0,1.0,1.0,-3.318697452545166,1.540027141571045,1.7786704301834106,0.7900923490524292,0.9096418023109436,0.9096418023109436,0.0,193.2250366210937,202.0,43994.61328125,0.0,3173.60693359375,1.0,280.6581420898437,283.5175170898437,291.2989196777344,294.1485595703125,293.1499938964844,293.1499938964844,280.3500061035156,35794.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9834453463554382,1.0,0.0,0.0,3.682037830352783,3.682062149047852,9.046275408763904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6381.53076171875,0.0,1567.55615234375,1895.4371337890625,0.0,4158.599609375,0.9122910499572754,1.0,0.0,3.0,1.0,0.0
12155520,297.11572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125427246094,0.8148989677429199,0.3794423341751098,0.3451230227947235,297.08123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01220703125,0.9269403219223022,0.5604153871536255,0.5333485007286072,297.525146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120544433594,0.9990000128746032,0.7414116263389587,0.4974504709243774,297.17938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126037597656,0.7936228513717651,0.3505554497241974,0.3359701037406921,297.17803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01318359375,0.6918564438819885,0.2293106615543365,1.051730394363403,285.0122985839844,284.95001220703125,298.98199462890625,288.2387084960937,298.08868408203125,297.3162841796875,285.0105285644531,1.0,0.6336041688919067,0.0,1.0,1.0,1.0,-3.318697452545166,1.540027141571045,1.7786704301834106,0.7900923490524292,0.9096418023109436,0.9096418023109436,0.0,193.2250366210937,202.0,43994.61328125,0.0,3173.60693359375,1.0,280.6581420898437,283.5175170898437,291.2989196777344,294.1485595703125,293.1499938964844,293.1499938964844,280.3500061035156,35794.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9834453463554382,1.0,0.0,0.0,3.682037830352783,3.682062149047852,9.046275408763904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6381.53076171875,0.0,1567.55615234375,1895.4371337890625,0.0,4158.599609375,0.9122910499572754,1.0,0.0,3.0,1.0,0.0
12155580,297.095458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8136291503906,0.8089016079902649,0.3769577741622925,0.3431565463542938,297.0597229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8133544921875,0.9191188216209412,0.5573691129684448,0.53078693151474,297.47723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.813232421875,0.9990000128746032,0.7413167357444763,0.5059810280799866,297.1630249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.813720703125,0.7882659435272217,0.34927499294281,0.3350524306297302,297.1647644042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.81427001953125,0.686977744102478,0.2283239811658859,1.048731803894043,284.8134155273437,284.95001220703125,298.9666748046875,288.2336730957031,298.06280517578125,297.28125,284.8120422363281,1.0,0.6358437538146973,0.0,1.0,1.0,1.0,-3.3188064098358154,1.5400933027267456,1.7787131071090698,0.7900596261024475,0.9061620831489564,0.9061620831489564,0.0,197.4222717285156,205.0,44916.45703125,0.0,3197.619384765625,1.0,280.3578491210937,283.2770690917969,291.27911376953125,294.1870422363281,293.1499938964844,293.1499938964844,280.04998779296875,36037.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9950736165046692,1.0,0.0,0.0,3.681341409683228,3.681365728378296,9.042853434948483e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6486.43115234375,0.0,1568.5987548828125,1895.4371337890625,0.0,4258.30908203125,0.9122945070266724,1.0,0.0,3.0,1.0,0.0
12155640,297.095458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8136291503906,0.8089016079902649,0.3769577741622925,0.3431565463542938,297.0597229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8133544921875,0.9191188216209412,0.5573691129684448,0.53078693151474,297.47723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.813232421875,0.9990000128746032,0.7413167357444763,0.5059810280799866,297.1630249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.813720703125,0.7882659435272217,0.34927499294281,0.3350524306297302,297.1647644042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.81427001953125,0.686977744102478,0.2283239811658859,1.048731803894043,284.8134155273437,284.95001220703125,298.9666748046875,288.2336730957031,298.06280517578125,297.28125,284.8120422363281,1.0,0.6358437538146973,0.0,1.0,1.0,1.0,-3.3188064098358154,1.5400933027267456,1.7787131071090698,0.7900596261024475,0.9061620831489564,0.9061620831489564,0.0,197.4222717285156,205.0,44916.45703125,0.0,3197.619384765625,1.0,280.3578491210937,283.2770690917969,291.27911376953125,294.1870422363281,293.1499938964844,293.1499938964844,280.04998779296875,36037.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9950736165046692,1.0,0.0,0.0,3.681341409683228,3.681365728378296,9.042853434948483e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6486.43115234375,0.0,1568.5987548828125,1895.4371337890625,0.0,4258.30908203125,0.9122945070266724,1.0,0.0,3.0,1.0,0.0
12155700,297.0851135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.66656494140625,0.8058244585990906,0.3756000399589538,0.3421011567115783,297.048583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6650390625,0.9152929186820984,0.5557045340538025,0.529397189617157,297.4510192871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.664306640625,0.9990000128746032,0.7408207654953003,0.5101754069328308,297.1543273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6669616699219,0.7855744361877441,0.3485037088394165,0.3344744443893432,297.1572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6698303222656,0.6844476461410522,0.2276804596185684,1.0465306043624878,284.6654663085937,284.95001220703125,298.958984375,288.231201171875,298.04949951171875,297.2631225585937,284.6581420898437,1.0,0.6367648839950562,0.0,1.0,1.0,1.0,-3.3175694942474365,1.5395019054412842,1.7780675888061523,0.7896971106529236,0.9028252363204956,0.9028252363204956,0.0,199.4553985595703,205.0,45731.54296875,0.0,3206.38134765625,1.0,280.1006774902344,283.0914306640625,291.2959899902344,294.3043518066406,293.1499938964844,293.1499938964844,280.04998779296875,36188.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.677356719970703,3.677381038665772,9.023288498610782e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6280.4775390625,0.0,1565.236328125,1895.4371337890625,0.0,4300.0,0.9114693999290466,1.0,0.0,3.0,1.0,0.0
12155760,297.07452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6160583496094,0.802522599697113,0.3741463124752044,0.3408789932727813,297.0370483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6158142089844,0.9113645553588868,0.5539291501045227,0.5278223752975464,297.4237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6156616210937,0.9990000128746032,0.7400432229042053,0.5144555568695068,297.1452331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6161193847656,0.7827405333518982,0.3476396203041076,0.3337593078613281,297.14923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6166381835937,0.6817498207092285,0.226938784122467,1.0437382459640503,284.6158752441406,284.95001220703125,298.9512939453125,288.2287902832031,298.0358581542969,297.24432373046875,284.61456298828125,1.0,0.6375452280044556,0.0,1.0,1.0,1.0,-3.3151299953460693,1.5383265018463137,1.7768036127090454,0.7890238165855408,0.9000599980354309,0.9000599980354309,0.0,201.5151824951172,208.0,45765.45703125,0.0,3212.61572265625,1.0,280.05767822265625,283.0404663085937,291.2770690917969,294.2319641113281,293.1499938964844,293.1499938964844,279.75,36311.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6704916954040527,3.670516014099121,8.989629236566543e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6592.490234375,0.0,1558.4298095703125,1895.4371337890625,0.0,4300.0,0.9100521802902222,1.0,0.0,3.0,1.0,0.0
12155820,297.053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4183349609375,0.7949547171592712,0.3710593283176422,0.3383865356445312,297.0140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4179992675781,0.902740478515625,0.5501680970191956,0.5245884656906128,297.3737487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.4178466796875,0.9963212609291076,0.7384311556816101,0.5170034170150757,297.1270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4183959960937,0.7761492729187012,0.3457395434379577,0.332246869802475,297.1328430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.41900634765625,0.6754435896873474,0.2252705544233322,1.0375868082046509,284.4180908203125,284.95001220703125,298.93585205078125,288.2240905761719,298.0099182128906,297.2095642089844,284.41650390625,1.0,0.6384205222129822,0.0,1.0,1.0,1.0,-3.302165269851685,1.5320333242416382,1.770132064819336,0.7856510877609253,0.8913255929946899,0.8913255929946899,0.0,206.32745361328125,211.0,46485.6328125,0.0,3210.89892578125,1.0,279.75830078125,282.8065490722656,291.30224609375,294.3003234863281,293.1499938964844,293.1499938964844,280.04998779296875,36614.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.648454189300537,3.6484782695770255,8.882006454768998e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5943.427734375,0.0,1536.0416259765625,1895.4371337890625,0.0,4300.0,0.90533047914505,1.0,0.0,3.0,1.0,0.0
12155880,297.053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4183349609375,0.7949547171592712,0.3710593283176422,0.3383865356445312,297.0140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4179992675781,0.902740478515625,0.5501680970191956,0.5245884656906128,297.3737487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.4178466796875,0.9963212609291076,0.7384311556816101,0.5170034170150757,297.1270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4183959960937,0.7761492729187012,0.3457395434379577,0.332246869802475,297.1328430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.41900634765625,0.6754435896873474,0.2252705544233322,1.0375868082046509,284.4180908203125,284.95001220703125,298.93585205078125,288.2240905761719,298.0099182128906,297.2095642089844,284.41650390625,1.0,0.6384205222129822,0.0,1.0,1.0,1.0,-3.302165269851685,1.5320333242416382,1.770132064819336,0.7856510877609253,0.8913255929946899,0.8913255929946899,0.0,206.32745361328125,211.0,46485.6328125,0.0,3210.89892578125,1.0,279.75830078125,282.8065490722656,291.30224609375,294.3003234863281,293.1499938964844,293.1499938964844,280.04998779296875,36614.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.648454189300537,3.6484782695770255,8.882006454768998e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5943.427734375,0.0,1536.0416259765625,1895.4371337890625,0.0,4300.0,0.90533047914505,1.0,0.0,3.0,1.0,0.0
12155940,297.05206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5898132324219,0.7898195385932922,0.3696686029434204,0.3367696702480316,297.0107116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.590087890625,0.896991491317749,0.5480829477310181,0.5222337245941162,297.3652038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.5902404785156,0.9931618571281432,0.7403589487075806,0.5177431106567383,297.12237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5897521972656,0.7716931104660034,0.3449538052082062,0.3312738537788391,297.1263732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.5892333984375,0.6710390448570251,0.2243831306695938,1.0329601764678955,284.59002685546875,284.95001220703125,298.9202880859375,288.2195739746094,297.9991149902344,297.202880859375,284.59136962890625,1.0,0.6389192938804626,0.0,1.0,1.0,1.0,-3.2914750576019287,1.5269103050231934,1.7645646333694458,0.7825632095336914,0.8879256248474121,0.8879256248474121,0.0,209.7083435058593,214.0,45357.57421875,0.0,3206.29345703125,1.0,280.0419006347656,283.02691650390625,291.1975402832031,294.06719970703125,293.1499938964844,293.1499938964844,280.3500061035156,36544.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.995464563369751,1.0,0.0,0.0,3.627365827560425,3.627389669418335,8.779625204624608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5780.529296875,0.0,1512.1824951171875,1895.4371337890625,0.0,4261.6298828125,0.900606632232666,1.0,0.0,3.0,1.0,0.0
12156000,297.05206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5898132324219,0.7898195385932922,0.3696686029434204,0.3367696702480316,297.0107116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.590087890625,0.896991491317749,0.5480829477310181,0.5222337245941162,297.3652038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.5902404785156,0.9931618571281432,0.7403589487075806,0.5177431106567383,297.12237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5897521972656,0.7716931104660034,0.3449538052082062,0.3312738537788391,297.1263732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.5892333984375,0.6710390448570251,0.2243831306695938,1.0329601764678955,284.59002685546875,284.95001220703125,298.9202880859375,288.2195739746094,297.9991149902344,297.202880859375,284.59136962890625,1.0,0.6389192938804626,0.0,1.0,1.0,1.0,-3.2914750576019287,1.5269103050231934,1.7645646333694458,0.7825632095336914,0.8879256248474121,0.8879256248474121,0.0,209.7083435058593,214.0,45357.57421875,0.0,3206.29345703125,1.0,280.0419006347656,283.02691650390625,291.1975402832031,294.06719970703125,293.1499938964844,293.1499938964844,280.3500061035156,36544.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.995464563369751,1.0,0.0,0.0,3.627365827560425,3.627389669418335,8.779625204624608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5780.529296875,0.0,1512.1824951171875,1895.4371337890625,0.0,4261.6298828125,0.900606632232666,1.0,0.0,3.0,1.0,0.0
12156060,297.0651550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7891540527344,0.7881993651390076,0.3697431087493896,0.3366402089595794,297.02362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7894897460937,0.8948631286621094,0.547615110874176,0.5215492248535156,297.3784484863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7896728515625,0.9929987788200378,0.744414210319519,0.5203186869621277,297.13043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7890930175781,0.7704283595085144,0.3454103171825409,0.3315160274505615,297.131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7884216308594,0.6697198152542114,0.2245538532733917,1.0329540967941284,284.7893981933594,284.95001220703125,298.9045715332031,288.2152099609375,297.9982604980469,297.2147521972656,284.7911071777344,1.0,0.6401621103286743,0.0,1.0,1.0,1.0,-3.293865442276001,1.5281187295913696,1.7657465934753418,0.7829670310020447,0.8874309659004211,0.8874309659004211,0.0,211.3629608154297,217.0,44371.46875,0.0,3220.90087890625,1.0,280.3413391113281,283.2720947265625,291.166259765625,293.95086669921875,293.1499938964844,293.1499938964844,280.6499938964844,36348.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9822059869766236,1.0,0.0,0.0,3.613687515258789,3.613711357116699,8.713537340554467e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5672.923828125,0.0,1495.7215576171875,1895.4371337890625,0.0,4147.869140625,0.8974260687828064,1.0,0.0,3.0,1.0,0.0
12156120,297.0651550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7891540527344,0.7881993651390076,0.3697431087493896,0.3366402089595794,297.02362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7894897460937,0.8948631286621094,0.547615110874176,0.5215492248535156,297.3784484863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7896728515625,0.9929987788200378,0.744414210319519,0.5203186869621277,297.13043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7890930175781,0.7704283595085144,0.3454103171825409,0.3315160274505615,297.131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7884216308594,0.6697198152542114,0.2245538532733917,1.0329540967941284,284.7893981933594,284.95001220703125,298.9045715332031,288.2152099609375,297.9982604980469,297.2147521972656,284.7911071777344,1.0,0.6401621103286743,0.0,1.0,1.0,1.0,-3.293865442276001,1.5281187295913696,1.7657465934753418,0.7829670310020447,0.8874309659004211,0.8874309659004211,0.0,211.3629608154297,217.0,44371.46875,0.0,3220.90087890625,1.0,280.3413391113281,283.2720947265625,291.166259765625,293.95086669921875,293.1499938964844,293.1499938964844,280.6499938964844,36348.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9822059869766236,1.0,0.0,0.0,3.613687515258789,3.613711357116699,8.713537340554467e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5672.923828125,0.0,1495.7215576171875,1895.4371337890625,0.0,4147.869140625,0.8974260687828064,1.0,0.0,3.0,1.0,0.0
12156180,297.0830383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9915771484375,0.7877060770988464,0.3704763948917389,0.3372097611427307,297.0427551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9919128417969,0.8938959836959839,0.5479483604431152,0.5217413902282715,297.3980407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921264648437,0.993697464466095,0.749287486076355,0.5235908031463623,297.14422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9914855957031,0.7702791094779968,0.3465551435947418,0.3324922621250152,297.1417541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908447265625,0.6696339249610901,0.2253869473934173,1.036213755607605,284.9918518066406,284.95001220703125,298.8886413574219,288.2109680175781,298.0009460449219,297.23321533203125,284.9935607910156,1.0,0.6422140598297119,0.0,1.0,1.0,1.0,-3.303802967071533,1.5329749584197998,1.770828127861023,0.7854079008102417,0.8896611928939819,0.8896611928939819,0.0,212.7745513916016,220.0,43493.04296875,0.0,3250.9755859375,1.0,280.6412353515625,283.5173034667969,291.1649475097656,293.8874816894531,293.1499938964844,293.1499938964844,280.95001220703125,36092.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9701581001281738,1.0,0.0,0.0,3.609532356262207,3.609555959701538,8.693509698787238e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5583.4775390625,0.0,1489.2928466796875,1895.4371337890625,0.0,4042.601318359375,0.8963224291801453,1.0,0.0,3.0,1.0,0.0
12156240,297.0830383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9915771484375,0.7877060770988464,0.3704763948917389,0.3372097611427307,297.0427551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9919128417969,0.8938959836959839,0.5479483604431152,0.5217413902282715,297.3980407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921264648437,0.993697464466095,0.749287486076355,0.5235908031463623,297.14422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9914855957031,0.7702791094779968,0.3465551435947418,0.3324922621250152,297.1417541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908447265625,0.6696339249610901,0.2253869473934173,1.036213755607605,284.9918518066406,284.95001220703125,298.8886413574219,288.2109680175781,298.0009460449219,297.23321533203125,284.9935607910156,1.0,0.6422140598297119,0.0,1.0,1.0,1.0,-3.303802967071533,1.5329749584197998,1.770828127861023,0.7854079008102417,0.8896611928939819,0.8896611928939819,0.0,212.7745513916016,220.0,43493.04296875,0.0,3250.9755859375,1.0,280.6412353515625,283.5173034667969,291.1649475097656,293.8874816894531,293.1499938964844,293.1499938964844,280.95001220703125,36092.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9701581001281738,1.0,0.0,0.0,3.609532356262207,3.609555959701538,8.693509698787238e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5583.4775390625,0.0,1489.2928466796875,1895.4371337890625,0.0,4042.601318359375,0.8963224291801453,1.0,0.0,3.0,1.0,0.0
12156300,297.0929260253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1604919433594,0.7875097393989563,0.3710224032402038,0.3376103937625885,297.0535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.16241455078125,0.8934599161148071,0.5483295917510986,0.5219990611076355,297.4092712402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1634826660156,0.9940485954284668,0.7519562840461731,0.5253248810768127,297.1523132324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1600952148437,0.770282506942749,0.3473095595836639,0.3331338465213775,297.1483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1565246582031,0.6697267293930054,0.2259784489870071,1.0386101007461548,285.16192626953125,284.95001220703125,298.8805847167969,288.2089233398437,298.0029296875,297.2436828613281,285.1712951660156,1.0,0.6434922814369202,0.0,1.0,1.0,1.0,-3.3103301525115967,1.536156415939331,1.7741737365722656,0.7870456576347351,0.8927245736122131,0.8927245736122131,0.0,213.59619140625,220.0,42875.19140625,0.0,3270.21875,1.0,280.89752197265625,283.7132263183594,291.14337158203125,293.7695617675781,293.1499938964844,293.1499938964844,280.95001220703125,35920.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9626244306564332,1.0,0.0,0.0,3.61155104637146,3.611574649810791,8.703237313056889e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5770.2236328125,0.0,1490.2208251953125,1895.4371337890625,0.0,3975.9453125,0.8966965675354004,1.0,0.0,3.0,1.0,0.0
12156360,297.10382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2236328125,0.7876694202423096,0.3717311918735504,0.3382392525672912,297.0655822753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2239990234375,0.8933722972869873,0.548896312713623,0.5225128531455994,297.4217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2242126464844,0.9946752786636353,0.7548264861106873,0.5273085236549377,297.161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2235412597656,0.7705987691879272,0.3482151329517364,0.3339643776416778,297.1558532714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.22283935546875,0.6701353788375854,0.2267064601182937,1.0417404174804688,285.2239074707031,284.95001220703125,298.8724975585937,288.2069091796875,298.0057067871094,297.2557373046875,285.2257385253906,1.0,0.6449729204177856,0.0,1.0,1.0,1.0,-3.318850040435791,1.540304183959961,1.7785457372665403,0.7892035245895386,0.8952213525772095,0.8952213525772095,0.0,214.3232421875,223.0,42901.765625,0.0,3293.479736328125,1.0,280.941650390625,283.7728881835937,291.1717834472656,293.8520202636719,293.1499938964844,293.1499938964844,281.25,35779.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.960395872592926,1.0,0.0,0.0,3.616926670074463,3.616950273513794,8.72916473326768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5518.2705078125,0.0,1495.045166015625,1895.4371337890625,0.0,3956.114013671875,0.8977567553520203,1.0,0.0,3.0,1.0,0.0
12156420,297.1260681152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4551086425781,0.7879754900932312,0.3733966946601867,0.3396781980991363,297.09033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4554748535156,0.8931657671928406,0.5503323078155518,0.523788571357727,297.4476013183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4556884765625,0.9958339929580688,0.760886549949646,0.5314297676086426,297.1803894042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4550476074219,0.7712569236755371,0.3502828478813171,0.3358560502529144,297.171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4543762207031,0.6710623502731323,0.2284038066864013,1.049110770225525,285.45538330078125,284.95001220703125,298.8560791015625,288.2029724121094,298.01153564453125,297.2803955078125,285.4571533203125,1.0,0.648357093334198,0.0,1.0,1.0,1.0,-3.3382041454315186,1.549713969230652,1.7884901762008667,0.794152021408081,0.9038870930671692,0.9038870930671692,0.0,216.05047607421875,226.0,42391.90234375,0.0,3347.139404296875,1.0,281.24139404296875,284.02410888671875,291.179443359375,293.8271789550781,293.1499938964844,293.1499938964844,280.95001220703125,35456.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9530368447303772,1.0,0.0,0.0,3.636443853378296,3.636467695236206,8.823625989862194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6126.2900390625,0.0,1514.0867919921875,1895.4371337890625,0.0,3890.27880859375,0.9018951058387756,1.0,0.0,3.0,1.0,0.0
12156480,297.1260681152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4551086425781,0.7879754900932312,0.3733966946601867,0.3396781980991363,297.09033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4554748535156,0.8931657671928406,0.5503323078155518,0.523788571357727,297.4476013183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4556884765625,0.9958339929580688,0.760886549949646,0.5314297676086426,297.1803894042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4550476074219,0.7712569236755371,0.3502828478813171,0.3358560502529144,297.171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4543762207031,0.6710623502731323,0.2284038066864013,1.049110770225525,285.45538330078125,284.95001220703125,298.8560791015625,288.2029724121094,298.01153564453125,297.2803955078125,285.4571533203125,1.0,0.648357093334198,0.0,1.0,1.0,1.0,-3.3382041454315186,1.549713969230652,1.7884901762008667,0.794152021408081,0.9038870930671692,0.9038870930671692,0.0,216.05047607421875,226.0,42391.90234375,0.0,3347.139404296875,1.0,281.24139404296875,284.02410888671875,291.179443359375,293.8271789550781,293.1499938964844,293.1499938964844,280.95001220703125,35456.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9530368447303772,1.0,0.0,0.0,3.636443853378296,3.636467695236206,8.823625989862194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6126.2900390625,0.0,1514.0867919921875,1895.4371337890625,0.0,3890.27880859375,0.9018951058387756,1.0,0.0,3.0,1.0,0.0
12156540,297.12579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2536926269531,0.7857377529144287,0.3730960786342621,0.3401184976100921,297.09259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2533569335937,0.8903974890708923,0.549838125705719,0.5240768790245056,297.4414367675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.253173828125,0.99481862783432,0.7640703320503235,0.53435879945755,297.1841125488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2537841796875,0.7697694897651672,0.351067841053009,0.3371535837650299,297.1770935058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.25439453125,0.6700924634933472,0.2292264699935913,1.0548700094223022,285.2534484863281,284.95001220703125,298.83935546875,288.1991577148437,298.00250244140625,297.27801513671875,285.2518310546875,1.0,0.651700496673584,0.0,1.0,1.0,1.0,-3.351109504699707,1.5559415817260742,1.7951679229736328,0.7976568937301636,0.9062910079956056,0.9062910079956056,0.0,219.4040985107422,229.0,43269.953125,0.0,3395.795654296875,1.0,280.9580078125,283.7920837402344,291.26123046875,294.0448303222656,293.1499938964844,293.1499938964844,280.6499938964844,35553.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9702253341674804,1.0,0.0,0.0,3.6539387702941895,3.653962850570679,8.908730819712218e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6277.24365234375,0.0,1534.210693359375,1895.4371337890625,0.0,4043.193359375,0.9058412909507751,1.0,0.0,3.0,1.0,0.0
12156600,297.12579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2536926269531,0.7857377529144287,0.3730960786342621,0.3401184976100921,297.09259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2533569335937,0.8903974890708923,0.549838125705719,0.5240768790245056,297.4414367675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.253173828125,0.99481862783432,0.7640703320503235,0.53435879945755,297.1841125488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2537841796875,0.7697694897651672,0.351067841053009,0.3371535837650299,297.1770935058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.25439453125,0.6700924634933472,0.2292264699935913,1.0548700094223022,285.2534484863281,284.95001220703125,298.83935546875,288.1991577148437,298.00250244140625,297.27801513671875,285.2518310546875,1.0,0.651700496673584,0.0,1.0,1.0,1.0,-3.351109504699707,1.5559415817260742,1.7951679229736328,0.7976568937301636,0.9062910079956056,0.9062910079956056,0.0,219.4040985107422,229.0,43269.953125,0.0,3395.795654296875,1.0,280.9580078125,283.7920837402344,291.26123046875,294.0448303222656,293.1499938964844,293.1499938964844,280.6499938964844,35553.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9702253341674804,1.0,0.0,0.0,3.6539387702941895,3.653962850570679,8.908730819712218e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6277.24365234375,0.0,1534.210693359375,1895.4371337890625,0.0,4043.193359375,0.9058412909507751,1.0,0.0,3.0,1.0,0.0
12156660,297.1085510253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0219421386719,0.7801364064216614,0.3710554838180542,0.3387899696826935,297.0758972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216979980469,0.8842459321022034,0.5474328994750977,0.5223885774612427,297.4139099121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.02154541015625,0.9909882545471193,0.7649860382080078,0.5354345440864563,297.1728820800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220031738281,0.7652814984321594,0.3503748178482055,0.336998701095581,297.169677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02252197265625,0.666207492351532,0.2288283109664917,1.055270433425903,285.0217590332031,284.95001220703125,298.82232666015625,288.1954650878906,297.9829406738281,297.25634765625,285.02056884765625,1.0,0.6539953947067261,0.0,1.0,1.0,1.0,-3.34908413887024,1.5549440383911133,1.794140100479126,0.7971997261047363,0.9053090214729308,0.9053090214729308,0.0,224.3814239501953,232.0,44009.5390625,0.0,3419.583740234375,1.0,280.6582946777344,283.5331726074219,291.25506591796875,294.1065673828125,293.1499938964844,293.1499938964844,280.3500061035156,35777.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.985557496547699,1.0,0.0,0.0,3.662946224212648,3.662970304489136,8.952706593845505e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6369.2744140625,0.0,1545.9503173828125,1895.4371337890625,0.0,4176.84130859375,0.9080018401145936,1.0,0.0,3.0,1.0,0.0
12156720,297.1085510253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0219421386719,0.7801364064216614,0.3710554838180542,0.3387899696826935,297.0758972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216979980469,0.8842459321022034,0.5474328994750977,0.5223885774612427,297.4139099121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.02154541015625,0.9909882545471193,0.7649860382080078,0.5354345440864563,297.1728820800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220031738281,0.7652814984321594,0.3503748178482055,0.336998701095581,297.169677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02252197265625,0.666207492351532,0.2288283109664917,1.055270433425903,285.0217590332031,284.95001220703125,298.82232666015625,288.1954650878906,297.9829406738281,297.25634765625,285.02056884765625,1.0,0.6539953947067261,0.0,1.0,1.0,1.0,-3.34908413887024,1.5549440383911133,1.794140100479126,0.7971997261047363,0.9053090214729308,0.9053090214729308,0.0,224.3814239501953,232.0,44009.5390625,0.0,3419.583740234375,1.0,280.6582946777344,283.5331726074219,291.25506591796875,294.1065673828125,293.1499938964844,293.1499938964844,280.3500061035156,35777.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.985557496547699,1.0,0.0,0.0,3.662946224212648,3.662970304489136,8.952706593845505e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6369.2744140625,0.0,1545.9503173828125,1895.4371337890625,0.0,4176.84130859375,0.9080018401145936,1.0,0.0,3.0,1.0,0.0
12156780,297.0876159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8172607421875,0.773878276348114,0.3684097826480865,0.3367255628108978,297.0538024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8169250488281,0.8774541616439819,0.5442591905593872,0.5197626352310181,297.3825378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.81671142578125,0.9864608645439148,0.7651520371437073,0.5358010530471802,297.1563415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8173217773437,0.7601152062416077,0.3489916026592254,0.3360367119312286,297.156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8179626464844,0.6614673733711243,0.2277481406927108,1.0520750284194946,284.8169860839844,284.95001220703125,298.8049011230469,288.19189453125,297.961181640625,297.23101806640625,284.8152770996094,1.0,0.6552830338478088,0.0,1.0,1.0,1.0,-3.338890552520752,1.5500025749206543,1.7888879776000977,0.7945337891578674,0.901835799217224,0.901835799217224,0.0,229.35223388671875,235.0,44836.38671875,0.0,3424.474365234375,1.0,280.3583068847656,283.2878112792969,291.23455810546875,294.138671875,293.1499938964844,293.1499938964844,280.04998779296875,36030.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9966071844100952,1.0,0.0,0.0,3.662525177001953,3.6625492572784415,8.950648862082744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6467.62890625,0.0,1547.3770751953125,1895.4371337890625,0.0,4271.32373046875,0.9080774188041688,1.0,0.0,3.0,1.0,0.0
12156840,297.0876159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8172607421875,0.773878276348114,0.3684097826480865,0.3367255628108978,297.0538024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8169250488281,0.8774541616439819,0.5442591905593872,0.5197626352310181,297.3825378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.81671142578125,0.9864608645439148,0.7651520371437073,0.5358010530471802,297.1563415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8173217773437,0.7601152062416077,0.3489916026592254,0.3360367119312286,297.156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8179626464844,0.6614673733711243,0.2277481406927108,1.0520750284194946,284.8169860839844,284.95001220703125,298.8049011230469,288.19189453125,297.961181640625,297.23101806640625,284.8152770996094,1.0,0.6552830338478088,0.0,1.0,1.0,1.0,-3.338890552520752,1.5500025749206543,1.7888879776000977,0.7945337891578674,0.901835799217224,0.901835799217224,0.0,229.35223388671875,235.0,44836.38671875,0.0,3424.474365234375,1.0,280.3583068847656,283.2878112792969,291.23455810546875,294.138671875,293.1499938964844,293.1499938964844,280.04998779296875,36030.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9966071844100952,1.0,0.0,0.0,3.662525177001953,3.6625492572784415,8.950648862082744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6467.62890625,0.0,1547.3770751953125,1895.4371337890625,0.0,4271.32373046875,0.9080774188041688,1.0,0.0,3.0,1.0,0.0
12156900,297.0770874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.66748046875,0.7709294557571411,0.3669849038124084,0.3356201946735382,297.0424194335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6658630371094,0.874255359172821,0.5425337553024292,0.5183299779891968,297.36676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6649169921875,0.9842960238456726,0.7650799751281738,0.5359166264533997,297.1475524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6677551269531,0.7576661109924316,0.3481709063053131,0.3354285657405853,297.1491394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6706848144531,0.6591541767120361,0.2270671129226684,1.0497726202011108,284.6662292480469,284.95001220703125,298.7960205078125,288.1901550292969,297.95025634765625,297.2184753417969,284.6586303710937,1.0,0.6556519269943237,0.0,1.0,1.0,1.0,-3.332479476928711,1.54689621925354,1.7855831384658811,0.7928476929664612,0.8984752297401428,0.8984752297401428,0.0,231.6053924560547,235.0,45608.14453125,0.0,3422.557373046875,1.0,280.1011962890625,283.0997619628906,291.2533569335937,294.2539367675781,293.1499938964844,293.1499938964844,280.04998779296875,36187.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6585230827331534,3.658547163009644,8.931098705033946e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6260.783203125,0.0,1544.0772705078125,1895.4371337890625,0.0,4300.0,0.907252550125122,1.0,0.0,3.0,1.0,0.0
12156960,297.0663757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.61334228515625,0.7678693532943726,0.3654694855213165,0.3343579471111297,297.0306701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.613037109375,0.8709622621536255,0.5406986474990845,0.5167174339294434,297.3507385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6128234863281,0.9819669127464294,0.764875590801239,0.5358413457870483,297.138427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6134033203125,0.755126416683197,0.3472572565078735,0.3346844613552093,297.14129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6139831542969,0.6567309498786926,0.2262926250696182,1.0469048023223877,284.61309814453125,284.95001220703125,298.7870483398437,288.1884460449219,297.9390563964844,297.2054138183594,284.61151123046875,1.0,0.6558367013931274,0.0,1.0,1.0,1.0,-3.324589729309082,1.543071746826172,1.7815181016921997,0.7907785177230835,0.8956563472747803,0.8956563472747803,0.0,233.853271484375,238.0,45596.02734375,0.0,3417.21728515625,1.0,280.0578308105469,283.0454406738281,291.2364196777344,294.1815795898437,293.1499938964844,293.1499938964844,280.3500061035156,36317.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.651500701904297,3.651524782180786,8.896845997696801e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5829.98291015625,0.0,1537.212646484375,1895.4371337890625,0.0,4300.0,0.9058068990707396,1.0,0.0,3.0,1.0,0.0
12157020,297.0644836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.78155517578125,0.7640713453292847,0.364192396402359,0.3328328430652618,297.0267944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.78179931640625,0.8667114973068237,0.5387671589851379,0.5144984722137451,297.3469543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7819519042969,0.979529857635498,0.7670024037361145,0.5368523597717285,297.1337280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7815246582031,0.7519941926002502,0.3466164171695709,0.3338316977024078,297.1353454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.78106689453125,0.6536169648170471,0.2255618274211883,1.0429548025131226,284.7817687988281,284.95001220703125,298.7687683105469,288.1850891113281,297.9281616210937,297.2008972167969,284.78289794921875,1.0,0.6563063263893127,0.0,1.0,1.0,1.0,-3.3155107498168945,1.5387126207351685,1.7767980098724363,0.7882020473480225,0.8947921395301819,0.8947921395301819,0.0,236.81005859375,241.0,44510.921875,0.0,3413.197265625,1.0,280.3422546386719,283.26043701171875,291.1425170898437,293.95330810546875,293.1499938964844,293.1499938964844,280.6499938964844,36240.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.989710807800293,1.0,0.0,0.0,3.6417758464813232,3.641799926757813,8.849520440890046e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5676.6630859375,0.0,1525.8363037109375,1895.4371337890625,0.0,4212.54541015625,0.903614103794098,1.0,0.0,3.0,1.0,0.0
12157080,297.0644836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.78155517578125,0.7640713453292847,0.364192396402359,0.3328328430652618,297.0267944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.78179931640625,0.8667114973068237,0.5387671589851379,0.5144984722137451,297.3469543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7819519042969,0.979529857635498,0.7670024037361145,0.5368523597717285,297.1337280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7815246582031,0.7519941926002502,0.3466164171695709,0.3338316977024078,297.1353454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.78106689453125,0.6536169648170471,0.2255618274211883,1.0429548025131226,284.7817687988281,284.95001220703125,298.7687683105469,288.1850891113281,297.9281616210937,297.2008972167969,284.78289794921875,1.0,0.6563063263893127,0.0,1.0,1.0,1.0,-3.3155107498168945,1.5387126207351685,1.7767980098724363,0.7882020473480225,0.8947921395301819,0.8947921395301819,0.0,236.81005859375,241.0,44510.921875,0.0,3413.197265625,1.0,280.3422546386719,283.26043701171875,291.1425170898437,293.95330810546875,293.1499938964844,293.1499938964844,280.6499938964844,36240.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.989710807800293,1.0,0.0,0.0,3.6417758464813232,3.641799926757813,8.849520440890046e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5676.6630859375,0.0,1525.8363037109375,1895.4371337890625,0.0,4212.54541015625,0.903614103794098,1.0,0.0,3.0,1.0,0.0
12157140,297.0768127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9753723144531,0.7629648447036743,0.3643484711647033,0.3327755033969879,297.0388488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9757080078125,0.8651770949363708,0.5384162068367004,0.5139232277870178,297.36151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97589111328125,0.9796789288520812,0.770961344242096,0.5393848419189453,297.1416931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.975341796875,0.7512427568435669,0.3472082316875458,0.334195613861084,297.1400146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9747619628906,0.6528001427650452,0.2258399724960327,1.0434434413909912,284.9756164550781,284.95001220703125,298.75,288.1817932128906,297.9259948730469,297.21295166015625,284.97711181640625,1.0,0.6575685739517212,0.0,1.0,1.0,1.0,-3.3188092708587646,1.5403393507003784,1.7784699201583862,0.7889420390129089,0.896745502948761,0.896745502948761,0.0,238.33706665039065,244.0,43552.77734375,0.0,3429.41015625,1.0,280.6415100097656,283.49835205078125,291.1246032714844,293.8544006347656,293.1499938964844,293.1499938964844,280.95001220703125,36049.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9748790860176086,1.0,0.0,0.0,3.639294147491455,3.639318227767944,8.83746338331548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5575.83837890625,0.0,1521.6602783203125,1895.4371337890625,0.0,4084.052734375,0.9029353857040404,1.0,0.0,3.0,1.0,0.0
12157200,297.0768127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9753723144531,0.7629648447036743,0.3643484711647033,0.3327755033969879,297.0388488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9757080078125,0.8651770949363708,0.5384162068367004,0.5139232277870178,297.36151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97589111328125,0.9796789288520812,0.770961344242096,0.5393848419189453,297.1416931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.975341796875,0.7512427568435669,0.3472082316875458,0.334195613861084,297.1400146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9747619628906,0.6528001427650452,0.2258399724960327,1.0434434413909912,284.9756164550781,284.95001220703125,298.75,288.1817932128906,297.9259948730469,297.21295166015625,284.97711181640625,1.0,0.6575685739517212,0.0,1.0,1.0,1.0,-3.3188092708587646,1.5403393507003784,1.7784699201583862,0.7889420390129089,0.896745502948761,0.896745502948761,0.0,238.33706665039065,244.0,43552.77734375,0.0,3429.41015625,1.0,280.6415100097656,283.49835205078125,291.1246032714844,293.8544006347656,293.1499938964844,293.1499938964844,280.95001220703125,36049.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9748790860176086,1.0,0.0,0.0,3.639294147491455,3.639318227767944,8.83746338331548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5575.83837890625,0.0,1521.6602783203125,1895.4371337890625,0.0,4084.052734375,0.9029353857040404,1.0,0.0,3.0,1.0,0.0
12157260,297.09326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.19537353515625,0.7626431584358215,0.3650864958763122,0.3333761394023895,297.0564270019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.195556640625,0.8644351959228516,0.5387864112854004,0.5141790509223938,297.38165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1957092285156,0.9804904460906982,0.775675892829895,0.5425559282302856,297.1543884277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1953430175781,0.7512546181678772,0.3483855128288269,0.3352419734001159,297.1490173339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.19500732421875,0.6528180241584778,0.2266228795051574,1.0467443466186523,285.1955261230469,284.95001220703125,298.729736328125,288.1781005859375,297.9262390136719,297.230712890625,285.1978759765625,1.0,0.6596159934997559,0.0,1.0,1.0,1.0,-3.3288753032684326,1.5452266931533811,1.7836487293243408,0.7915484309196472,0.9018409252166748,0.9018409252166748,0.0,239.8023376464844,247.0,42875.765625,0.0,3460.8896484375,1.0,280.941650390625,283.7471008300781,291.1324157714844,293.8105773925781,293.1499938964844,293.1499938964844,280.6499938964844,35785.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.962843894958496,1.0,0.0,0.0,3.6464993953704834,3.6465232372283936,8.872491434885887e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6183.16455078125,0.0,1527.6727294921875,1895.4371337890625,0.0,3977.895751953125,0.9043697714805604,1.0,0.0,3.0,1.0,0.0
