time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12157320,297.09326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.19537353515625,0.7626431584358215,0.3650864958763122,0.3333761394023895,297.0564270019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.195556640625,0.8644351959228516,0.5387864112854004,0.5141790509223938,297.38165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1957092285156,0.9804904460906982,0.775675892829895,0.5425559282302856,297.1543884277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1953430175781,0.7512546181678772,0.3483855128288269,0.3352419734001159,297.1490173339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.19500732421875,0.6528180241584778,0.2266228795051574,1.0467443466186523,285.1955261230469,284.95001220703125,298.729736328125,288.1781005859375,297.9262390136719,297.230712890625,285.1978759765625,1.0,0.6596159934997559,0.0,1.0,1.0,1.0,-3.3288753032684326,1.5452266931533811,1.7836487293243408,0.7915484309196472,0.9018409252166748,0.9018409252166748,0.0,239.8023376464844,247.0,42875.765625,0.0,3460.8896484375,1.0,280.941650390625,283.7471008300781,291.1324157714844,293.8105773925781,293.1499938964844,293.1499938964844,280.6499938964844,35785.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.962843894958496,1.0,0.0,0.0,3.6464993953704834,3.6465232372283936,8.872491434885887e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6183.16455078125,0.0,1527.6727294921875,1895.4371337890625,0.0,3977.895751953125,0.9043697714805604,1.0,0.0,3.0,1.0,0.0
12157380,297.08856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.998779296875,0.7601490020751953,0.3639194071292877,0.3330360054969787,297.0533142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984741210937,0.8615319132804871,0.5373137593269348,0.5135388970375061,297.3706970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983215332031,0.9789776802062988,0.777536928653717,0.5445824861526489,297.1527099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988098144531,0.7494537234306335,0.3482915759086609,0.3357175886631012,297.147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993896484375,0.6512066125869751,0.2264946550130844,1.0483206510543823,284.99853515625,284.95001220703125,298.7069396972656,288.1734619140625,297.9122009277344,297.224365234375,284.9971923828125,1.0,0.6616969704627991,0.0,1.0,1.0,1.0,-3.3326213359832764,1.546987533569336,1.7856336832046509,0.79278165102005,0.9008712768554688,0.9008712768554688,0.0,242.99395751953125,250.0,43652.3671875,0.0,3487.678466796875,1.0,280.6578674316406,283.5189208984375,291.22076416015625,294.0273132324219,293.1499938964844,293.1499938964844,280.3500061035156,35908.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9770093560218812,1.0,0.0,0.0,3.6507604122161865,3.650784492492676,8.893238714335894e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6329.55419921875,0.0,1533.3270263671875,1895.4371337890625,0.0,4102.673828125,0.9053745865821838,1.0,0.0,3.0,1.0,0.0
12157440,297.08856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.998779296875,0.7601490020751953,0.3639194071292877,0.3330360054969787,297.0533142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984741210937,0.8615319132804871,0.5373137593269348,0.5135388970375061,297.3706970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983215332031,0.9789776802062988,0.777536928653717,0.5445824861526489,297.1527099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988098144531,0.7494537234306335,0.3482915759086609,0.3357175886631012,297.147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993896484375,0.6512066125869751,0.2264946550130844,1.0483206510543823,284.99853515625,284.95001220703125,298.7069396972656,288.1734619140625,297.9122009277344,297.224365234375,284.9971923828125,1.0,0.6616969704627991,0.0,1.0,1.0,1.0,-3.3326213359832764,1.546987533569336,1.7856336832046509,0.79278165102005,0.9008712768554688,0.9008712768554688,0.0,242.99395751953125,250.0,43652.3671875,0.0,3487.678466796875,1.0,280.6578674316406,283.5189208984375,291.22076416015625,294.0273132324219,293.1499938964844,293.1499938964844,280.3500061035156,35908.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9770093560218812,1.0,0.0,0.0,3.6507604122161865,3.650784492492676,8.893238714335894e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6329.55419921875,0.0,1533.3270263671875,1895.4371337890625,0.0,4102.673828125,0.9053745865821838,1.0,0.0,3.0,1.0,0.0
12157500,297.0800170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.85174560546875,0.7578002214431763,0.3626959323883056,0.3322246074676513,297.044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85009765625,0.8589816689491272,0.5358818173408508,0.5125123858451843,297.3571472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8490600585937,0.9770808219909668,0.7776118516921997,0.544907808303833,297.146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8519592285156,0.7475799322128296,0.3477019965648651,0.3354304432868957,297.1425476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8549499511719,0.6494547724723816,0.2259777784347534,1.0471466779708862,284.85040283203125,284.95001220703125,298.6946105957031,288.1707458496094,297.90093994140625,297.2141418457031,284.8427429199219,1.0,0.66240394115448,0.0,1.0,1.0,1.0,-3.329052209854126,1.5452338457107544,1.7838183641433716,0.7919536828994751,0.8987669944763184,0.8987669944763184,0.0,245.2470550537109,250.0,44463.88671875,0.0,3492.209716796875,1.0,280.4013061523437,283.33203125,291.25103759765625,294.173095703125,293.1499938964844,293.1499938964844,280.3500061035156,36023.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9868130683898926,1.0,0.0,0.0,3.6500983238220215,3.650122404098511,8.89001398718392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6136.05078125,0.0,1533.4512939453125,1895.4371337890625,0.0,4187.65869140625,0.905265748500824,1.0,0.0,3.0,1.0,0.0
12157560,297.0694274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7966613769531,0.754982054233551,0.3612111806869507,0.3310722112655639,297.03399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7962951660156,0.8559645414352417,0.5341416597366333,0.5110882520675659,297.3412475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.79608154296875,0.974657952785492,0.7773597240447998,0.5448701977729797,297.1380310058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.79669189453125,0.7452729344367981,0.3468498289585113,0.334830641746521,297.1352844238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7973327636719,0.6472567915916443,0.2252179235219955,1.044713020324707,284.7963562011719,284.95001220703125,298.681640625,288.1678161621094,297.8880310058594,297.2013854980469,284.7946472167969,1.0,0.6628361344337463,0.0,1.0,1.0,1.0,-3.322266101837158,1.5419213771820068,1.7803447246551514,0.7902781367301941,0.897161066532135,0.897161066532135,0.0,247.73159790039065,253.0,44473.1171875,0.0,3490.593017578125,1.0,280.3578796386719,283.27593994140625,291.2230834960937,294.1024780273437,293.1499938964844,293.1499938964844,280.6499938964844,36121.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9913413524627686,1.0,0.0,0.0,3.646937847137451,3.646961927413941,8.874625336829922e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5716.26513671875,0.0,1530.675048828125,1895.4371337890625,0.0,4226.5009765625,0.9046587347984314,1.0,0.0,3.0,1.0,0.0
12157620,297.0646057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9584350585937,0.7509382963180542,0.3596794307231903,0.3294352889060974,297.0277099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9586486816406,0.8514970541000366,0.5320139527320862,0.5088281035423279,297.3348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9587707519531,0.9715260863304138,0.7791017293930054,0.5456997752189636,297.1312255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9584045410156,0.7418936491012573,0.3459932506084442,0.3339059352874756,297.1270446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9580383300781,0.6438511610031128,0.2241838127374649,1.0400301218032837,284.9585876464844,284.95001220703125,298.6538391113281,288.1611328125,297.8714904785156,297.194580078125,284.9594421386719,1.0,0.6634987592697144,0.0,1.0,1.0,1.0,-3.311821937561035,1.536857008934021,1.7749649286270142,0.7875412106513977,0.8986189961433411,0.8986189961433411,0.0,251.42739868164065,256.0,43385.3984375,0.0,3487.39111328125,1.0,280.6419982910156,283.48358154296875,291.12237548828125,293.86602783203125,293.1499938964844,293.1499938964844,280.95001220703125,36010.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9793286323547364,1.0,0.0,0.0,3.64580512046814,3.64582896232605,8.869112662068801e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5564.25732421875,0.0,1528.5867919921875,1895.4371337890625,0.0,4122.884765625,0.9043562412261964,1.0,0.0,3.0,1.0,0.0
12157680,297.0646057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9584350585937,0.7509382963180542,0.3596794307231903,0.3294352889060974,297.0277099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9586486816406,0.8514970541000366,0.5320139527320862,0.5088281035423279,297.3348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9587707519531,0.9715260863304138,0.7791017293930054,0.5456997752189636,297.1312255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9584045410156,0.7418936491012573,0.3459932506084442,0.3339059352874756,297.1270446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9580383300781,0.6438511610031128,0.2241838127374649,1.0400301218032837,284.9585876464844,284.95001220703125,298.6538391113281,288.1611328125,297.8714904785156,297.194580078125,284.9594421386719,1.0,0.6634987592697144,0.0,1.0,1.0,1.0,-3.311821937561035,1.536857008934021,1.7749649286270142,0.7875412106513977,0.8986189961433411,0.8986189961433411,0.0,251.42739868164065,256.0,43385.3984375,0.0,3487.39111328125,1.0,280.6419982910156,283.48358154296875,291.12237548828125,293.86602783203125,293.1499938964844,293.1499938964844,280.95001220703125,36010.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9793286323547364,1.0,0.0,0.0,3.64580512046814,3.64582896232605,8.869112662068801e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5564.25732421875,0.0,1528.5867919921875,1895.4371337890625,0.0,4122.884765625,0.9043562412261964,1.0,0.0,3.0,1.0,0.0
12157740,297.072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.16357421875,0.7491744756698608,0.359438955783844,0.3290683627128601,297.03570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1637268066406,0.8493091464042664,0.5312628746032715,0.5079367756843567,297.3463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1638488769531,0.9708550572395324,0.782591700553894,0.5479314923286438,297.1352844238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1635437011719,0.7404676675796509,0.3461543619632721,0.3339315950870514,297.127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1631774902344,0.642228901386261,0.223901942372322,1.038392424583435,285.1637268066406,284.95001220703125,298.62353515625,288.1533508300781,297.8621520996094,297.2033386230469,285.1643981933594,1.0,0.6645976901054382,0.0,1.0,1.0,1.0,-3.311044931411743,1.536467432975769,1.7745773792266846,0.7873958349227905,0.9031687378883362,0.9031687378883362,0.0,253.6515350341797,244.0,42522.68359375,0.0,3498.1767578125,1.0,280.941650390625,283.7216491699219,291.0987548828125,293.7655944824219,293.1499938964844,293.1499938964844,280.6499938964844,35792.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9648719429969788,1.0,0.0,0.0,3.652809381484986,3.6528334617614746,8.903224397727172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6150.26904296875,0.0,1534.740234375,1895.4371337890625,0.0,3995.89404296875,0.9057814478874208,1.0,0.0,3.0,1.0,0.0
12157800,297.072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.16357421875,0.7491744756698608,0.359438955783844,0.3290683627128601,297.03570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1637268066406,0.8493091464042664,0.5312628746032715,0.5079367756843567,297.3463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1638488769531,0.9708550572395324,0.782591700553894,0.5479314923286438,297.1352844238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1635437011719,0.7404676675796509,0.3461543619632721,0.3339315950870514,297.127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1631774902344,0.642228901386261,0.223901942372322,1.038392424583435,285.1637268066406,284.95001220703125,298.62353515625,288.1533508300781,297.8621520996094,297.2033386230469,285.1643981933594,1.0,0.6645976901054382,0.0,1.0,1.0,1.0,-3.311044931411743,1.536467432975769,1.7745773792266846,0.7873958349227905,0.9031687378883362,0.9031687378883362,0.0,253.6515350341797,244.0,42522.68359375,0.0,3498.1767578125,1.0,280.941650390625,283.7216491699219,291.0987548828125,293.7655944824219,293.1499938964844,293.1499938964844,280.6499938964844,35792.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9648719429969788,1.0,0.0,0.0,3.652809381484986,3.6528334617614746,8.903224397727172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6150.26904296875,0.0,1534.740234375,1895.4371337890625,0.0,3995.89404296875,0.9057814478874208,1.0,0.0,3.0,1.0,0.0
12157860,297.0655212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.96063232421875,0.7506284713745117,0.3577300012111664,0.3279175162315368,297.0286560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9602355957031,0.8510576486587524,0.5291250348091125,0.5063257813453674,297.3318176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9599914550781,0.9745044708251952,0.7836452722549438,0.5491581559181213,297.1298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9606628417969,0.7423747777938843,0.345437616109848,0.3334839344024658,297.1217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9613342285156,0.643579363822937,0.2230684757232666,1.035220742225647,284.9603271484375,284.95001220703125,298.5906982421875,288.1444702148437,297.8415222167969,297.1934814453125,284.95849609375,1.0,0.6615515947341919,0.0,1.0,1.0,1.0,-3.3048670291900635,1.5333882570266724,1.7714787721633911,0.7861559391021729,0.9016326665878296,0.9016326665878296,0.0,249.9601287841797,232.0,43230.3828125,0.0,3463.07666015625,1.0,280.6579895019531,283.4878845214844,291.18035888671875,293.96368408203125,293.1499938964844,293.1499938964844,280.3500061035156,35938.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9765427708625792,1.0,0.0,0.0,3.655935764312744,3.6559596061706543,8.918470371099829e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6286.3427734375,0.0,1539.32470703125,1895.4371337890625,0.0,4098.599609375,0.906550943851471,1.0,0.0,3.0,1.0,0.0
12157920,297.0655212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.96063232421875,0.7506284713745117,0.3577300012111664,0.3279175162315368,297.0286560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9602355957031,0.8510576486587524,0.5291250348091125,0.5063257813453674,297.3318176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9599914550781,0.9745044708251952,0.7836452722549438,0.5491581559181213,297.1298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9606628417969,0.7423747777938843,0.345437616109848,0.3334839344024658,297.1217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9613342285156,0.643579363822937,0.2230684757232666,1.035220742225647,284.9603271484375,284.95001220703125,298.5906982421875,288.1444702148437,297.8415222167969,297.1934814453125,284.95849609375,1.0,0.6615515947341919,0.0,1.0,1.0,1.0,-3.3048670291900635,1.5333882570266724,1.7714787721633911,0.7861559391021729,0.9016326665878296,0.9016326665878296,0.0,249.9601287841797,232.0,43230.3828125,0.0,3463.07666015625,1.0,280.6579895019531,283.4878845214844,291.18035888671875,293.96368408203125,293.1499938964844,293.1499938964844,280.3500061035156,35938.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9765427708625792,1.0,0.0,0.0,3.655935764312744,3.6559596061706543,8.918470371099829e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6286.3427734375,0.0,1539.32470703125,1895.4371337890625,0.0,4098.599609375,0.906550943851471,1.0,0.0,3.0,1.0,0.0
12157980,297.0462646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7501525878906,0.7524009943008423,0.3547149300575256,0.3252386152744293,297.0082702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7497253417969,0.8535353541374207,0.5255327224731445,0.5030158758163452,297.3011169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7494506835937,0.9789031147956848,0.7828457951545715,0.548683226108551,297.11431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.75018310546875,0.7448061108589172,0.3436158299446106,0.3317719399929046,297.1082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7509765625,0.6452444791793823,0.2213546186685562,1.0273990631103516,284.7497863769531,284.95001220703125,298.55535888671875,288.1344299316406,297.8121032714844,297.1695251464844,284.7477111816406,1.0,0.6557780504226685,0.0,1.0,1.0,1.0,-3.285640954971313,1.5239943265914917,1.7616465091705322,0.7814240455627441,0.8972409963607788,0.8972409963607788,0.0,243.681869506836,220.0,43937.22265625,0.0,3383.8896484375,1.0,280.3580627441406,283.2388000488281,291.181640625,294.03082275390625,293.1499938964844,293.1499938964844,280.6499938964844,36172.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9893381595611572,1.0,0.0,0.0,3.650280714035034,3.650304794311523,8.890902449820715e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5667.6318359375,0.0,1534.7694091796875,1895.4371337890625,0.0,4209.35107421875,0.905437171459198,1.0,0.0,3.0,1.0,0.0
12158040,297.0462646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7501525878906,0.7524009943008423,0.3547149300575256,0.3252386152744293,297.0082702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7497253417969,0.8535353541374207,0.5255327224731445,0.5030158758163452,297.3011169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7494506835937,0.9789031147956848,0.7828457951545715,0.548683226108551,297.11431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.75018310546875,0.7448061108589172,0.3436158299446106,0.3317719399929046,297.1082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7509765625,0.6452444791793823,0.2213546186685562,1.0273990631103516,284.7497863769531,284.95001220703125,298.55535888671875,288.1344299316406,297.8121032714844,297.1695251464844,284.7477111816406,1.0,0.6557780504226685,0.0,1.0,1.0,1.0,-3.285640954971313,1.5239943265914917,1.7616465091705322,0.7814240455627441,0.8972409963607788,0.8972409963607788,0.0,243.681869506836,220.0,43937.22265625,0.0,3383.8896484375,1.0,280.3580627441406,283.2388000488281,291.181640625,294.03082275390625,293.1499938964844,293.1499938964844,280.6499938964844,36172.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9893381595611572,1.0,0.0,0.0,3.650280714035034,3.650304794311523,8.890902449820715e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5667.6318359375,0.0,1534.7694091796875,1895.4371337890625,0.0,4209.35107421875,0.905437171459198,1.0,0.0,3.0,1.0,0.0
12158100,297.0416564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.86773681640625,0.7539442181587219,0.3535985946655273,0.3238305449485779,297.0024719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8691101074219,0.8555139303207397,0.5240611433982849,0.501224935054779,297.2942199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8700256347656,0.981869101524353,0.7831174731254578,0.5484241843223572,297.10919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8676147460937,0.7466092705726624,0.3428821861743927,0.3307648301124573,297.1029968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.86505126953125,0.6465300917625427,0.2205688059329986,1.0226963758468628,284.8688659667969,284.95001220703125,298.5367736816406,288.12896728515625,297.7999572753906,297.1630249023437,284.875,1.0,0.6522242426872253,0.0,1.0,1.0,1.0,-3.274610996246338,1.5186313390731812,1.7559795379638672,0.7785832285881042,0.8978341817855835,0.8978341817855835,0.0,239.5492553710937,220.0,42962.7109375,0.0,3335.882568359375,1.0,280.60113525390625,283.3992614746094,291.09393310546875,293.78778076171875,293.1499938964844,293.1499938964844,280.6499938964844,36127.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9815616011619568,1.0,0.0,0.0,3.6475515365600586,3.647575616836548,8.877612458491058e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5800.88037109375,0.0,1531.396728515625,1895.4371337890625,0.0,4142.28271484375,0.9048539400100708,1.0,0.0,3.0,1.0,0.0
12158160,297.0422668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061584472656,0.7567839026451111,0.3529741168022156,0.3229259550571441,297.0020446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062805175781,0.8588250279426575,0.5230838060379028,0.4999406635761261,297.29473876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063720703125,0.9860864281654358,0.784082293510437,0.5487790107727051,297.10797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061279296875,0.7495428323745728,0.3425037562847137,0.3300863206386566,297.10064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058532714844,0.6488088965415955,0.2200398296117782,1.0189565420150757,284.90625,284.95001220703125,298.5175170898437,288.1231994628906,297.7909240722656,297.16290283203125,284.90679931640625,1.0,0.64858478307724,0.0,1.0,1.0,1.0,-3.2670860290527344,1.5149701833724976,1.7521157264709473,0.7766526341438293,0.8979542255401611,0.8979542255401611,0.0,234.4275360107422,208.0,42756.01953125,0.0,3290.464599609375,1.0,280.6425476074219,283.4426574707031,291.077880859375,293.78564453125,293.1499938964844,293.1499938964844,280.95001220703125,36076.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9761149883270264,1.0,0.0,0.0,3.6466805934906006,3.64670467376709,8.873373076312419e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5510.08984375,0.0,1530.0523681640625,1895.4371337890625,0.0,4094.8623046875,0.9045957326889038,1.0,0.0,3.0,1.0,0.0
12158220,297.0517883300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1005554199219,0.7649047374725342,0.3525624275207519,0.3218948245048523,297.0104064941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1004943847656,0.8680411577224731,0.5220429301261902,0.4982412457466125,297.3066711425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1004333496094,0.9960691928863524,0.787111222743988,0.5502983331680298,297.1129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1005554199219,0.757693886756897,0.3424606025218963,0.3293779492378235,297.1020812988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1004943847656,0.6554571986198425,0.2195538878440857,1.0138027667999268,285.1005249023437,284.95001220703125,298.4771728515625,288.1107177734375,297.7772216796875,297.1723022460937,285.1005554199219,1.0,0.6413156986236572,0.0,1.0,1.0,1.0,-3.2585713863372803,1.510806441307068,1.7477649450302124,0.774561882019043,0.9015772938728333,0.9015772938728333,0.0,222.7546539306641,196.0,41777.0703125,0.0,3206.62548828125,1.0,280.94171142578125,283.67486572265625,291.0500793457031,293.6744689941406,293.1499938964844,293.1499938964844,280.6499938964844,35873.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9604865312576294,1.0,0.0,0.0,3.65066123008728,3.6506853103637695,8.892756113709765e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6079.66796875,0.0,1532.957763671875,1895.4371337890625,0.0,3956.921630859375,0.9053561091423036,1.0,0.0,3.0,1.0,0.0
12158280,297.0517883300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1005554199219,0.7649047374725342,0.3525624275207519,0.3218948245048523,297.0104064941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1004943847656,0.8680411577224731,0.5220429301261902,0.4982412457466125,297.3066711425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1004333496094,0.9960691928863524,0.787111222743988,0.5502983331680298,297.1129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1005554199219,0.757693886756897,0.3424606025218963,0.3293779492378235,297.1020812988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1004943847656,0.6554571986198425,0.2195538878440857,1.0138027667999268,285.1005249023437,284.95001220703125,298.4771728515625,288.1107177734375,297.7772216796875,297.1723022460937,285.1005554199219,1.0,0.6413156986236572,0.0,1.0,1.0,1.0,-3.2585713863372803,1.510806441307068,1.7477649450302124,0.774561882019043,0.9015772938728333,0.9015772938728333,0.0,222.7546539306641,196.0,41777.0703125,0.0,3206.62548828125,1.0,280.94171142578125,283.67486572265625,291.0500793457031,293.6744689941406,293.1499938964844,293.1499938964844,280.6499938964844,35873.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9604865312576294,1.0,0.0,0.0,3.65066123008728,3.6506853103637695,8.892756113709765e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6079.66796875,0.0,1532.957763671875,1895.4371337890625,0.0,3956.921630859375,0.9053561091423036,1.0,0.0,3.0,1.0,0.0
12158340,297.0456848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89263916015625,0.771584153175354,0.3507239818572998,0.3204156756401062,297.0040588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89215087890625,0.8757926225662231,0.5196580290794373,0.4961731135845184,297.3014221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.891845703125,0.9990000128746032,0.7885706424713135,0.5425831079483032,297.1084899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927001953125,0.7647290229797363,0.341562271118164,0.328539490699768,297.09814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935852050781,0.661213219165802,0.2185584306716919,1.0088305473327637,284.8922424316406,284.95001220703125,298.434326171875,288.096923828125,297.75421142578125,297.1669006347656,284.88983154296875,1.0,0.6332970857620239,0.0,1.0,1.0,1.0,-3.238072633743286,1.5007293224334717,1.737343192100525,0.7697561383247375,0.8991269469261169,0.8991269469261169,0.0,212.81997680664065,184.0,42353.93359375,0.0,3106.8623046875,1.0,280.65789794921875,283.4353332519531,291.1288146972656,293.8630065917969,293.1499938964844,293.1499938964844,280.95001220703125,36031.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.971373736858368,1.0,0.0,0.0,3.650391101837158,3.650415182113648,8.891440188563138e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5516.275390625,0.0,1533.8427734375,1895.4371337890625,0.0,4053.299072265625,0.9053723812103271,1.0,0.0,3.0,1.0,0.0
12158400,297.0456848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89263916015625,0.771584153175354,0.3507239818572998,0.3204156756401062,297.0040588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89215087890625,0.8757926225662231,0.5196580290794373,0.4961731135845184,297.3014221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.891845703125,0.9990000128746032,0.7885706424713135,0.5425831079483032,297.1084899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927001953125,0.7647290229797363,0.341562271118164,0.328539490699768,297.09814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935852050781,0.661213219165802,0.2185584306716919,1.0088305473327637,284.8922424316406,284.95001220703125,298.434326171875,288.096923828125,297.75421142578125,297.1669006347656,284.88983154296875,1.0,0.6332970857620239,0.0,1.0,1.0,1.0,-3.238072633743286,1.5007293224334717,1.737343192100525,0.7697561383247375,0.8991269469261169,0.8991269469261169,0.0,212.81997680664065,184.0,42353.93359375,0.0,3106.8623046875,1.0,280.65789794921875,283.4353332519531,291.1288146972656,293.8630065917969,293.1499938964844,293.1499938964844,280.95001220703125,36031.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.971373736858368,1.0,0.0,0.0,3.650391101837158,3.650415182113648,8.891440188563138e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5516.275390625,0.0,1533.8427734375,1895.4371337890625,0.0,4053.299072265625,0.9053723812103271,1.0,0.0,3.0,1.0,0.0
12158460,297.0457458496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.05035400390625,0.7777816653251648,0.3493921458721161,0.31859090924263,297.0028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0501708984375,0.8830483555793762,0.5176645517349243,0.4936613738536834,297.3341369628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.04998779296875,0.9990000128746032,0.79375159740448,0.5268942713737488,297.1066589355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.05035400390625,0.7713225483894348,0.3408384025096893,0.3273271918296814,297.0955505371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0504455566406,0.6665007472038269,0.2176314741373062,1.0024713277816772,285.0502014160156,284.95001220703125,298.3889465332031,288.0818176269531,297.7408447265625,297.18145751953125,285.0487365722656,1.0,0.6238511204719543,0.0,1.0,1.0,1.0,-3.2048909664154053,1.4845643043518066,1.720326542854309,0.7612738609313965,0.9017778635025024,0.9017778635025024,0.0,203.20513916015625,172.0,41148.29296875,0.0,2983.26171875,1.0,280.942138671875,283.6341247558594,291.040771484375,293.6497497558594,293.1499938964844,293.1499938964844,280.6499938964844,35899.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9594694972038268,1.0,0.0,0.0,3.653334617614746,3.6533586978912354,8.905785193746851e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6031.5693359375,0.0,1536.13037109375,1895.4371337890625,0.0,3947.85546875,0.905965268611908,1.0,0.0,3.0,1.0,0.0
12158520,297.0457458496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.05035400390625,0.7777816653251648,0.3493921458721161,0.31859090924263,297.0028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0501708984375,0.8830483555793762,0.5176645517349243,0.4936613738536834,297.3341369628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.04998779296875,0.9990000128746032,0.79375159740448,0.5268942713737488,297.1066589355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.05035400390625,0.7713225483894348,0.3408384025096893,0.3273271918296814,297.0955505371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0504455566406,0.6665007472038269,0.2176314741373062,1.0024713277816772,285.0502014160156,284.95001220703125,298.3889465332031,288.0818176269531,297.7408447265625,297.18145751953125,285.0487365722656,1.0,0.6238511204719543,0.0,1.0,1.0,1.0,-3.2048909664154053,1.4845643043518066,1.720326542854309,0.7612738609313965,0.9017778635025024,0.9017778635025024,0.0,203.20513916015625,172.0,41148.29296875,0.0,2983.26171875,1.0,280.942138671875,283.6341247558594,291.040771484375,293.6497497558594,293.1499938964844,293.1499938964844,280.6499938964844,35899.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9594694972038268,1.0,0.0,0.0,3.653334617614746,3.6533586978912354,8.905785193746851e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6031.5693359375,0.0,1536.13037109375,1895.4371337890625,0.0,3947.85546875,0.905965268611908,1.0,0.0,3.0,1.0,0.0
12158580,297.0365600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8315124511719,0.7850558757781982,0.3471575379371643,0.3166630268096924,296.9924621582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8309936523437,0.8915530443191528,0.5147697925567627,0.4910269379615783,297.3671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8306884765625,0.9990000128746032,0.7994526028633118,0.5096123814582825,297.09869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8315734863281,0.7790300250053406,0.3394960761070251,0.3260207176208496,297.0897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.83251953125,0.672820508480072,0.2163593769073486,0.9960638284683228,284.83111572265625,284.95001220703125,298.341064453125,288.0653381347656,297.72467041015625,297.1932678222656,284.8285217285156,1.0,0.6136515736579895,0.0,1.0,1.0,1.0,-3.169360399246216,1.4672266244888306,1.7021336555480957,0.7522741556167603,0.8984258770942688,0.8984258770942688,0.0,192.9582672119141,160.0,41600.33203125,0.0,2853.730712890625,1.0,280.6577453613281,283.38555908203125,291.0908203125,293.7864074707031,293.1499938964844,293.1499938964844,280.95001220703125,36092.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9684831500053406,1.0,0.0,0.0,3.650862455368042,3.6508865356445312,8.893736662685114e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5454.50927734375,0.0,1534.818115234375,1895.4371337890625,0.0,4027.83447265625,0.9055160284042358,1.0,0.0,3.0,1.0,0.0
12158640,297.0365600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8315124511719,0.7850558757781982,0.3471575379371643,0.3166630268096924,296.9924621582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8309936523437,0.8915530443191528,0.5147697925567627,0.4910269379615783,297.3671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8306884765625,0.9990000128746032,0.7994526028633118,0.5096123814582825,297.09869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8315734863281,0.7790300250053406,0.3394960761070251,0.3260207176208496,297.0897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.83251953125,0.672820508480072,0.2163593769073486,0.9960638284683228,284.83111572265625,284.95001220703125,298.341064453125,288.0653381347656,297.72467041015625,297.1932678222656,284.8285217285156,1.0,0.6136515736579895,0.0,1.0,1.0,1.0,-3.169360399246216,1.4672266244888306,1.7021336555480957,0.7522741556167603,0.8984258770942688,0.8984258770942688,0.0,192.9582672119141,160.0,41600.33203125,0.0,2853.730712890625,1.0,280.6577453613281,283.38555908203125,291.0908203125,293.7864074707031,293.1499938964844,293.1499938964844,280.95001220703125,36092.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9684831500053406,1.0,0.0,0.0,3.650862455368042,3.6508865356445312,8.893736662685114e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5454.50927734375,0.0,1534.818115234375,1895.4371337890625,0.0,4027.83447265625,0.9055160284042358,1.0,0.0,3.0,1.0,0.0
12158700,297.0340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94610595703125,0.7886656522750854,0.3461886644363403,0.3154202103614807,296.9888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476623535156,0.8958401083946228,0.5134188532829285,0.4893834590911865,297.3885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485168457031,0.9990000128746032,0.8029196858406067,0.5008609890937805,297.09539794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460144042969,0.7828991413116455,0.338844746351242,0.3251095116138458,297.0871276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9431457519531,0.675973653793335,0.2157201021909713,0.9920091032981871,284.94732666015625,284.95001220703125,298.316162109375,288.0565795898437,297.7178955078125,297.2022399902344,284.9544677734375,1.0,0.6082243919372559,0.0,1.0,1.0,1.0,-3.1493961811065674,1.4574977159500122,1.6918984651565552,0.747139036655426,0.8995050191879272,0.8995050191879272,0.0,187.80210876464844,160.0,40607.2890625,0.0,2785.34130859375,1.0,280.9010925292969,283.5423278808594,291.0094909667969,293.5552978515625,293.1499938964844,293.1499938964844,280.95001220703125,36039.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9600638747215272,1.0,0.0,0.0,3.649823904037476,3.6498477458953857,8.888676461538125e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5580.18701171875,0.0,1533.269287109375,1895.4371337890625,0.0,3953.155517578125,0.9053035974502563,1.0,0.0,3.0,1.0,0.0
12158760,297.0359802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.98504638671875,0.7933267951011658,0.3456446230411529,0.3146172761917114,296.9898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.985107421875,0.9011700749397278,0.5124944448471069,0.4881810843944549,297.4178161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9851379394531,0.9990000128746032,0.8073021769523621,0.4910798668861389,297.0953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98504638671875,0.7876821160316467,0.3384920060634613,0.3244830071926117,297.0869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98492431640625,0.6799477338790894,0.2153030037879943,0.9888516068458556,284.985107421875,284.95001220703125,298.2906799316406,288.0474548339844,297.7147216796875,297.218505859375,284.98504638671875,1.0,0.6027271151542664,0.0,1.0,1.0,1.0,-3.130673408508301,1.448373794555664,1.6822996139526367,0.7423108220100403,0.9001606106758118,0.9001606106758118,0.0,182.27993774414065,163.0,40343.234375,0.0,2718.251953125,1.0,280.9427490234375,283.5826110839844,290.9952087402344,293.55621337890625,293.1499938964844,293.1499938964844,280.6499938964844,35979.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9542095065116882,1.0,0.0,0.0,3.650845289230346,3.650869369506836,8.8936525344252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5956.99365234375,0.0,1533.952880859375,1895.4371337890625,0.0,3900.804443359375,0.9054607152938844,1.0,0.0,3.0,1.0,0.0
12158820,297.0275573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.775634765625,0.797391414642334,0.3433637320995331,0.3127637207508087,296.9800720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.775146484375,0.9060171246528624,0.509488582611084,0.4855555593967438,297.450927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.77490234375,0.9990000128746032,0.8140990138053894,0.4809720814228058,297.08740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7756652832031,0.7922157049179077,0.3370081484317779,0.3231657445430755,297.0819396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7765197753906,0.6835434436798096,0.2140070050954818,0.9829689860343932,284.7752685546875,284.95001220703125,298.2377624511719,288.0281066894531,297.6976318359375,297.2327575683594,284.7728576660156,1.0,0.5964279174804688,0.0,1.0,1.0,1.0,-3.104466676712036,1.435604453086853,1.6688621044158936,0.7355251312255859,0.896117091178894,0.896117091178894,0.0,176.39756774902344,166.0,40877.08984375,0.0,2635.366943359375,1.0,280.6578674316406,283.3417358398437,291.04864501953125,293.69659423828125,293.1499938964844,293.1499938964844,280.95001220703125,36174.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9621893763542176,1.0,0.0,0.0,3.645233392715454,3.645257234573364,8.866331313583942e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5394.380859375,0.0,1529.1788330078125,1895.4371337890625,0.0,3972.077880859375,0.9043155312538148,1.0,0.0,3.0,1.0,0.0
12158880,297.0275573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.775634765625,0.797391414642334,0.3433637320995331,0.3127637207508087,296.9800720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.775146484375,0.9060171246528624,0.509488582611084,0.4855555593967438,297.450927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.77490234375,0.9990000128746032,0.8140990138053894,0.4809720814228058,297.08740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7756652832031,0.7922157049179077,0.3370081484317779,0.3231657445430755,297.0819396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7765197753906,0.6835434436798096,0.2140070050954818,0.9829689860343932,284.7752685546875,284.95001220703125,298.2377624511719,288.0281066894531,297.6976318359375,297.2327575683594,284.7728576660156,1.0,0.5964279174804688,0.0,1.0,1.0,1.0,-3.104466676712036,1.435604453086853,1.6688621044158936,0.7355251312255859,0.896117091178894,0.896117091178894,0.0,176.39756774902344,166.0,40877.08984375,0.0,2635.366943359375,1.0,280.6578674316406,283.3417358398437,291.04864501953125,293.69659423828125,293.1499938964844,293.1499938964844,280.95001220703125,36174.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9621893763542176,1.0,0.0,0.0,3.645233392715454,3.645257234573364,8.866331313583942e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5394.380859375,0.0,1529.1788330078125,1895.4371337890625,0.0,3972.077880859375,0.9043155312538148,1.0,0.0,3.0,1.0,0.0
12158940,297.0275573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9385070800781,0.7980461716651917,0.3417957723140716,0.3109581768512726,296.97833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9387512207031,0.9069162011146544,0.5071424841880798,0.4829325377941131,297.47442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9388732910156,0.9990000128746032,0.8202843070030212,0.4770529866218567,297.08447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9384765625,0.7933061718940735,0.3359062373638153,0.3218195736408233,297.07965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9380798339844,0.6840459704399109,0.2129034399986267,0.9769741296768188,284.9386901855469,284.95001220703125,298.1823425292969,288.0072631835937,297.6795349121094,297.24688720703125,284.940185546875,1.0,0.5926836133003235,0.0,1.0,1.0,1.0,-3.0855934619903564,1.4263960123062134,1.659197449684143,0.7306808829307556,0.8972985148429871,0.8972985148429871,0.0,173.79783630371094,169.0,39784.05078125,0.0,2585.07568359375,1.0,280.9419860839844,283.5489807128906,290.9564208984375,293.4782409667969,293.1499938964844,293.1499938964844,281.25,36054.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9481099843978882,1.0,0.0,0.0,3.6423842906951904,3.6424081325531006,8.852476867104997e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5252.40869140625,0.0,1525.1177978515625,1895.4371337890625,0.0,3845.919189453125,0.9036226272583008,1.0,0.0,3.0,1.0,0.0
12159000,297.0275573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9385070800781,0.7980461716651917,0.3417957723140716,0.3109581768512726,296.97833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9387512207031,0.9069162011146544,0.5071424841880798,0.4829325377941131,297.47442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9388732910156,0.9990000128746032,0.8202843070030212,0.4770529866218567,297.08447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9384765625,0.7933061718940735,0.3359062373638153,0.3218195736408233,297.07965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9380798339844,0.6840459704399109,0.2129034399986267,0.9769741296768188,284.9386901855469,284.95001220703125,298.1823425292969,288.0072631835937,297.6795349121094,297.24688720703125,284.940185546875,1.0,0.5926836133003235,0.0,1.0,1.0,1.0,-3.0855934619903564,1.4263960123062134,1.659197449684143,0.7306808829307556,0.8972985148429871,0.8972985148429871,0.0,173.79783630371094,169.0,39784.05078125,0.0,2585.07568359375,1.0,280.9419860839844,283.5489807128906,290.9564208984375,293.4782409667969,293.1499938964844,293.1499938964844,281.25,36054.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9481099843978882,1.0,0.0,0.0,3.6423842906951904,3.6424081325531006,8.852476867104997e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5252.40869140625,0.0,1525.1177978515625,1895.4371337890625,0.0,3845.919189453125,0.9036226272583008,1.0,0.0,3.0,1.0,0.0
12159060,297.0382995605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1531066894531,0.7985838055610657,0.3413249254226684,0.3103076815605163,296.98876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.15338134765625,0.907339870929718,0.506015419960022,0.481599748134613,297.5010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.15350341796875,0.9990000128746032,0.8270939588546753,0.4751213490962982,297.0908508300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1531066894531,0.7940697073936462,0.3357150554656982,0.3214159607887268,297.08416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.152587890625,0.6843286752700806,0.2124643325805664,0.9741479158401488,285.1533203125,284.95001220703125,298.1244201660156,287.9848937988281,297.6652526855469,297.27008056640625,285.1544494628906,1.0,0.5909887552261353,0.0,1.0,1.0,1.0,-3.0769946575164795,1.4221807718276978,1.6548138856887815,0.7285584807395935,0.9018176198005676,0.9018176198005676,0.0,172.55731201171875,172.0,38951.265625,0.0,2562.052490234375,1.0,281.2415466308594,283.7904357910156,290.92626953125,293.3768920898437,293.1499938964844,293.1499938964844,280.95001220703125,35818.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.932841181755066,1.0,0.0,0.0,3.648423194885254,3.648447275161743,8.881855819709017e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5801.82470703125,0.0,1530.0594482421875,1895.4371337890625,0.0,3707.156005859375,0.9048190712928772,1.0,0.0,3.0,1.0,0.0
12159120,297.0382995605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1531066894531,0.7985838055610657,0.3413249254226684,0.3103076815605163,296.98876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.15338134765625,0.907339870929718,0.506015419960022,0.481599748134613,297.5010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.15350341796875,0.9990000128746032,0.8270939588546753,0.4751213490962982,297.0908508300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1531066894531,0.7940697073936462,0.3357150554656982,0.3214159607887268,297.08416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.152587890625,0.6843286752700806,0.2124643325805664,0.9741479158401488,285.1533203125,284.95001220703125,298.1244201660156,287.9848937988281,297.6652526855469,297.27008056640625,285.1544494628906,1.0,0.5909887552261353,0.0,1.0,1.0,1.0,-3.0769946575164795,1.4221807718276978,1.6548138856887815,0.7285584807395935,0.9018176198005676,0.9018176198005676,0.0,172.55731201171875,172.0,38951.265625,0.0,2562.052490234375,1.0,281.2415466308594,283.7904357910156,290.92626953125,293.3768920898437,293.1499938964844,293.1499938964844,280.95001220703125,35818.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.932841181755066,1.0,0.0,0.0,3.648423194885254,3.648447275161743,8.881855819709017e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5801.82470703125,0.0,1530.0594482421875,1895.4371337890625,0.0,3707.156005859375,0.9048190712928772,1.0,0.0,3.0,1.0,0.0
