time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12159180,297.0321655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9345397949219,0.7964704632759094,0.3393119573593139,0.3090514838695526,296.9830017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9340515136719,0.904897928237915,0.5034151077270508,0.4797374010086059,297.4947814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9338073730469,0.9990000128746032,0.8309473991394043,0.4768663644790649,297.08648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9345397949219,0.7924911379814148,0.3345411717891693,0.3207318186759949,297.08172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9354248046875,0.6826044321060181,0.2113988697528839,0.9708213806152344,284.9341735839844,284.95001220703125,298.0639953613281,287.9609069824219,297.6339416503906,297.2640686035156,284.93194580078125,1.0,0.5905418992042542,0.0,1.0,1.0,1.0,-3.0705277919769287,1.4189709424972534,1.6515568494796753,0.7271382808685303,0.8998478651046753,0.8998478651046753,0.0,173.12855529785156,175.0,39505.4140625,0.0,2552.6826171875,1.0,280.9579772949219,283.5485534667969,291.0008850097656,293.5613708496094,293.1499938964844,293.1499938964844,281.25,35975.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9456108808517456,1.0,0.0,0.0,3.65034294128418,3.650367021560669,8.891204856809054e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5266.84423828125,0.0,1533.3671875,1895.4371337890625,0.0,3823.3369140625,0.9053228497505188,1.0,0.0,3.0,1.0,0.0
12159240,297.0321655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9345397949219,0.7964704632759094,0.3393119573593139,0.3090514838695526,296.9830017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9340515136719,0.904897928237915,0.5034151077270508,0.4797374010086059,297.4947814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9338073730469,0.9990000128746032,0.8309473991394043,0.4768663644790649,297.08648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9345397949219,0.7924911379814148,0.3345411717891693,0.3207318186759949,297.08172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9354248046875,0.6826044321060181,0.2113988697528839,0.9708213806152344,284.9341735839844,284.95001220703125,298.0639953613281,287.9609069824219,297.6339416503906,297.2640686035156,284.93194580078125,1.0,0.5905418992042542,0.0,1.0,1.0,1.0,-3.0705277919769287,1.4189709424972534,1.6515568494796753,0.7271382808685303,0.8998478651046753,0.8998478651046753,0.0,173.12855529785156,175.0,39505.4140625,0.0,2552.6826171875,1.0,280.9579772949219,283.5485534667969,291.0008850097656,293.5613708496094,293.1499938964844,293.1499938964844,281.25,35975.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9456108808517456,1.0,0.0,0.0,3.65034294128418,3.650367021560669,8.891204856809054e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5266.84423828125,0.0,1533.3671875,1895.4371337890625,0.0,3823.3369140625,0.9053228497505188,1.0,0.0,3.0,1.0,0.0
12159300,297.0303039550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0760803222656,0.7943000793457031,0.3383793532848358,0.3080418109893799,296.980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.077880859375,0.9025280475616456,0.5021288990974426,0.4783656895160675,297.48876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.078857421875,0.9990000128746032,0.8325355052947998,0.4791019558906555,297.0841369628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.07598876953125,0.7906423807144165,0.3339063227176666,0.3200499713420868,297.07977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0724792480469,0.6807422637939453,0.2107708305120468,0.9679090976715088,285.0774841308594,284.95001220703125,298.0328369140625,287.9483337402344,297.61724853515625,297.2597045898437,285.0857238769531,1.0,0.5904960632324219,0.0,1.0,1.0,1.0,-3.0660293102264404,1.4167624711990356,1.6492668390274048,0.7260406017303467,0.9020606279373168,0.9020606279373168,0.0,174.00035095214844,175.0,38789.97265625,0.0,2548.669921875,1.0,281.201171875,283.72100830078125,290.9173889160156,293.3435363769531,293.1499938964844,293.1499938964844,281.25,35892.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9389029145240784,1.0,0.0,0.0,3.652153253555298,3.652177333831787,8.900026386982063e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5404.39208984375,0.0,1534.76123046875,1895.4371337890625,0.0,3762.46435546875,0.9057337641716005,1.0,0.0,3.0,1.0,0.0
12159360,297.0326232910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1250305175781,0.7927505970001221,0.3378489911556244,0.3074778020381927,296.98272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1252136230469,0.9007357954978944,0.5012538433074951,0.4774436354637146,297.4871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1253356933594,0.9990000128746032,0.8345246911048889,0.4809528589248657,297.0848999023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.125,0.7892680764198303,0.3335629403591156,0.3196612894535064,297.0798034667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.12457275390625,0.6792802214622498,0.2103283256292343,0.9657848477363586,285.12518310546875,284.95001220703125,298.0010681152344,287.9353332519531,297.603271484375,297.2610168457031,285.12603759765625,1.0,0.5906410217285156,0.0,1.0,1.0,1.0,-3.063443422317505,1.4154887199401855,1.6479547023773191,0.7254284620285034,0.9037521481513976,0.9037521481513976,0.0,174.77163696289062,178.0,38679.55859375,0.0,2547.7802734375,1.0,281.2425537109375,283.7685241699219,290.9017333984375,293.35498046875,293.1499938964844,293.1499938964844,280.95001220703125,35809.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.935031533241272,1.0,0.0,0.0,3.6565213203430176,3.656545400619507,8.921328458200151e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5777.78759765625,0.0,1539.008544921875,1895.4371337890625,0.0,3727.1728515625,0.9066188931465148,1.0,0.0,3.0,1.0,0.0
12159420,297.022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90283203125,0.7882868051528931,0.3353767395019531,0.3057898581027984,296.9725036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023742675781,0.8958072066307068,0.4981204867362976,0.4750560820102691,297.4599304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.902099609375,0.9990000128746032,0.836071789264679,0.4862496256828308,297.0767517089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028625488281,0.7853677272796631,0.3319278955459595,0.3185435235500335,297.0732116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037780761719,0.6753230690956116,0.2087849229574203,0.960451364517212,284.9024658203125,284.95001220703125,297.93560791015625,287.9080810546875,297.5621643066406,297.2409973144531,284.9001770019531,1.0,0.5911716818809509,0.0,1.0,1.0,1.0,-3.0571627616882324,1.4123730659484863,1.6447895765304563,0.7240379452705383,0.9013296961784364,0.9013296961784364,0.0,177.04705810546875,181.0,39210.78125,0.0,2547.705322265625,1.0,280.9579467773437,283.52398681640625,290.9466247558594,293.4949645996094,293.1499938964844,293.1499938964844,280.6499938964844,35991.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.946944296360016,1.0,0.0,0.0,3.6578423976898193,3.6578664779663086,8.927776207201532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5881.71826171875,0.0,1541.85107421875,1895.4371337890625,0.0,3835.392578125,0.9070092439651488,1.0,0.0,3.0,1.0,0.0
12159480,297.022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90283203125,0.7882868051528931,0.3353767395019531,0.3057898581027984,296.9725036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023742675781,0.8958072066307068,0.4981204867362976,0.4750560820102691,297.4599304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.902099609375,0.9990000128746032,0.836071789264679,0.4862496256828308,297.0767517089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028625488281,0.7853677272796631,0.3319278955459595,0.3185435235500335,297.0732116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037780761719,0.6753230690956116,0.2087849229574203,0.960451364517212,284.9024658203125,284.95001220703125,297.93560791015625,287.9080810546875,297.5621643066406,297.2409973144531,284.9001770019531,1.0,0.5911716818809509,0.0,1.0,1.0,1.0,-3.0571627616882324,1.4123730659484863,1.6447895765304563,0.7240379452705383,0.9013296961784364,0.9013296961784364,0.0,177.04705810546875,181.0,39210.78125,0.0,2547.705322265625,1.0,280.9579467773437,283.52398681640625,290.9466247558594,293.4949645996094,293.1499938964844,293.1499938964844,280.6499938964844,35991.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.946944296360016,1.0,0.0,0.0,3.6578423976898193,3.6578664779663086,8.927776207201532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5881.71826171875,0.0,1541.85107421875,1895.4371337890625,0.0,3835.392578125,0.9070092439651488,1.0,0.0,3.0,1.0,0.0
12159540,297.0025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6805725097656,0.7814086675643921,0.3317306339740753,0.3028676807880401,296.9507751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6801147460937,0.8884612917900085,0.4936768114566803,0.4712786674499511,297.40924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6798400878906,0.9990000128746032,0.8348797559738159,0.4940966963768005,297.0595092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6806030273437,0.7792702913284302,0.329258531332016,0.3163810968399048,297.05908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6814880371094,0.6692608594894409,0.2063845992088318,0.951262354850769,284.6802062988281,284.95001220703125,297.8676452636719,287.879150390625,297.5098876953125,297.2023620605469,284.6779479980469,1.0,0.5915235877037048,0.0,1.0,1.0,1.0,-3.0449016094207764,1.4063512086868286,1.6385504007339478,0.7210496068000793,0.895896315574646,0.895896315574646,0.0,180.3415985107422,184.0,39824.16796875,0.0,2541.58251953125,1.0,280.6583557128906,283.2705383300781,290.9255676269531,293.5277404785156,293.1499938964844,293.1499938964844,280.95001220703125,36256.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9595821499824524,1.0,0.0,0.0,3.649080276489258,3.649104356765747,8.885055535756692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5293.68994140625,0.0,1534.0615234375,1895.4371337890625,0.0,3948.860107421875,0.90522563457489,1.0,0.0,3.0,1.0,0.0
12159600,297.0025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6805725097656,0.7814086675643921,0.3317306339740753,0.3028676807880401,296.9507751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6801147460937,0.8884612917900085,0.4936768114566803,0.4712786674499511,297.40924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6798400878906,0.9990000128746032,0.8348797559738159,0.4940966963768005,297.0595092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6806030273437,0.7792702913284302,0.329258531332016,0.3163810968399048,297.05908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6814880371094,0.6692608594894409,0.2063845992088318,0.951262354850769,284.6802062988281,284.95001220703125,297.8676452636719,287.879150390625,297.5098876953125,297.2023620605469,284.6779479980469,1.0,0.5915235877037048,0.0,1.0,1.0,1.0,-3.0449016094207764,1.4063512086868286,1.6385504007339478,0.7210496068000793,0.895896315574646,0.895896315574646,0.0,180.3415985107422,184.0,39824.16796875,0.0,2541.58251953125,1.0,280.6583557128906,283.2705383300781,290.9255676269531,293.5277404785156,293.1499938964844,293.1499938964844,280.95001220703125,36256.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9595821499824524,1.0,0.0,0.0,3.649080276489258,3.649104356765747,8.885055535756692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5293.68994140625,0.0,1534.0615234375,1895.4371337890625,0.0,3948.860107421875,0.90522563457489,1.0,0.0,3.0,1.0,0.0
12159660,296.997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8438415527344,0.7754428386688232,0.3293102085590362,0.3004207611083984,296.94342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.843994140625,0.8819172382354736,0.4903856813907623,0.4678928554058075,297.3759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8440856933594,0.9990000128746032,0.8347604274749756,0.5012710690498352,297.0519104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8438415527344,0.7738093137741089,0.3273260295391083,0.3143932223320007,297.0504455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8435363769531,0.663618266582489,0.2043462693691253,0.941884458065033,284.8439636230469,284.95001220703125,297.79718017578125,287.84844970703125,297.466552734375,297.1822204589844,284.8447570800781,1.0,0.591784656047821,0.0,1.0,1.0,1.0,-3.032845020294189,1.4004578590393066,1.6323871612548828,0.7179816961288452,0.8958159685134888,0.8958159685134888,0.0,183.3672637939453,187.0,38727.78515625,0.0,2534.483154296875,1.0,280.9420166015625,283.4807434082031,290.7977600097656,293.2622375488281,293.1499938964844,293.1499938964844,281.25,36164.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9449728727340698,1.0,0.0,0.0,3.6421244144439697,3.64214825630188,8.85121380633791e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5145.49658203125,0.0,1525.653564453125,1895.4371337890625,0.0,3817.56298828125,0.9036391377449036,1.0,0.0,3.0,1.0,0.0
12159720,296.997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8438415527344,0.7754428386688232,0.3293102085590362,0.3004207611083984,296.94342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.843994140625,0.8819172382354736,0.4903856813907623,0.4678928554058075,297.3759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8440856933594,0.9990000128746032,0.8347604274749756,0.5012710690498352,297.0519104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8438415527344,0.7738093137741089,0.3273260295391083,0.3143932223320007,297.0504455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8435363769531,0.663618266582489,0.2043462693691253,0.941884458065033,284.8439636230469,284.95001220703125,297.79718017578125,287.84844970703125,297.466552734375,297.1822204589844,284.8447570800781,1.0,0.591784656047821,0.0,1.0,1.0,1.0,-3.032845020294189,1.4004578590393066,1.6323871612548828,0.7179816961288452,0.8958159685134888,0.8958159685134888,0.0,183.3672637939453,187.0,38727.78515625,0.0,2534.483154296875,1.0,280.9420166015625,283.4807434082031,290.7977600097656,293.2622375488281,293.1499938964844,293.1499938964844,281.25,36164.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9449728727340698,1.0,0.0,0.0,3.6421244144439697,3.64214825630188,8.85121380633791e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5145.49658203125,0.0,1525.653564453125,1895.4371337890625,0.0,3817.56298828125,0.9036391377449036,1.0,0.0,3.0,1.0,0.0
12159780,297.00537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0593566894531,0.7718092203140259,0.3281826376914978,0.2992726862430572,296.9508972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.05963134765625,0.8776636719703674,0.4885144233703613,0.4659561514854431,297.366943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.059814453125,0.9990000128746032,0.8366841673851013,0.5063417553901672,297.0560913085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0593566894531,0.7704336643218994,0.32649627327919,0.313483327627182,297.05084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05877685546875,0.6599000692367554,0.2031185030937194,0.9360079765319824,285.0596008300781,284.95001220703125,297.72418212890625,287.81597900390625,297.43310546875,297.1825866699219,285.06072998046875,1.0,0.592418372631073,0.0,1.0,1.0,1.0,-3.0270681381225586,1.3976246118545532,1.629443645477295,0.7165524959564209,0.8990902304649353,0.8990902304649353,0.0,185.6474456787109,190.0,37894.37109375,0.0,2535.381591796875,1.0,281.2415466308594,283.7243957519531,290.75244140625,293.1408386230469,293.1499938964844,293.1499938964844,281.54998779296875,35942.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92849862575531,1.0,0.0,0.0,3.643556594848633,3.643580436706543,8.85817655671417e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5057.69970703125,0.0,1525.5794677734375,1895.4371337890625,0.0,3667.371826171875,0.9038150310516356,1.0,0.0,3.0,1.0,0.0
12159840,297.00537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0593566894531,0.7718092203140259,0.3281826376914978,0.2992726862430572,296.9508972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.05963134765625,0.8776636719703674,0.4885144233703613,0.4659561514854431,297.366943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.059814453125,0.9990000128746032,0.8366841673851013,0.5063417553901672,297.0560913085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0593566894531,0.7704336643218994,0.32649627327919,0.313483327627182,297.05084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05877685546875,0.6599000692367554,0.2031185030937194,0.9360079765319824,285.0596008300781,284.95001220703125,297.72418212890625,287.81597900390625,297.43310546875,297.1825866699219,285.06072998046875,1.0,0.592418372631073,0.0,1.0,1.0,1.0,-3.0270681381225586,1.3976246118545532,1.629443645477295,0.7165524959564209,0.8990902304649353,0.8990902304649353,0.0,185.6474456787109,190.0,37894.37109375,0.0,2535.381591796875,1.0,281.2415466308594,283.7243957519531,290.75244140625,293.1408386230469,293.1499938964844,293.1499938964844,281.54998779296875,35942.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92849862575531,1.0,0.0,0.0,3.643556594848633,3.643580436706543,8.85817655671417e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5057.69970703125,0.0,1525.5794677734375,1895.4371337890625,0.0,3667.371826171875,0.9038150310516356,1.0,0.0,3.0,1.0,0.0
12159900,297.0113220214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2222595214844,0.7703512907028198,0.3278480172157287,0.298915296792984,296.9570617675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.22430419921875,0.875908374786377,0.4878549575805664,0.4652648270130157,297.36737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.22564697265625,0.9990000128746032,0.8380948305130005,0.5085850954055786,297.0603332519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.22222900390625,0.7691124081611633,0.3263184130191803,0.3132674992084503,297.0531005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2181396484375,0.6584275364875793,0.2027085125446319,0.9340296387672424,285.22393798828125,284.95001220703125,297.686767578125,287.799072265625,297.4178466796875,297.1862487792969,285.2330322265625,1.0,0.5929043889045715,0.0,1.0,1.0,1.0,-3.025864601135254,1.3970272541046145,1.6288374662399292,0.7162862420082092,0.9025062322616576,0.9025062322616576,0.0,186.71881103515625,190.0,37208.5390625,0.0,2538.64599609375,1.0,281.49835205078125,283.91632080078125,290.7151794433594,293.0047912597656,293.1499938964844,293.1499938964844,281.54998779296875,35793.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9190953969955444,1.0,0.0,0.0,3.64778208732605,3.647806167602539,8.87873454757937e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5219.4814453125,0.0,1529.1593017578125,1895.4371337890625,0.0,3580.807861328125,0.9047014713287354,1.0,0.0,3.0,1.0,0.0
12159960,297.01824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2762145996094,0.7692059278488159,0.3276492655277252,0.2987648844718933,296.9643859863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2764587402344,0.8744583129882812,0.4873560965061188,0.4648129642009735,297.3700866699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.276611328125,0.9990000128746032,0.8397414684295654,0.5105857849121094,297.06573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2762145996094,0.7680783867835999,0.3262790143489837,0.3132400512695312,297.0564270019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2756652832031,0.6572449207305908,0.2024224400520324,0.932765007019043,285.2763977050781,284.95001220703125,297.6487121582031,287.7816772460937,297.4034118652344,297.1920166015625,285.2774353027344,1.0,0.5935201644897461,0.0,1.0,1.0,1.0,-3.0259904861450195,1.397078275680542,1.628912329673767,0.7163649201393127,0.905257761478424,0.905257761478424,0.0,187.7261199951172,193.0,37127.796875,0.0,2544.084228515625,1.0,281.5420837402344,283.96746826171875,290.73199462890625,293.0678405761719,293.1499938964844,293.1499938964844,281.25,35675.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9156002402305604,1.0,0.0,0.0,3.654923439025879,3.654947519302368,8.913532951737579e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5592.79296875,0.0,1536.2200927734375,1895.4371337890625,0.0,3548.5009765625,0.9061768651008606,1.0,0.0,3.0,1.0,0.0
12160020,297.0127868652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.05377197265625,0.7651563882827759,0.3254521191120147,0.2974426746368408,296.959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0532531738281,0.8698945045471191,0.4845581948757171,0.4628748595714569,297.3443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0528869628906,0.9990000128746032,0.8399680256843567,0.5164173245429993,297.0628662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.05377197265625,0.7645779848098755,0.3249424695968628,0.312510222196579,297.0543518066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0547790527344,0.6537032127380371,0.2010416686534881,0.9284520149230956,285.0533447265625,284.95001220703125,297.5707092285156,287.7455139160156,297.3585205078125,297.1756896972656,285.0509338378906,1.0,0.5947787165641785,0.0,1.0,1.0,1.0,-3.023028612136841,1.3955895900726318,1.6274389028549194,0.7157915234565735,0.9048526287078856,0.9048526287078856,0.0,190.5569763183593,196.0,37689.6875,0.0,2553.090576171875,1.0,281.2579040527344,283.7214050292969,290.7999572753906,293.25048828125,293.1499938964844,293.1499938964844,280.95001220703125,35814.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9315829277038574,1.0,0.0,0.0,3.662808179855346,3.662832260131836,8.952031862463627e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5702.95751953125,0.0,1546.0748291015625,1895.4371337890625,0.0,3695.64208984375,0.9080026149749756,1.0,0.0,3.0,1.0,0.0
12160080,297.0127868652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.05377197265625,0.7651563882827759,0.3254521191120147,0.2974426746368408,296.959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0532531738281,0.8698945045471191,0.4845581948757171,0.4628748595714569,297.3443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0528869628906,0.9990000128746032,0.8399680256843567,0.5164173245429993,297.0628662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.05377197265625,0.7645779848098755,0.3249424695968628,0.312510222196579,297.0543518066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0547790527344,0.6537032127380371,0.2010416686534881,0.9284520149230956,285.0533447265625,284.95001220703125,297.5707092285156,287.7455139160156,297.3585205078125,297.1756896972656,285.0509338378906,1.0,0.5947787165641785,0.0,1.0,1.0,1.0,-3.023028612136841,1.3955895900726318,1.6274389028549194,0.7157915234565735,0.9048526287078856,0.9048526287078856,0.0,190.5569763183593,196.0,37689.6875,0.0,2553.090576171875,1.0,281.2579040527344,283.7214050292969,290.7999572753906,293.25048828125,293.1499938964844,293.1499938964844,280.95001220703125,35814.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9315829277038574,1.0,0.0,0.0,3.662808179855346,3.662832260131836,8.952031862463627e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5702.95751953125,0.0,1546.0748291015625,1895.4371337890625,0.0,3695.64208984375,0.9080026149749756,1.0,0.0,3.0,1.0,0.0
12160140,296.99639892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8164978027344,0.7597933411598206,0.3223602771759033,0.2950905263423919,296.9425964355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.81561279296875,0.8641367554664612,0.480827271938324,0.4598456621170044,297.298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.81500244140625,0.9990000128746032,0.8374118804931641,0.5233415961265564,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8164978027344,0.7598680853843689,0.3227338194847107,0.3108374774456024,297.0445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8182067871094,0.6491103768348694,0.1990499049425125,0.9212049245834352,284.8157653808594,284.95001220703125,297.5032958984375,287.7137145996094,297.30975341796875,297.1430053710937,284.81182861328125,1.0,0.5954998135566711,0.0,1.0,1.0,1.0,-3.0141677856445312,1.3912397623062134,1.6229281425476074,0.7136143445968628,0.9013230800628662,0.9013230800628662,0.0,193.74415588378903,196.0,38178.46875,0.0,2552.778076171875,1.0,280.96484375,283.4638366699219,290.7870178222656,293.30450439453125,293.1499938964844,293.1499938964844,280.95001220703125,36048.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9465530514717102,1.0,0.0,0.0,3.661697387695313,3.6617214679718018,8.946603884396609e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5444.59765625,0.0,1546.585205078125,1895.4371337890625,0.0,3831.85693359375,0.9078963398933412,1.0,0.0,3.0,1.0,0.0
12160200,296.9931335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8035888671875,0.7586440443992615,0.3217332065105438,0.2945487201213836,296.93902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8030090332031,0.8629112839698792,0.4800611436367035,0.4591546058654785,297.2882995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8025817871094,0.9990000128746032,0.8367720246315002,0.5247948169708252,297.04718017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8035888671875,0.758846640586853,0.322259783744812,0.3104265928268432,297.04229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8047180175781,0.648112416267395,0.1986170560121536,0.9194657802581788,284.8031005859375,284.95001220703125,297.4902038574219,287.7074584960937,297.3000793457031,297.1362609863281,284.8004150390625,1.0,0.595588743686676,0.0,1.0,1.0,1.0,-3.0118486881256104,1.3901056051254272,1.621743083000183,0.7130246162414551,0.900850236415863,0.900850236415863,0.0,194.4002227783203,199.0,38139.37109375,0.0,2551.77978515625,1.0,280.9584045410156,283.4527893066406,290.7675170898437,293.271728515625,293.1499938964844,293.1499938964844,280.6499938964844,36076.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9473440051078796,1.0,0.0,0.0,3.6608479022979736,3.660871982574463,8.942452609517204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5757.3466796875,0.0,1545.8426513671875,1895.4371337890625,0.0,3839.003173828125,0.9077326655387878,1.0,0.0,3.0,1.0,0.0
12160260,296.9695739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.5692749023437,0.7513631582260132,0.3173606395721435,0.2909326255321502,296.9129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5687561035156,0.8551441431045532,0.4747509658336639,0.4545141458511352,297.21759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.568359375,0.9990000128746032,0.8313697576522827,0.5339782238006592,297.0265808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5692749023437,0.752305805683136,0.3188724815845489,0.3075616359710693,297.0254211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.5703125,0.6416582465171814,0.1955466866493225,0.9072281122207642,284.5688171386719,284.95001220703125,297.4071655273437,287.6674499511719,297.2364807128906,297.08935546875,284.56646728515625,1.0,0.5958387851715088,0.0,1.0,1.0,1.0,-2.9948129653930664,1.3817790746688845,1.6130340099334717,0.7086686491966248,0.893832266330719,0.893832266330719,0.0,198.5016632080078,187.0,38624.2265625,0.0,2540.7890625,1.0,280.658203125,283.1930847167969,290.709228515625,293.2459716796875,293.1499938964844,293.1499938964844,280.95001220703125,36386.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9584872722625732,1.0,0.0,0.0,3.6473140716552734,3.647338151931762,8.876456263351429e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5161.94580078125,0.0,1533.0709228515625,1895.4371337890625,0.0,3939.08984375,0.9049166440963744,1.0,0.0,3.0,1.0,0.0
12160320,296.9695739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.5692749023437,0.7513631582260132,0.3173606395721435,0.2909326255321502,296.9129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5687561035156,0.8551441431045532,0.4747509658336639,0.4545141458511352,297.21759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.568359375,0.9990000128746032,0.8313697576522827,0.5339782238006592,297.0265808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5692749023437,0.752305805683136,0.3188724815845489,0.3075616359710693,297.0254211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.5703125,0.6416582465171814,0.1955466866493225,0.9072281122207642,284.5688171386719,284.95001220703125,297.4071655273437,287.6674499511719,297.2364807128906,297.08935546875,284.56646728515625,1.0,0.5958387851715088,0.0,1.0,1.0,1.0,-2.9948129653930664,1.3817790746688845,1.6130340099334717,0.7086686491966248,0.893832266330719,0.893832266330719,0.0,198.5016632080078,187.0,38624.2265625,0.0,2540.7890625,1.0,280.658203125,283.1930847167969,290.709228515625,293.2459716796875,293.1499938964844,293.1499938964844,280.95001220703125,36386.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9584872722625732,1.0,0.0,0.0,3.6473140716552734,3.647338151931762,8.876456263351429e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5161.94580078125,0.0,1533.0709228515625,1895.4371337890625,0.0,3939.08984375,0.9049166440963744,1.0,0.0,3.0,1.0,0.0
12160380,296.9631042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7299499511719,0.7493564486503601,0.3143973052501678,0.2878049612045288,296.90362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.73016357421875,0.8532342910766602,0.4707774221897125,0.4502880275249481,297.1835021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.73028564453125,0.9990000128746032,0.8287050724029541,0.5326623320579529,297.0175170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7299499511719,0.7507598400115967,0.3163723647594452,0.3048478662967682,297.0157165527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7294616699219,0.6392719745635986,0.1929704695940017,0.8945305943489075,284.7301330566406,284.95001220703125,297.3216552734375,287.62548828125,297.1853332519531,297.0674743652344,284.73028564453125,1.0,0.5908417701721191,0.0,1.0,1.0,1.0,-2.9658777713775635,1.3676427602767944,1.598235011100769,0.7012240290641785,0.8922154903411865,0.8922154903411865,0.0,196.69113159179688,175.0,37393.3984375,0.0,2477.85498046875,1.0,280.9419860839844,283.3992614746094,290.5636901855469,292.9519958496094,293.1499938964844,293.1499938964844,281.25,36319.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.941450834274292,1.0,0.0,0.0,3.634634494781494,3.634658336639404,8.814847092253331e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5004.59326171875,0.0,1518.51806640625,1895.4371337890625,0.0,3785.62890625,0.9020700454711914,1.0,0.0,3.0,1.0,0.0
12160440,296.9631042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7299499511719,0.7493564486503601,0.3143973052501678,0.2878049612045288,296.90362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.73016357421875,0.8532342910766602,0.4707774221897125,0.4502880275249481,297.1835021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.73028564453125,0.9990000128746032,0.8287050724029541,0.5326623320579529,297.0175170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7299499511719,0.7507598400115967,0.3163723647594452,0.3048478662967682,297.0157165527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7294616699219,0.6392719745635986,0.1929704695940017,0.8945305943489075,284.7301330566406,284.95001220703125,297.3216552734375,287.62548828125,297.1853332519531,297.0674743652344,284.73028564453125,1.0,0.5908417701721191,0.0,1.0,1.0,1.0,-2.9658777713775635,1.3676427602767944,1.598235011100769,0.7012240290641785,0.8922154903411865,0.8922154903411865,0.0,196.69113159179688,175.0,37393.3984375,0.0,2477.85498046875,1.0,280.9419860839844,283.3992614746094,290.5636901855469,292.9519958496094,293.1499938964844,293.1499938964844,281.25,36319.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.941450834274292,1.0,0.0,0.0,3.634634494781494,3.634658336639404,8.814847092253331e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5004.59326171875,0.0,1518.51806640625,1895.4371337890625,0.0,3785.62890625,0.9020700454711914,1.0,0.0,3.0,1.0,0.0
12160500,296.9659729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8820495605469,0.7503143548965454,0.3134914934635162,0.2867278456687927,296.9054870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88409423828125,0.8544019460678101,0.4693961441516876,0.4487005472183227,297.1869506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88555908203125,0.9990000128746032,0.8292443752288818,0.5285555720329285,297.0180053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.882080078125,0.7518460750579834,0.3155794739723205,0.3038610816001892,297.01483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778686523437,0.6396660804748535,0.1920306980609893,0.8893483877182007,284.8837585449219,284.95001220703125,297.2779541015625,287.6037292480469,297.1660461425781,297.0690002441406,284.8923645019531,1.0,0.5872656106948853,0.0,1.0,1.0,1.0,-2.950323343276977,1.3600571155548096,1.5902661085128784,0.6971535682678223,0.8932515382766724,0.8932515382766724,0.0,193.9519195556641,175.0,36553.66796875,0.0,2435.570556640625,1.0,281.1981201171875,283.5849304199219,290.5011901855469,292.7699584960937,293.1499938964844,293.1499938964844,281.25,36210.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9290394186973572,1.0,0.0,0.0,3.6307997703552246,3.630823612213135,8.796257020549092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5147.39404296875,0.0,1513.475830078125,1895.4371337890625,0.0,3672.33349609375,0.90118670463562,1.0,0.0,3.0,1.0,0.0
12160560,296.97137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9281005859375,0.7523709535598755,0.3128547370433807,0.2859765589237213,296.9102478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.92822265625,0.85675048828125,0.4683147966861725,0.4474795758724212,297.20098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92828369140625,0.9990000128746032,0.8308568596839905,0.5227011442184448,297.0209045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9281005859375,0.7539801001548767,0.315026193857193,0.3031448721885681,297.01611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92779541015625,0.6409808993339539,0.1913027465343475,0.8851544260978699,284.9281921386719,284.95001220703125,297.2336120605469,287.5814819335937,297.1502380371094,297.0775451660156,284.9284362792969,1.0,0.5832164287567139,0.0,1.0,1.0,1.0,-2.9350132942199707,1.3525919914245603,1.5824213027954102,0.69313645362854,0.8936014771461487,0.8936014771461487,0.0,190.3443298339844,178.0,36307.6796875,0.0,2389.771484375,1.0,281.241943359375,283.6310119628906,290.5038146972656,292.8023986816406,293.1499938964844,293.1499938964844,281.54998779296875,36120.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9222121238708496,1.0,0.0,0.0,3.6294567584991455,3.629480600357056,8.789750722826284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4899.93701171875,0.0,1511.3326416015625,1895.4371337890625,0.0,3609.559326171875,0.900783896446228,1.0,0.0,3.0,1.0,0.0
12160620,296.9853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.13311767578125,0.7542537450790405,0.3120047748088836,0.2849822342395782,296.9239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.13336181640625,0.8587547540664673,0.4666602313518524,0.445653885602951,297.2392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1335144042969,0.9990000128746032,0.8353763222694397,0.5168716311454773,297.03033447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.13311767578125,0.7560070753097534,0.314341127872467,0.3022527396678924,297.02276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1325988769531,0.6419404745101929,0.190274953842163,0.879364550113678,285.13330078125,284.95001220703125,297.14306640625,287.5354309082031,297.1224365234375,297.10321044921875,285.1341552734375,1.0,0.5791199207305908,0.0,1.0,1.0,1.0,-2.9165663719177246,1.343636393547058,1.5729299783706665,0.6881167888641357,0.8977689743041992,0.8977689743041992,0.0,186.65516662597656,181.0,35380.78125,0.0,2338.439208984375,1.0,281.5414428710937,283.8662109375,290.4715270996094,292.70477294921875,293.1499938964844,293.1499938964844,281.8500061035156,35869.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9063035845756532,1.0,0.0,0.0,3.633585214614868,3.633608818054199,8.809757900962722e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4812.9091796875,0.0,1514.0096435546875,1895.4371337890625,0.0,3462.2685546875,0.90153706073761,1.0,0.0,3.0,1.0,0.0
12160680,296.9853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.13311767578125,0.7542537450790405,0.3120047748088836,0.2849822342395782,296.9239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.13336181640625,0.8587547540664673,0.4666602313518524,0.445653885602951,297.2392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1335144042969,0.9990000128746032,0.8353763222694397,0.5168716311454773,297.03033447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.13311767578125,0.7560070753097534,0.314341127872467,0.3022527396678924,297.02276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1325988769531,0.6419404745101929,0.190274953842163,0.879364550113678,285.13330078125,284.95001220703125,297.14306640625,287.5354309082031,297.1224365234375,297.10321044921875,285.1341552734375,1.0,0.5791199207305908,0.0,1.0,1.0,1.0,-2.9165663719177246,1.343636393547058,1.5729299783706665,0.6881167888641357,0.8977689743041992,0.8977689743041992,0.0,186.65516662597656,181.0,35380.78125,0.0,2338.439208984375,1.0,281.5414428710937,283.8662109375,290.4715270996094,292.70477294921875,293.1499938964844,293.1499938964844,281.8500061035156,35869.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9063035845756532,1.0,0.0,0.0,3.633585214614868,3.633608818054199,8.809757900962722e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4812.9091796875,0.0,1514.0096435546875,1895.4371337890625,0.0,3462.2685546875,0.90153706073761,1.0,0.0,3.0,1.0,0.0
12160740,297.0009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.34326171875,0.7548415660858154,0.3114999830722809,0.2844238877296448,296.94024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.343505859375,0.8591793775558472,0.4654453098773956,0.4443815052509308,297.2729187011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3436584472656,0.9990000128746032,0.839923620223999,0.514621376991272,297.0421447753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.34326171875,0.7567399740219116,0.3140202164649963,0.3018328249454498,297.0322570800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3427124023437,0.6420192122459412,0.1896216869354248,0.8758697509765625,285.34344482421875,284.95001220703125,297.04998779296875,287.4873046875,297.0935974121094,297.1291198730469,285.3443603515625,1.0,0.5771589875221252,0.0,1.0,1.0,1.0,-2.9069488048553467,1.3389623165130615,1.5679863691329956,0.6855186820030212,0.9047849774360656,0.9047849774360656,0.0,185.145736694336,184.0,34559.8828125,0.0,2313.95458984375,1.0,281.84149169921875,284.1033020019531,290.4399108886719,292.6214599609375,293.1499938964844,293.1499938964844,281.54998779296875,35590.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8938696384429932,1.0,0.0,0.0,3.6481196880340576,3.648143768310547,8.880378459252825e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5311.1376953125,0.0,1528.017822265625,1895.4371337890625,0.0,3346.37646484375,0.9045965671539308,1.0,0.0,3.0,1.0,0.0
12160800,297.0009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.34326171875,0.7548415660858154,0.3114999830722809,0.2844238877296448,296.94024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.343505859375,0.8591793775558472,0.4654453098773956,0.4443815052509308,297.2729187011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3436584472656,0.9990000128746032,0.839923620223999,0.514621376991272,297.0421447753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.34326171875,0.7567399740219116,0.3140202164649963,0.3018328249454498,297.0322570800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3427124023437,0.6420192122459412,0.1896216869354248,0.8758697509765625,285.34344482421875,284.95001220703125,297.04998779296875,287.4873046875,297.0935974121094,297.1291198730469,285.3443603515625,1.0,0.5771589875221252,0.0,1.0,1.0,1.0,-2.9069488048553467,1.3389623165130615,1.5679863691329956,0.6855186820030212,0.9047849774360656,0.9047849774360656,0.0,185.145736694336,184.0,34559.8828125,0.0,2313.95458984375,1.0,281.84149169921875,284.1033020019531,290.4399108886719,292.6214599609375,293.1499938964844,293.1499938964844,281.54998779296875,35590.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8938696384429932,1.0,0.0,0.0,3.6481196880340576,3.648143768310547,8.880378459252825e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5311.1376953125,0.0,1528.017822265625,1895.4371337890625,0.0,3346.37646484375,0.9045965671539308,1.0,0.0,3.0,1.0,0.0
12160860,296.9974670410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1142272949219,0.7527921199798584,0.3092837333679199,0.283010333776474,296.9375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1136169433594,0.8568713068962097,0.4625370800495147,0.4422610998153686,297.26495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1131896972656,0.9990000128746032,0.840728759765625,0.5163828730583191,297.0404663085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1142272949219,0.7551071047782898,0.3125061690807342,0.3008629381656647,297.0331420898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.115478515625,0.6402055621147156,0.1882346421480178,0.8711597919464111,285.1137390136719,284.95001220703125,296.9544677734375,287.4375305175781,297.0467529296875,297.1239624023437,285.1109313964844,1.0,0.5764362812042236,0.0,1.0,1.0,1.0,-2.8979973793029785,1.334587335586548,1.5634100437164309,0.6832076907157898,0.9051495790481568,0.9051495790481568,0.0,185.6974029541016,187.0,35044.08984375,0.0,2300.953857421875,1.0,281.5579528808594,283.8513488769531,290.4974670410156,292.78887939453125,293.1499938964844,293.1499938964844,281.25,35728.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9110739827156068,1.0,0.0,0.0,3.659262418746948,3.6592864990234375,8.934708262131608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5409.59521484375,0.0,1541.462158203125,1895.4371337890625,0.0,3506.568115234375,0.907148778438568,1.0,0.0,3.0,1.0,0.0
12160920,296.9974670410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1142272949219,0.7527921199798584,0.3092837333679199,0.283010333776474,296.9375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1136169433594,0.8568713068962097,0.4625370800495147,0.4422610998153686,297.26495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1131896972656,0.9990000128746032,0.840728759765625,0.5163828730583191,297.0404663085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1142272949219,0.7551071047782898,0.3125061690807342,0.3008629381656647,297.0331420898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.115478515625,0.6402055621147156,0.1882346421480178,0.8711597919464111,285.1137390136719,284.95001220703125,296.9544677734375,287.4375305175781,297.0467529296875,297.1239624023437,285.1109313964844,1.0,0.5764362812042236,0.0,1.0,1.0,1.0,-2.8979973793029785,1.334587335586548,1.5634100437164309,0.6832076907157898,0.9051495790481568,0.9051495790481568,0.0,185.6974029541016,187.0,35044.08984375,0.0,2300.953857421875,1.0,281.5579528808594,283.8513488769531,290.4974670410156,292.78887939453125,293.1499938964844,293.1499938964844,281.25,35728.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9110739827156068,1.0,0.0,0.0,3.659262418746948,3.6592864990234375,8.934708262131608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5409.59521484375,0.0,1541.462158203125,1895.4371337890625,0.0,3506.568115234375,0.907148778438568,1.0,0.0,3.0,1.0,0.0
12160980,296.97930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8568115234375,0.7475852966308594,0.3055210709571838,0.2800314724445343,296.91827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85614013671875,0.851340115070343,0.4579102396965027,0.4383699297904968,297.2186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85565185546875,0.9990000128746032,0.8375215530395508,0.5221351385116577,297.0256652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8567810058594,0.7505366802215576,0.3096287548542022,0.2985462844371795,297.02362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.858154296875,0.6357851624488831,0.185797706246376,0.8618736267089844,284.8562316894531,284.95001220703125,296.8565673828125,287.38671875,296.984130859375,297.09136962890625,284.85321044921875,1.0,0.575981855392456,0.0,1.0,1.0,1.0,-2.882713556289673,1.3271291255950928,1.5555845499038696,0.6792068481445312,0.9018146991729736,0.9018146991729736,0.0,188.0465087890625,190.0,35431.30078125,0.0,2285.822509765625,1.0,281.2583312988281,283.576416015625,290.4516296386719,292.7930908203125,293.1499938964844,293.1499938964844,280.95001220703125,35993.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9280057549476624,1.0,0.0,0.0,3.660439968109131,3.660464286804199,8.940460816120321e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5452.7548828125,0.0,1544.7633056640625,1895.4371337890625,0.0,3662.848388671875,0.907583236694336,1.0,0.0,3.0,1.0,0.0
