time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12161040,296.97930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8568115234375,0.7475852966308594,0.3055210709571838,0.2800314724445343,296.91827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85614013671875,0.851340115070343,0.4579102396965027,0.4383699297904968,297.2186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85565185546875,0.9990000128746032,0.8375215530395508,0.5221351385116577,297.0256652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8567810058594,0.7505366802215576,0.3096287548542022,0.2985462844371795,297.02362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.858154296875,0.6357851624488831,0.185797706246376,0.8618736267089844,284.8562316894531,284.95001220703125,296.8565673828125,287.38671875,296.984130859375,297.09136962890625,284.85321044921875,1.0,0.575981855392456,0.0,1.0,1.0,1.0,-2.882713556289673,1.3271291255950928,1.5555845499038696,0.6792068481445312,0.9018146991729736,0.9018146991729736,0.0,188.0465087890625,190.0,35431.30078125,0.0,2285.822509765625,1.0,281.2583312988281,283.576416015625,290.4516296386719,292.7930908203125,293.1499938964844,293.1499938964844,280.95001220703125,35993.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9280057549476624,1.0,0.0,0.0,3.660439968109131,3.660464286804199,8.940460816120321e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5452.7548828125,0.0,1544.7633056640625,1895.4371337890625,0.0,3662.848388671875,0.907583236694336,1.0,0.0,3.0,1.0,0.0
12161100,296.96826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6728515625,0.7444857358932495,0.3033570647239685,0.2782789766788482,296.9060974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6701965332031,0.8480392098426819,0.4552496075630188,0.4360823929309845,297.1871643066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6681823730469,0.9990000128746032,0.8348739743232727,0.5257174372673035,297.0159912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6727600097656,0.747734010219574,0.3078940510749817,0.2970954775810241,297.0166320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6783447265625,0.633055567741394,0.1843137890100479,0.8560088872909546,284.67059326171875,284.95001220703125,296.8067932128906,287.36090087890625,296.9500732421875,297.0707397460937,284.65899658203125,1.0,0.5757348537445068,0.0,1.0,1.0,1.0,-2.8733725547790527,1.3225746154785156,1.5507980585098269,0.6767427325248718,0.8981537222862244,0.8981537222862244,0.0,189.5329132080078,190.0,35880.05859375,0.0,2276.877685546875,1.0,281.0012512207031,283.3681030273437,290.4415588378906,292.8680114746094,293.1499938964844,293.1499938964844,280.95001220703125,36169.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9368617534637452,1.0,0.0,0.0,3.656750917434693,3.6567749977111816,8.922448273551709e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5251.71923828125,0.0,1541.9658203125,1895.4371337890625,0.0,3743.870849609375,0.9068329334259032,1.0,0.0,3.0,1.0,0.0
12161160,296.9562072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.59722900390625,0.7410551309585571,0.3010219037532806,0.2762983441352844,296.89263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5965576171875,0.844404935836792,0.4523832499980926,0.4335223138332367,297.1513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5960693359375,0.9990000128746032,0.83159339427948,0.5297082662582397,297.0052490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5971984863281,0.7446168065071106,0.3059883713722229,0.2954305112361908,297.008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5985412597656,0.6300044059753418,0.1826744377613067,0.8493064641952515,284.5966491699219,284.95001220703125,296.7564697265625,287.3348693847656,296.91473388671875,297.04803466796875,284.5937194824219,1.0,0.5754255056381226,0.0,1.0,1.0,1.0,-2.862656593322754,1.3173500299453735,1.54530668258667,0.6739128232002258,0.8950058817863464,0.8950058817863464,0.0,191.193115234375,178.0,35733.6171875,0.0,2266.444580078125,1.0,280.9578857421875,283.3023681640625,290.37744140625,292.7426147460937,293.1499938964844,293.1499938964844,281.25,36325.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9394353032112122,1.0,0.0,0.0,3.649360656738281,3.6493847370147705,8.88642034624354e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4874.13720703125,0.0,1534.8914794921875,1895.4371337890625,0.0,3767.30859375,0.9053283929824828,1.0,0.0,3.0,1.0,0.0
12161220,296.9503173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7727966308594,0.739266037940979,0.2979463338851928,0.27303147315979,296.8837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7729187011719,0.8427456021308899,0.4482008516788482,0.4290600121021271,297.11871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7729797363281,0.9990000128746032,0.8282345533370972,0.5275149941444397,296.9964294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7728271484375,0.7432152032852173,0.3032424449920654,0.2924527525901794,297.0001525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.77252197265625,0.6277545094490051,0.1800187081098556,0.8361679315567017,284.7729187011719,284.95001220703125,296.6543273925781,287.2821044921875,296.8572692871094,297.0281066894531,284.7730712890625,1.0,0.5698570609092712,0.0,1.0,1.0,1.0,-2.831371307373047,1.3020833730697632,1.529287815093994,0.6656970977783203,0.8941197395324707,0.8941197395324707,0.0,188.888427734375,166.0,34631.59765625,0.0,2201.7490234375,1.0,281.2419738769531,283.5144958496094,290.2138977050781,292.434326171875,293.1499938964844,293.1499938964844,281.54998779296875,36247.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9207950830459596,1.0,0.0,0.0,3.6393306255340576,3.639354467391968,8.837639597913949e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4726.31982421875,0.0,1523.17578125,1895.4371337890625,0.0,3596.494140625,0.9030684232711792,1.0,0.0,3.0,1.0,0.0
12161280,296.9503173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7727966308594,0.739266037940979,0.2979463338851928,0.27303147315979,296.8837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7729187011719,0.8427456021308899,0.4482008516788482,0.4290600121021271,297.11871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7729797363281,0.9990000128746032,0.8282345533370972,0.5275149941444397,296.9964294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7728271484375,0.7432152032852173,0.3032424449920654,0.2924527525901794,297.0001525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.77252197265625,0.6277545094490051,0.1800187081098556,0.8361679315567017,284.7729187011719,284.95001220703125,296.6543273925781,287.2821044921875,296.8572692871094,297.0281066894531,284.7730712890625,1.0,0.5698570609092712,0.0,1.0,1.0,1.0,-2.831371307373047,1.3020833730697632,1.529287815093994,0.6656970977783203,0.8941197395324707,0.8941197395324707,0.0,188.888427734375,166.0,34631.59765625,0.0,2201.7490234375,1.0,281.2419738769531,283.5144958496094,290.2138977050781,292.434326171875,293.1499938964844,293.1499938964844,281.54998779296875,36247.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9207950830459596,1.0,0.0,0.0,3.6393306255340576,3.639354467391968,8.837639597913949e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4726.31982421875,0.0,1523.17578125,1895.4371337890625,0.0,3596.494140625,0.9030684232711792,1.0,0.0,3.0,1.0,0.0
12161340,296.9588317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9697570800781,0.7422404289245605,0.2962685227394104,0.2710868120193481,296.8905944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.96990966796875,0.846217155456543,0.445505678653717,0.4260371923446655,297.13677978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.969970703125,0.9990000128746032,0.8296253681182861,0.5170717239379883,296.999755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.96978759765625,0.7463394403457642,0.3016232550144195,0.2904973030090332,297.0011901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.96942138671875,0.6293351054191589,0.1782169044017791,0.8262323141098022,284.9698791503906,284.95001220703125,296.5502624511719,287.2284240722656,296.8143615722656,297.03680419921875,284.9701232910156,1.0,0.5617645978927612,0.0,1.0,1.0,1.0,-2.7985587120056152,1.2860950231552124,1.5124636888504028,0.6569620370864868,0.8960627913475037,0.8960627913475037,0.0,182.3239288330078,169.0,33549.6796875,0.0,2115.40283203125,1.0,281.54150390625,283.7445373535156,290.1429748535156,292.2732238769531,293.1499938964844,293.1499938964844,281.8500061035156,36053.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8997582793235779,1.0,0.0,0.0,3.6366841793060303,3.636708021163941,8.824791848383029e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4623.5263671875,0.0,1518.8023681640625,1895.4371337890625,0.0,3401.3310546875,0.9023517966270448,1.0,0.0,3.0,1.0,0.0
12161400,296.9588317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9697570800781,0.7422404289245605,0.2962685227394104,0.2710868120193481,296.8905944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.96990966796875,0.846217155456543,0.445505678653717,0.4260371923446655,297.13677978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.969970703125,0.9990000128746032,0.8296253681182861,0.5170717239379883,296.999755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.96978759765625,0.7463394403457642,0.3016232550144195,0.2904973030090332,297.0011901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.96942138671875,0.6293351054191589,0.1782169044017791,0.8262323141098022,284.9698791503906,284.95001220703125,296.5502624511719,287.2284240722656,296.8143615722656,297.03680419921875,284.9701232910156,1.0,0.5617645978927612,0.0,1.0,1.0,1.0,-2.7985587120056152,1.2860950231552124,1.5124636888504028,0.6569620370864868,0.8960627913475037,0.8960627913475037,0.0,182.3239288330078,169.0,33549.6796875,0.0,2115.40283203125,1.0,281.54150390625,283.7445373535156,290.1429748535156,292.2732238769531,293.1499938964844,293.1499938964844,281.8500061035156,36053.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8997582793235779,1.0,0.0,0.0,3.6366841793060303,3.636708021163941,8.824791848383029e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4623.5263671875,0.0,1518.8023681640625,1895.4371337890625,0.0,3401.3310546875,0.9023517966270448,1.0,0.0,3.0,1.0,0.0
12161460,296.9727478027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1739501953125,0.7440201640129089,0.2952536046504974,0.2699438035488128,296.9041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1741943359375,0.8481061458587646,0.4435910284519195,0.4239650368690491,297.1752319335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1743469238281,0.9990000128746032,0.8333513140678406,0.5109835863113403,297.0087280273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1739807128906,0.7481828331947327,0.3006251454353332,0.2893136143684387,297.0078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.17340087890625,0.6300860643386841,0.1769996136426925,0.8196238279342651,285.1741638183594,284.95001220703125,296.4444274902344,287.1739807128906,296.77880859375,297.0606384277344,285.1748962402344,1.0,0.5572637915611267,0.0,1.0,1.0,1.0,-2.777995347976685,1.2761234045028689,1.501871943473816,0.6512724161148071,0.9007658362388612,0.9007658362388612,0.0,178.48805236816406,172.0,32618.833984375,0.0,2063.52490234375,1.0,281.84149169921875,283.9791259765625,290.1020812988281,292.1662292480469,293.1499938964844,293.1499938964844,281.54998779296875,35806.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8820935487747192,1.0,0.0,0.0,3.643160104751587,3.643183946609497,8.8562489963806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5093.49755859375,0.0,1524.126708984375,1895.4371337890625,0.0,3236.197509765625,0.903633952140808,1.0,0.0,3.0,1.0,0.0
12161520,296.9727478027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1739501953125,0.7440201640129089,0.2952536046504974,0.2699438035488128,296.9041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1741943359375,0.8481061458587646,0.4435910284519195,0.4239650368690491,297.1752319335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1743469238281,0.9990000128746032,0.8333513140678406,0.5109835863113403,297.0087280273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1739807128906,0.7481828331947327,0.3006251454353332,0.2893136143684387,297.0078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.17340087890625,0.6300860643386841,0.1769996136426925,0.8196238279342651,285.1741638183594,284.95001220703125,296.4444274902344,287.1739807128906,296.77880859375,297.0606384277344,285.1748962402344,1.0,0.5572637915611267,0.0,1.0,1.0,1.0,-2.777995347976685,1.2761234045028689,1.501871943473816,0.6512724161148071,0.9007658362388612,0.9007658362388612,0.0,178.48805236816406,172.0,32618.833984375,0.0,2063.52490234375,1.0,281.84149169921875,283.9791259765625,290.1020812988281,292.1662292480469,293.1499938964844,293.1499938964844,281.54998779296875,35806.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8820935487747192,1.0,0.0,0.0,3.643160104751587,3.643183946609497,8.8562489963806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5093.49755859375,0.0,1524.126708984375,1895.4371337890625,0.0,3236.197509765625,0.903633952140808,1.0,0.0,3.0,1.0,0.0
12161580,296.9696960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94091796875,0.7428595423698425,0.2927224934101105,0.2681619524955749,296.9013061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94024658203125,0.8468474745750427,0.4402124881744385,0.4213031828403473,297.1731872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9397277832031,0.9990000128746032,0.8335214257240295,0.5101359486579895,297.0061340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9408874511719,0.7473044395446777,0.2985914349555969,0.287769615650177,297.0080871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9423522949219,0.6287621259689331,0.1752395629882812,0.8127785325050354,284.9403381347656,284.95001220703125,296.3369445800781,287.1187744140625,296.728759765625,297.05926513671875,284.9372863769531,1.0,0.5547230839729309,0.0,1.0,1.0,1.0,-2.761557102203369,1.2681195735931396,1.4934375286102295,0.6468623280525208,0.8987972736358643,0.8987972736358643,0.0,177.46168518066406,175.0,32991.87890625,0.0,2032.1312255859373,1.0,281.5580139160156,283.7255554199219,290.16583251953125,292.3303527832031,293.1499938964844,293.1499938964844,281.8500061035156,35968.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8967511653900146,1.0,0.0,0.0,3.645456075668335,3.645479917526245,8.867414749147429e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4615.67431640625,0.0,1527.8828125,1895.4371337890625,0.0,3373.28173828125,0.9042231440544128,1.0,0.0,3.0,1.0,0.0
12161640,296.9696960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94091796875,0.7428595423698425,0.2927224934101105,0.2681619524955749,296.9013061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94024658203125,0.8468474745750427,0.4402124881744385,0.4213031828403473,297.1731872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9397277832031,0.9990000128746032,0.8335214257240295,0.5101359486579895,297.0061340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9408874511719,0.7473044395446777,0.2985914349555969,0.287769615650177,297.0080871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9423522949219,0.6287621259689331,0.1752395629882812,0.8127785325050354,284.9403381347656,284.95001220703125,296.3369445800781,287.1187744140625,296.728759765625,297.05926513671875,284.9372863769531,1.0,0.5547230839729309,0.0,1.0,1.0,1.0,-2.761557102203369,1.2681195735931396,1.4934375286102295,0.6468623280525208,0.8987972736358643,0.8987972736358643,0.0,177.46168518066406,175.0,32991.87890625,0.0,2032.1312255859373,1.0,281.5580139160156,283.7255554199219,290.16583251953125,292.3303527832031,293.1499938964844,293.1499938964844,281.8500061035156,35968.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8967511653900146,1.0,0.0,0.0,3.645456075668335,3.645479917526245,8.867414749147429e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4615.67431640625,0.0,1527.8828125,1895.4371337890625,0.0,3373.28173828125,0.9042231440544128,1.0,0.0,3.0,1.0,0.0
12161700,296.96844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07666015625,0.7411902546882629,0.2914533615112304,0.2668727934360504,296.8996887207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.078857421875,0.8450689315795898,0.4384720623493194,0.4195243120193481,297.1669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0805358886719,0.9990000128746032,0.8330541253089905,0.5113399028778076,297.004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0768127441406,0.7458218336105347,0.2974827885627746,0.286648690700531,297.00738525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0718688964844,0.6272146105766296,0.1742678135633468,0.808302640914917,285.0785217285156,284.95001220703125,296.2826538085937,287.0909118652344,296.7017517089844,297.05517578125,285.08770751953125,1.0,0.5538427233695984,0.0,1.0,1.0,1.0,-2.7525882720947266,1.2637618780136108,1.4888262748718262,0.644414484500885,0.9009538888931274,0.9009538888931274,0.0,177.73495483398438,175.0,32256.810546875,0.0,2019.048583984375,1.0,281.8010559082031,283.89630126953125,290.06005859375,292.0946960449219,293.1499938964844,293.1499938964844,281.8500061035156,35890.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.889765202999115,1.0,0.0,0.0,3.647247791290283,3.647271871566773,8.876133961166488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4723.619140625,0.0,1529.2916259765625,1895.4371337890625,0.0,3308.01171875,0.9046351909637452,1.0,0.0,3.0,1.0,0.0
12161760,296.9710693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1241455078125,0.7398888468742371,0.2905619740486145,0.2659782171249389,296.9018859863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.12432861328125,0.8435720801353455,0.4371049702167511,0.4181388318538666,297.1648864746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1244506835937,0.9990000128746032,0.8329570889472961,0.512501060962677,297.0048522949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1241455078125,0.744574248790741,0.2966298460960388,0.2857818901538849,297.00830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1236877441406,0.6258456110954285,0.1734542846679687,0.8045048117637634,285.1242980957031,284.95001220703125,296.2279968261719,287.0628967285156,296.6767578125,297.0552062988281,285.1248474121094,1.0,0.5532423853874207,0.0,1.0,1.0,1.0,-2.745634078979492,1.2603907585144043,1.485243320465088,0.6424833536148071,0.902622640132904,0.902622640132904,0.0,178.0609588623047,178.0,32096.228515625,0.0,2009.4866943359373,1.0,281.842529296875,283.9413146972656,290.0247497558594,292.0824279785156,293.1499938964844,293.1499938964844,281.54998779296875,35808.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8851706981658936,1.0,0.0,0.0,3.651655435562134,3.651679277420044,8.897599741430895e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5041.3046875,0.0,1533.5738525390625,1895.4371337890625,0.0,3265.016845703125,0.9055280685424804,1.0,0.0,3.0,1.0,0.0
12161820,296.9632873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891906738281,0.7361128330230713,0.2875275909900665,0.2637320458889007,296.8934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88848876953125,0.8393804430961609,0.4331254065036773,0.4148992598056793,297.1318664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.887939453125,0.9990000128746032,0.8298419713973999,0.5166106820106506,296.9973449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891296386719,0.7410286664962769,0.2940433919429779,0.2837288379669189,297.00439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8906555175781,0.6222035884857178,0.1712762415409088,0.796068012714386,284.8886108398437,284.95001220703125,296.11773681640625,287.00640869140625,296.61627197265625,297.03680419921875,284.885498046875,1.0,0.5525235533714294,0.0,1.0,1.0,1.0,-2.7313783168792725,1.2534559965133667,1.477922439575195,0.6386273503303528,0.8999464511871338,0.8999464511871338,0.0,179.6155548095703,181.0,32463.123046875,0.0,1994.122314453125,1.0,281.5579833984375,283.68658447265625,290.0477600097656,292.1869506835937,293.1499938964844,293.1499938964844,281.25,36003.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8978436589241028,1.0,0.0,0.0,3.6526482105255127,3.652672290802002,8.902438821678516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5118.0595703125,0.0,1536.146484375,1895.4371337890625,0.0,3383.475830078125,0.9058529138565063,1.0,0.0,3.0,1.0,0.0
12161880,296.9632873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891906738281,0.7361128330230713,0.2875275909900665,0.2637320458889007,296.8934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88848876953125,0.8393804430961609,0.4331254065036773,0.4148992598056793,297.1318664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.887939453125,0.9990000128746032,0.8298419713973999,0.5166106820106506,296.9973449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891296386719,0.7410286664962769,0.2940433919429779,0.2837288379669189,297.00439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8906555175781,0.6222035884857178,0.1712762415409088,0.796068012714386,284.8886108398437,284.95001220703125,296.11773681640625,287.00640869140625,296.61627197265625,297.03680419921875,284.885498046875,1.0,0.5525235533714294,0.0,1.0,1.0,1.0,-2.7313783168792725,1.2534559965133667,1.477922439575195,0.6386273503303528,0.8999464511871338,0.8999464511871338,0.0,179.6155548095703,181.0,32463.123046875,0.0,1994.122314453125,1.0,281.5579833984375,283.68658447265625,290.0477600097656,292.1869506835937,293.1499938964844,293.1499938964844,281.25,36003.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8978436589241028,1.0,0.0,0.0,3.6526482105255127,3.652672290802002,8.902438821678516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5118.0595703125,0.0,1536.146484375,1895.4371337890625,0.0,3383.475830078125,0.9058529138565063,1.0,0.0,3.0,1.0,0.0
12161940,296.9444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6297912597656,0.7301989793777466,0.2832631170749664,0.2602699995040893,296.87286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.62908935546875,0.8330817818641663,0.4277988970279693,0.410301148891449,297.0675964355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.62847900390625,0.9990000128746032,0.8231304287910461,0.5233307480812073,296.9806213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6297607421875,0.7355717420578003,0.2904249131679535,0.2806675434112549,296.9935913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.63134765625,0.616657018661499,0.1683414429426193,0.7843354344367981,284.6291809082031,284.95001220703125,296.0062561035156,286.94940185546875,296.5478820800781,297.0045471191406,284.6259765625,1.0,0.5519076585769653,0.0,1.0,1.0,1.0,-2.711993932723999,1.2440226078033447,1.4679713249206543,0.6333977580070496,0.8935773968696594,0.8935773968696594,0.0,182.34100341796875,169.0,32758.34765625,0.0,1976.242919921875,1.0,281.2584228515625,283.41259765625,289.99884033203125,292.1761169433594,293.1499938964844,293.1499938964844,281.54998779296875,36311.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9115630984306335,1.0,0.0,0.0,3.6420722007751465,3.642096281051636,8.850960853123979e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4582.640625,0.0,1526.69189453125,1895.4371337890625,0.0,3511.10400390625,0.9036920070648192,1.0,0.0,3.0,1.0,0.0
12162000,296.9444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6297912597656,0.7301989793777466,0.2832631170749664,0.2602699995040893,296.87286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.62908935546875,0.8330817818641663,0.4277988970279693,0.410301148891449,297.0675964355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.62847900390625,0.9990000128746032,0.8231304287910461,0.5233307480812073,296.9806213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6297607421875,0.7355717420578003,0.2904249131679535,0.2806675434112549,296.9935913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.63134765625,0.616657018661499,0.1683414429426193,0.7843354344367981,284.6291809082031,284.95001220703125,296.0062561035156,286.94940185546875,296.5478820800781,297.0045471191406,284.6259765625,1.0,0.5519076585769653,0.0,1.0,1.0,1.0,-2.711993932723999,1.2440226078033447,1.4679713249206543,0.6333977580070496,0.8935773968696594,0.8935773968696594,0.0,182.34100341796875,169.0,32758.34765625,0.0,1976.242919921875,1.0,281.2584228515625,283.41259765625,289.99884033203125,292.1761169433594,293.1499938964844,293.1499938964844,281.54998779296875,36311.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9115630984306335,1.0,0.0,0.0,3.6420722007751465,3.642096281051636,8.850960853123979e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4582.640625,0.0,1526.69189453125,1895.4371337890625,0.0,3511.10400390625,0.9036920070648192,1.0,0.0,3.0,1.0,0.0
12162060,296.9398498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.80743408203125,0.7284289002418518,0.2801682353019714,0.2570258975028991,296.86572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8075256347656,0.831444501876831,0.4235433340072632,0.4058178961277008,297.03009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8075866699219,0.9990000128746032,0.8182227611541748,0.5208942294120789,296.97314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.80743408203125,0.7341042757034302,0.2875032722949981,0.2775614857673645,296.98779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.80712890625,0.6142668128013611,0.1657605171203613,0.7716457843780518,284.8075256347656,284.95001220703125,295.89373779296875,286.8919372558594,296.4893798828125,296.9908752441406,284.8075561523437,1.0,0.5463045239448547,0.0,1.0,1.0,1.0,-2.6808083057403564,1.2288185358047483,1.451989769935608,0.625097930431366,0.8931450843811035,0.8931450843811035,0.0,179.98619079589844,157.0,31698.3203125,0.0,1917.030517578125,1.0,281.5425720214844,283.62628173828125,289.8255920410156,291.8669128417969,293.1499938964844,293.1499938964844,281.8500061035156,36215.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8935021758079529,1.0,0.0,0.0,3.6331264972686768,3.633150577545166,8.807534186416888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4440.6552734375,0.0,1516.082275390625,1895.4371337890625,0.0,3342.943359375,0.901661455631256,1.0,0.0,3.0,1.0,0.0
12162120,296.9398498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.80743408203125,0.7284289002418518,0.2801682353019714,0.2570258975028991,296.86572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8075256347656,0.831444501876831,0.4235433340072632,0.4058178961277008,297.03009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8075866699219,0.9990000128746032,0.8182227611541748,0.5208942294120789,296.97314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.80743408203125,0.7341042757034302,0.2875032722949981,0.2775614857673645,296.98779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.80712890625,0.6142668128013611,0.1657605171203613,0.7716457843780518,284.8075256347656,284.95001220703125,295.89373779296875,286.8919372558594,296.4893798828125,296.9908752441406,284.8075561523437,1.0,0.5463045239448547,0.0,1.0,1.0,1.0,-2.6808083057403564,1.2288185358047483,1.451989769935608,0.625097930431366,0.8931450843811035,0.8931450843811035,0.0,179.98619079589844,157.0,31698.3203125,0.0,1917.030517578125,1.0,281.5425720214844,283.62628173828125,289.8255920410156,291.8669128417969,293.1499938964844,293.1499938964844,281.8500061035156,36215.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8935021758079529,1.0,0.0,0.0,3.6331264972686768,3.633150577545166,8.807534186416888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4440.6552734375,0.0,1516.082275390625,1895.4371337890625,0.0,3342.943359375,0.901661455631256,1.0,0.0,3.0,1.0,0.0
12162180,296.9432983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.962890625,0.7293773293495178,0.279120922088623,0.2558282315731048,296.8681945800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.96514892578125,0.8325858116149902,0.4219106137752533,0.4040021896362304,297.0311889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9669189453125,0.9990000128746032,0.8175315856933594,0.5162827968597412,296.9739074707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.96307373046875,0.7350885272026062,0.2864097952842712,0.2762998640537262,296.98809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95782470703125,0.6146093606948853,0.1647224128246307,0.7660797238349915,284.9648132324219,284.95001220703125,295.8348693847656,286.86187744140625,296.4627685546875,296.9910583496094,284.97381591796875,1.0,0.5422815084457397,0.0,1.0,1.0,1.0,-2.6634416580200195,1.220361351966858,1.4430803060531616,0.6204330921173096,0.8947386145591736,0.8947386145591736,0.0,177.02862548828125,157.0,30879.376953125,0.0,1877.08349609375,1.0,281.8017883300781,283.8163146972656,289.7477722167969,291.6747741699219,293.1499938964844,293.1499938964844,281.8500061035156,36098.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8791618347167969,1.0,0.0,0.0,3.6312878131866455,3.631311655044556,8.798621138339513e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4564.06103515625,0.0,1513.180908203125,1895.4371337890625,0.0,3208.724853515625,0.9012171626091005,1.0,0.0,3.0,1.0,0.0
12162240,296.9486694335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00439453125,0.7311901450157166,0.2783910930156708,0.2550085186958313,296.8729553222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045471191406,0.8346387147903442,0.4206638932228088,0.4026444256305694,297.0433959960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.004638671875,0.9990000128746032,0.8180038928985596,0.5104988813400269,296.9765319824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044250488281,0.736880362033844,0.2855968475341797,0.2753615379333496,296.9899597167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039978027344,0.6157441139221191,0.1639201045036316,0.7616861462593079,285.0045166015625,284.95001220703125,295.7803039550781,286.8340759277344,296.4399719238281,296.9945983886719,285.0047607421875,1.0,0.5381034016609192,0.0,1.0,1.0,1.0,-2.647468328475952,1.2125829458236694,1.4348852634429932,0.6161401867866516,0.8955404162406921,0.8955404162406921,0.0,173.55735778808594,160.0,30642.076171875,0.0,1837.3511962890625,1.0,281.8414611816406,283.8560485839844,289.7442626953125,291.6967468261719,293.1499938964844,293.1499938964844,282.1499938964844,36011.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8714509606361389,1.0,0.0,0.0,3.63200044631958,3.63202428817749,8.802076081337873e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4340.443359375,0.0,1513.3216552734375,1895.4371337890625,0.0,3136.42138671875,0.9012765884399414,1.0,0.0,3.0,1.0,0.0
12162300,296.95513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.15771484375,0.7321157455444336,0.2777467668056488,0.2542685866355896,296.8790588378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1602478027344,0.8356430530548096,0.4195064306259155,0.4013736248016357,297.0621643066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1622314453125,0.9990000128746032,0.8191633224487305,0.506932258605957,296.9801940917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.15789794921875,0.7377771735191345,0.2848571240901947,0.2745117247104645,296.9927673339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1519775390625,0.6161134839057922,0.1631809920072555,0.7577330470085144,285.15985107421875,284.95001220703125,295.7232971191406,286.8050231933594,296.4173889160156,297.000732421875,285.1701965332031,1.0,0.5354558229446411,0.0,1.0,1.0,1.0,-2.6349830627441406,1.206533670425415,1.428449273109436,0.612654983997345,0.8984231352806091,0.8984231352806091,0.0,171.3358154296875,160.0,29888.666015625,0.0,1808.8056640625,1.0,282.0980224609375,284.0437316894531,289.6894226074219,291.5389404296875,293.1499938964844,293.1499938964844,282.1499938964844,35874.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8586143255233765,1.0,0.0,0.0,3.6346218585968018,3.634645700454712,8.81478626979515e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4465.64453125,0.0,1515.19140625,1895.4371337890625,0.0,3016.010009765625,0.9018136858940125,1.0,0.0,3.0,1.0,0.0
12162360,296.9626770019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2078552246094,0.7327451109886169,0.2772546112537384,0.2537617683410644,296.8865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2080383300781,0.8362402319908142,0.4185291528701782,0.4003721475601196,297.0824890136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2081298828125,0.9990000128746032,0.8206051588058472,0.5045137405395508,296.9849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2078552246094,0.7383320927619934,0.28425133228302,0.2738640010356903,296.9965209960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2073669433594,0.6162261366844177,0.1625528633594513,0.7545345425605774,285.2080078125,284.95001220703125,295.6661376953125,286.7759094238281,296.38592529296875,297.0093994140625,285.2084045410156,1.0,0.5334419012069702,0.2000000029802322,1.0,0.800000011920929,1.0,-2.625638723373413,1.223499417304993,1.4021391868591309,0.6315450072288513,0.9006816744804382,0.9006816744804382,0.0,169.81272888183594,163.0,29702.68359375,0.0,1788.266357421875,1.0,282.14178466796875,284.0901184082031,289.6963806152344,291.5823669433594,293.1499938964844,293.1499938964844,281.8500061035156,35759.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8521330952644348,1.0,0.0,0.0,3.64020037651062,3.6402242183685294,8.841864200803684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4777.54443359375,0.0,1520.49853515625,1895.4371337890625,0.0,2955.25390625,0.9029388427734376,1.0,0.0,3.0,1.0,0.0
12162420,296.95965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9324035644531,0.7316266894340515,0.2746013402938843,0.2518810927867889,296.8837280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9306945800781,0.8350164294242859,0.4149317443370819,0.3975123763084411,297.0807800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.92926025390625,0.9990000128746032,0.8196429014205933,0.5032622814178467,296.98199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9322814941406,0.7373334765434265,0.281878650188446,0.2719967663288116,296.99664306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9359741210937,0.6146597862243652,0.1606358587741851,0.7469415664672852,284.93096923828125,284.95001220703125,295.5513610839844,286.7174987792969,296.07769775390625,297.008056640625,284.9227905273437,1.0,0.5307795405387878,0.6000000238418579,1.0,0.4000000059604645,1.0,-2.6070749759674072,1.689447283744812,0.91762775182724,1.1005929708480835,0.8984166979789734,0.8984166979789734,0.0,168.67955017089844,166.0,29550.1796875,0.0,1757.485107421875,1.0,281.8580322265625,283.80487060546875,289.76141357421875,291.73101806640625,293.1499938964844,293.1499938964844,282.1499938964844,35950.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8665146231651306,1.0,0.0,0.0,3.6435701847076416,3.643594264984131,8.858243063514237e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4306.75341796875,0.0,1525.657958984375,1895.4371337890625,0.0,3090.11474609375,0.9037771224975586,1.0,0.0,3.0,1.0,0.0
12162480,296.95965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9324035644531,0.7316266894340515,0.2746013402938843,0.2518810927867889,296.8837280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9306945800781,0.8350164294242859,0.4149317443370819,0.3975123763084411,297.0807800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.92926025390625,0.9990000128746032,0.8196429014205933,0.5032622814178467,296.98199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9322814941406,0.7373334765434265,0.281878650188446,0.2719967663288116,296.99664306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9359741210937,0.6146597862243652,0.1606358587741851,0.7469415664672852,284.93096923828125,284.95001220703125,295.5513610839844,286.7174987792969,296.07769775390625,297.008056640625,284.9227905273437,1.0,0.5307795405387878,0.6000000238418579,1.0,0.4000000059604645,1.0,-2.6070749759674072,1.689447283744812,0.91762775182724,1.1005929708480835,0.8984166979789734,0.8984166979789734,0.0,168.67955017089844,166.0,29550.1796875,0.0,1757.485107421875,1.0,281.8580322265625,283.80487060546875,289.76141357421875,291.73101806640625,293.1499938964844,293.1499938964844,282.1499938964844,35950.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8665146231651306,1.0,0.0,0.0,3.6435701847076416,3.643594264984131,8.858243063514237e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4306.75341796875,0.0,1525.657958984375,1895.4371337890625,0.0,3090.11474609375,0.9037771224975586,1.0,0.0,3.0,1.0,0.0
12162540,296.9560241699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9795837402344,0.7286443114280701,0.271811693906784,0.2492598742246627,296.87921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9786071777344,0.8318505883216858,0.4110905230045318,0.3937964141368866,297.06256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779357910156,0.9990000128746032,0.8169143199920654,0.504671037197113,296.9770202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794921875,0.7345649600028992,0.2792391777038574,0.2694637179374695,296.9946594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9818420410156,0.6113343834877014,0.1584863811731338,0.7372925281524658,284.978759765625,284.95001220703125,295.43609619140625,286.658935546875,295.43878173828125,296.9987487792969,284.9756774902344,1.0,0.5292790532112122,1.0,1.0,0.0,1.0,-2.586526393890381,2.586500883102417,2.5607634597690776e-05,1.999006271362305,0.8994392156600952,0.8994392156600952,0.0,169.15040588378906,169.0,27390.18359375,0.0,1733.853271484375,1.0,282.1420593261719,283.9372863769531,289.5815124511719,291.38604736328125,293.1499938964844,293.1499938964844,282.45001220703125,35928.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8474745154380798,1.0,0.0,0.0,3.646052598953247,3.646076679229736,8.870317174114462e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4111.3955078125,0.0,1528.2432861328125,1895.4371337890625,0.0,2911.622314453125,0.9043310284614564,1.0,0.0,3.0,1.0,0.0
12162600,296.9560241699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9795837402344,0.7286443114280701,0.271811693906784,0.2492598742246627,296.87921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9786071777344,0.8318505883216858,0.4110905230045318,0.3937964141368866,297.06256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779357910156,0.9990000128746032,0.8169143199920654,0.504671037197113,296.9770202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794921875,0.7345649600028992,0.2792391777038574,0.2694637179374695,296.9946594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9818420410156,0.6113343834877014,0.1584863811731338,0.7372925281524658,284.978759765625,284.95001220703125,295.43609619140625,286.658935546875,295.43878173828125,296.9987487792969,284.9756774902344,1.0,0.5292790532112122,1.0,1.0,0.0,1.0,-2.586526393890381,2.586500883102417,2.5607634597690776e-05,1.999006271362305,0.8994392156600952,0.8994392156600952,0.0,169.15040588378906,169.0,27390.18359375,0.0,1733.853271484375,1.0,282.1420593261719,283.9372863769531,289.5815124511719,291.38604736328125,293.1499938964844,293.1499938964844,282.45001220703125,35928.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8474745154380798,1.0,0.0,0.0,3.646052598953247,3.646076679229736,8.870317174114462e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4111.3955078125,0.0,1528.2432861328125,1895.4371337890625,0.0,2911.622314453125,0.9043310284614564,1.0,0.0,3.0,1.0,0.0
12162660,296.9612731933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.17071533203125,0.7253151535987854,0.269875705242157,0.2473790198564529,296.883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1708984375,0.8280207514762878,0.4080881774425506,0.3908168077468872,297.0491638183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1709899902344,0.9990000128746032,0.8144366145133972,0.5083451867103577,296.9782409667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1707458496094,0.7311996221542358,0.2771616280078888,0.2674146294593811,296.99615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1702575683594,0.6073123812675476,0.1566663384437561,0.7289961576461792,285.1708679199219,284.95001220703125,295.3205261230469,286.6002502441406,295.3230285644531,296.9960632324219,285.1712341308594,1.0,0.5285545587539673,1.0,1.0,0.0,1.0,-2.572665214538574,2.572659969329834,5.323398909240495e-06,1.988081336021424,0.9039823412895204,0.9039823412895204,0.0,170.4887237548828,172.0,26414.634765625,-0.0,1719.886474609375,1.0,282.4415588378906,284.1672058105469,289.47369384765625,291.1718444824219,293.1499938964844,293.1499938964844,282.1499938964844,35752.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8171656727790833,1.0,0.0,0.0,3.6543166637420654,3.654340505599976,8.910573114917497e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4500.0166015625,0.0,1536.1219482421875,1895.4371337890625,0.0,2629.33154296875,0.9060860276222228,1.0,0.0,3.0,1.0,0.0
12162720,296.9612731933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.17071533203125,0.7253151535987854,0.269875705242157,0.2473790198564529,296.883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1708984375,0.8280207514762878,0.4080881774425506,0.3908168077468872,297.0491638183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1709899902344,0.9990000128746032,0.8144366145133972,0.5083451867103577,296.9782409667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1707458496094,0.7311996221542358,0.2771616280078888,0.2674146294593811,296.99615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1702575683594,0.6073123812675476,0.1566663384437561,0.7289961576461792,285.1708679199219,284.95001220703125,295.3205261230469,286.6002502441406,295.3230285644531,296.9960632324219,285.1712341308594,1.0,0.5285545587539673,1.0,1.0,0.0,1.0,-2.572665214538574,2.572659969329834,5.323398909240495e-06,1.988081336021424,0.9039823412895204,0.9039823412895204,0.0,170.4887237548828,172.0,26414.634765625,-0.0,1719.886474609375,1.0,282.4415588378906,284.1672058105469,289.47369384765625,291.1718444824219,293.1499938964844,293.1499938964844,282.1499938964844,35752.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8171656727790833,1.0,0.0,0.0,3.6543166637420654,3.654340505599976,8.910573114917497e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4500.0166015625,0.0,1536.1219482421875,1895.4371337890625,0.0,2629.33154296875,0.9060860276222228,1.0,0.0,3.0,1.0,0.0
12162780,296.9550170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9253234863281,0.7210967540740967,0.2668723165988922,0.2452091127634048,296.87646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9244384765625,0.8233159780502319,0.4040150046348572,0.3875401616096496,297.0063171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9237060546875,0.9990000128746032,0.8088667392730713,0.5134087204933167,296.97222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9252319335937,0.7271145582199097,0.2743924856185913,0.2652139961719513,296.9933776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.92730712890625,0.6025416254997253,0.1544449627399444,0.7204363942146301,284.924560546875,284.95001220703125,295.20477294921875,286.5415954589844,295.2073059082031,296.9935302734375,284.9207458496094,1.0,0.5283392071723938,1.0,1.0,0.0,1.0,-2.5592808723449707,2.5592756271362305,5.267918368190294e-06,1.9776270389556885,0.9017265439033508,0.9017265439033508,0.0,172.56268310546875,160.0,26666.861328125,-0.0,1709.9049072265625,1.0,282.1580505371094,283.9054870605469,289.55255126953125,291.3277282714844,293.1499938964844,293.1499938964844,281.8500061035156,35949.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8242984414100647,1.0,0.0,0.0,3.6573994159698486,3.657423496246338,8.92561274667969e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4578.4814453125,0.0,1541.0389404296875,1895.4371337890625,0.0,2695.436279296875,0.9068775177001952,1.0,0.0,3.0,1.0,0.0
12162840,296.9550170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9253234863281,0.7210967540740967,0.2668723165988922,0.2452091127634048,296.87646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9244384765625,0.8233159780502319,0.4040150046348572,0.3875401616096496,297.0063171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9237060546875,0.9990000128746032,0.8088667392730713,0.5134087204933167,296.97222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9252319335937,0.7271145582199097,0.2743924856185913,0.2652139961719513,296.9933776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.92730712890625,0.6025416254997253,0.1544449627399444,0.7204363942146301,284.924560546875,284.95001220703125,295.20477294921875,286.5415954589844,295.2073059082031,296.9935302734375,284.9207458496094,1.0,0.5283392071723938,1.0,1.0,0.0,1.0,-2.5592808723449707,2.5592756271362305,5.267918368190294e-06,1.9776270389556885,0.9017265439033508,0.9017265439033508,0.0,172.56268310546875,160.0,26666.861328125,-0.0,1709.9049072265625,1.0,282.1580505371094,283.9054870605469,289.55255126953125,291.3277282714844,293.1499938964844,293.1499938964844,281.8500061035156,35949.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8242984414100647,1.0,0.0,0.0,3.6573994159698486,3.657423496246338,8.92561274667969e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4578.4814453125,0.0,1541.0389404296875,1895.4371337890625,0.0,2695.436279296875,0.9068775177001952,1.0,0.0,3.0,1.0,0.0
