time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12162900,296.9467163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7358093261719,0.7195413708686829,0.264824241399765,0.2435498386621475,296.86773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7322998046875,0.8218085765838623,0.4014315903186798,0.3852934241294861,296.9732971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7293701171875,0.9990000128746032,0.8047205209732056,0.5134406685829163,296.9652709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7355041503906,0.7257803678512573,0.2725875079631805,0.2636587917804718,296.989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7438049316406,0.6007237434387207,0.1530274599790573,0.7145980596542358,284.7327880859375,284.95001220703125,295.1468811035156,286.51226806640625,295.1494140625,296.9893493652344,284.7180480957031,1.0,0.5261326432228088,1.0,1.0,0.0,1.0,-2.5457565784454346,2.5457513332366943,5.212531505094376e-06,1.9672446250915527,0.8984323143959045,0.8984323143959045,0.0,172.12322998046875,160.0,27009.001953125,-0.0,1688.878173828125,1.0,281.9012145996094,283.69024658203125,289.5820007324219,291.4471130371094,293.1499938964844,293.1499938964844,281.8500061035156,36113.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8343656659126282,1.0,0.0,0.0,3.654865264892578,3.6548893451690674,8.913248734643275e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4416.48388671875,0.0,1539.4403076171875,1895.4371337890625,0.0,2789.122314453125,0.9063737392425536,1.0,0.0,3.0,1.0,0.0
12162960,296.9366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6468505859375,0.7183591723442078,0.2625475525856018,0.2415401041507721,296.8569030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6458435058594,0.8208484053611755,0.3985787034034729,0.3826643824577331,296.9397277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6449890136719,0.9990000128746032,0.8003016710281372,0.5118480920791626,296.9564514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6467590332031,0.7248780131340027,0.270550936460495,0.2617871463298797,296.9830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.64910888671875,0.5992198586463928,0.1514191180467605,0.7075871825218201,284.6459655761719,284.95001220703125,295.0889892578125,286.4830017089844,295.091552734375,296.9833679199219,284.6414794921875,1.0,0.5229407548904419,1.0,1.0,0.0,1.0,-2.5276033878326416,2.5275983810424805,5.138399501447566e-06,1.9531793594360352,0.8954799771308899,0.8954799771308899,0.0,170.70997619628906,148.0,26763.73828125,-0.0,1657.4002685546875,1.0,281.8580017089844,283.6164855957031,289.5313415527344,291.3438415527344,293.1499938964844,293.1499938964844,282.1499938964844,36270.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8385510444641113,1.0,0.0,0.0,3.648496866226196,3.6485209465026855,8.882214501682029e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4102.107421875,0.0,1533.520263671875,1895.4371337890625,0.0,2828.180419921875,0.9050962924957277,1.0,0.0,3.0,1.0,0.0
12163020,296.93218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8091735839844,0.7188126444816589,0.2593733072280884,0.2381316423416137,296.8502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8091735839844,0.8218163847923279,0.3941646814346313,0.377939224243164,296.917724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.80914306640625,0.9990000128746032,0.7953415513038635,0.5036252737045288,296.94927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8091735839844,0.7255252003669739,0.2673559188842773,0.2583247125148773,296.97674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8089599609375,0.5983941555023193,0.1486585140228271,0.6936509013175964,284.8091735839844,284.95001220703125,294.97332763671875,286.424560546875,294.9759216308594,296.9768371582031,284.8087158203125,1.0,0.5143753290176392,1.0,1.0,0.0,1.0,-2.487046718597412,2.48704195022583,4.974433068127837e-06,1.9216015338897705,0.8949635624885559,0.8949635624885559,0.0,165.2587432861328,136.0,25585.103515625,-0.0,1578.7138671875,1.0,282.1418762207031,283.8203430175781,289.34100341796875,291.0173645019531,293.1499938964844,293.1499938964844,282.45001220703125,36196.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.816871166229248,1.0,0.0,0.0,3.6403307914733887,3.640354633331299,8.842498573358171e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3960.9345703125,0.0,1523.9029541015625,1895.4371337890625,0.0,2626.607666015625,0.9032554030418396,1.0,0.0,3.0,1.0,0.0
12163080,296.93218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8091735839844,0.7188126444816589,0.2593733072280884,0.2381316423416137,296.8502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8091735839844,0.8218163847923279,0.3941646814346313,0.377939224243164,296.917724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.80914306640625,0.9990000128746032,0.7953415513038635,0.5036252737045288,296.94927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8091735839844,0.7255252003669739,0.2673559188842773,0.2583247125148773,296.97674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8089599609375,0.5983941555023193,0.1486585140228271,0.6936509013175964,284.8091735839844,284.95001220703125,294.97332763671875,286.424560546875,294.9759216308594,296.9768371582031,284.8087158203125,1.0,0.5143753290176392,1.0,1.0,0.0,1.0,-2.487046718597412,2.48704195022583,4.974433068127837e-06,1.9216015338897705,0.8949635624885559,0.8949635624885559,0.0,165.2587432861328,136.0,25585.103515625,-0.0,1578.7138671875,1.0,282.1418762207031,283.8203430175781,289.34100341796875,291.0173645019531,293.1499938964844,293.1499938964844,282.45001220703125,36196.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.816871166229248,1.0,0.0,0.0,3.6403307914733887,3.640354633331299,8.842498573358171e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3960.9345703125,0.0,1523.9029541015625,1895.4371337890625,0.0,2626.607666015625,0.9032554030418396,1.0,0.0,3.0,1.0,0.0
12163140,296.940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957580566406,0.7231062054634094,0.257415235042572,0.2359129041433334,296.8566589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99578857421875,0.8267113566398621,0.3910094797611236,0.374468058347702,296.94586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957580566406,0.9990000128746032,0.7952054142951965,0.4895683825016022,296.9521789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957580566406,0.7296299934387207,0.2651000916957855,0.255746990442276,296.978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954833984375,0.601097822189331,0.146634504199028,0.6825212240219116,284.99578857421875,284.95001220703125,294.85791015625,286.3663330078125,294.8605651855469,296.9783935546875,284.995361328125,1.0,0.5039991736412048,1.0,1.0,0.0,1.0,-2.446852684020996,2.446847915649414,4.814583462575683e-06,1.8902881145477293,0.8971642255783081,0.8971642255783081,0.0,157.0930938720703,139.0,24424.384765625,-0.0,1491.3482666015625,1.0,282.4414978027344,284.044189453125,289.244140625,290.8238525390625,293.1499938964844,293.1499938964844,282.75,36010.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7878849506378174,1.0,0.0,0.0,3.6392691135406494,3.63929295539856,8.837341738399118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3862.146240234375,0.0,1521.3421630859375,1895.4371337890625,0.0,2361.21484375,0.9028983116149902,1.0,0.0,3.0,1.0,0.0
12163200,296.940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957580566406,0.7231062054634094,0.257415235042572,0.2359129041433334,296.8566589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99578857421875,0.8267113566398621,0.3910094797611236,0.374468058347702,296.94586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957580566406,0.9990000128746032,0.7952054142951965,0.4895683825016022,296.9521789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957580566406,0.7296299934387207,0.2651000916957855,0.255746990442276,296.978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954833984375,0.601097822189331,0.146634504199028,0.6825212240219116,284.99578857421875,284.95001220703125,294.85791015625,286.3663330078125,294.8605651855469,296.9783935546875,284.995361328125,1.0,0.5039991736412048,1.0,1.0,0.0,1.0,-2.446852684020996,2.446847915649414,4.814583462575683e-06,1.8902881145477293,0.8971642255783081,0.8971642255783081,0.0,157.0930938720703,139.0,24424.384765625,-0.0,1491.3482666015625,1.0,282.4414978027344,284.044189453125,289.244140625,290.8238525390625,293.1499938964844,293.1499938964844,282.75,36010.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7878849506378174,1.0,0.0,0.0,3.6392691135406494,3.63929295539856,8.837341738399118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3862.146240234375,0.0,1521.3421630859375,1895.4371337890625,0.0,2361.21484375,0.9028983116149902,1.0,0.0,3.0,1.0,0.0
12163260,296.9526672363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.18865966796875,0.7256381511688232,0.2560164928436279,0.2344047576189041,296.8685607910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1888122558594,0.8294305801391602,0.3884955942630768,0.371818482875824,296.9949035644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1888732910156,0.9990000128746032,0.7975834608078003,0.4809918403625488,296.9598693847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1886901855469,0.7319297194480896,0.2633674442768097,0.2538461685180664,296.9852905273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.18817138671875,0.6024134159088135,0.1451441198587417,0.6745566725730896,285.18878173828125,284.95001220703125,294.742919921875,286.3084411621094,294.7455749511719,296.9850769042969,285.1889343261719,1.0,0.4977398514747619,1.0,1.0,0.0,1.0,-2.4196853637695312,2.419680595397949,4.707658717961749e-06,1.8689069747924805,0.9019676446914672,0.9019676446914672,0.0,152.12344360351562,142.0,23390.548828125,-0.0,1435.981201171875,1.0,282.74151611328125,284.272705078125,289.19293212890625,290.6974792480469,293.1499938964844,293.1499938964844,282.45001220703125,35777.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7609094977378845,1.0,0.0,0.0,3.646832227706909,3.6468563079833984,8.87411147232342e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4234.08544921875,0.0,1527.98193359375,1895.4371337890625,0.0,2120.5546875,0.9044331312179564,1.0,0.0,3.0,1.0,0.0
12163320,296.9526672363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.18865966796875,0.7256381511688232,0.2560164928436279,0.2344047576189041,296.8685607910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1888122558594,0.8294305801391602,0.3884955942630768,0.371818482875824,296.9949035644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1888732910156,0.9990000128746032,0.7975834608078003,0.4809918403625488,296.9598693847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1886901855469,0.7319297194480896,0.2633674442768097,0.2538461685180664,296.9852905273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.18817138671875,0.6024134159088135,0.1451441198587417,0.6745566725730896,285.18878173828125,284.95001220703125,294.742919921875,286.3084411621094,294.7455749511719,296.9850769042969,285.1889343261719,1.0,0.4977398514747619,1.0,1.0,0.0,1.0,-2.4196853637695312,2.419680595397949,4.707658717961749e-06,1.8689069747924805,0.9019676446914672,0.9019676446914672,0.0,152.12344360351562,142.0,23390.548828125,-0.0,1435.981201171875,1.0,282.74151611328125,284.272705078125,289.19293212890625,290.6974792480469,293.1499938964844,293.1499938964844,282.45001220703125,35777.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7609094977378845,1.0,0.0,0.0,3.646832227706909,3.6468563079833984,8.87411147232342e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4234.08544921875,0.0,1527.98193359375,1895.4371337890625,0.0,2120.5546875,0.9044331312179564,1.0,0.0,3.0,1.0,0.0
12163380,296.9534912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937438964844,0.7258366346359253,0.254607617855072,0.233423501253128,296.86920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9912109375,0.829594075679779,0.3864281475543976,0.3701695799827575,297.00665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891662597656,0.9990000128746032,0.797584056854248,0.4785551428794861,296.9602355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935302734375,0.7320659160614014,0.2619636952877044,0.2527127265930176,296.9872131347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0,0.6021084189414978,0.1440844088792801,0.6702152490615845,284.9916381835937,284.95001220703125,294.6741638183594,286.2738952636719,294.6768493652344,296.9872131347656,284.9808044433594,1.0,0.4952358901500702,1.0,1.0,0.0,1.0,-2.4070212841033936,2.4070165157318115,4.658405032387236e-06,1.8590282201766968,0.9005307555198669,0.9005307555198669,0.0,150.56988525390625,142.0,23709.607421875,-0.0,1413.665283203125,1.0,282.4841003417969,284.0522766113281,289.2964172363281,290.90545654296875,293.1499938964844,293.1499938964844,282.45001220703125,35886.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7698457837104797,1.0,0.0,0.0,3.649800539016724,3.649824619293213,8.888563343134592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4104.71044921875,0.0,1532.0953369140625,1895.4371337890625,0.0,2199.46923828125,0.9051084518432616,1.0,0.0,3.0,1.0,0.0
12163440,296.9501647949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9377746582031,0.724949300289154,0.2532866597175598,0.2323639988899231,296.8656921386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9367980957031,0.8286840915679932,0.384664386510849,0.3686432838439941,297.003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9359741210937,0.9990000128746032,0.796521782875061,0.4782687723636627,296.9575500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.93768310546875,0.7312607765197754,0.260741114616394,0.2516612410545349,296.9864807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94012451171875,0.6010186672210693,0.1431889832019806,0.6665306091308594,284.9369506835937,284.95001220703125,294.62847900390625,286.2509460449219,294.6311340332031,296.9865417480469,284.9326171875,1.0,0.493891566991806,1.0,1.0,0.0,1.0,-2.397881507873535,2.397876977920532,4.6230488806031644e-06,1.851911187171936,0.8998525142669678,0.8998525142669678,0.0,150.14317321777344,145.0,23563.96484375,-0.0,1400.5218505859375,1.0,282.4580993652344,284.0062255859375,289.28875732421875,290.875244140625,293.1499938964844,293.1499938964844,282.1499938964844,35957.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7740947604179382,1.0,0.0,0.0,3.6496548652648926,3.6496787071228014,8.887853368833021e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4309.54052734375,0.0,1532.4696044921875,1895.4371337890625,0.0,2237.2861328125,0.9051520228385924,1.0,0.0,3.0,1.0,0.0
12163500,296.9434509277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7486572265625,0.7231560945510864,0.2513655424118042,0.2308263033628463,296.8586730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7449035644531,0.8268450498580933,0.3821777999401092,0.3665036857128143,296.9886169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.74188232421875,0.9990000128746032,0.794171154499054,0.478906512260437,296.9521179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7483215332031,0.729620635509491,0.2589905560016632,0.2501669228076935,296.9839172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7577514648437,0.5989733934402466,0.1419047117233276,0.6613177061080933,284.7455444335937,284.95001220703125,294.5715026855469,286.22235107421875,294.5741577148437,296.9841613769531,284.7298889160156,1.0,0.4924912452697754,1.0,1.0,0.0,1.0,-2.386173248291016,2.3861687183380127,4.57795977126807e-06,1.8427934646606443,0.8966512680053711,0.8966512680053711,0.0,150.0693817138672,145.0,23904.96484375,-0.0,1385.72705078125,1.0,282.20147705078125,283.79071044921875,289.3188171386719,290.9948425292969,293.1499938964844,293.1499938964844,282.1499938964844,36116.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7868430614471436,1.0,0.0,0.0,3.647119283676148,3.6471433639526367,8.87550811512483e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4159.52880859375,0.0,1530.8349609375,1895.4371337890625,0.0,2351.792236328125,0.9046434760093688,1.0,0.0,3.0,1.0,0.0
12163560,296.9345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.661376953125,0.7205438017845154,0.2491832375526428,0.2289769649505615,296.8492126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6603698730469,0.8241975903511047,0.3794033825397491,0.364019513130188,296.9636535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6595764160156,0.9990000128746032,0.7906996607780457,0.4805938005447387,296.944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6612854003906,0.72724449634552,0.2569992840290069,0.2484063357114792,296.9796142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.66375732421875,0.5961052775382996,0.1404288560152053,0.6552069187164307,284.6605529785156,284.95001220703125,294.51470947265625,286.19390869140625,294.51739501953125,296.9798583984375,284.65625,1.0,0.4913018345832824,1.0,1.0,0.0,1.0,-2.3735389709472656,2.3735344409942627,4.529576926870504e-06,1.8329617977142327,0.8938119411468506,0.8938119411468506,0.0,150.46279907226562,148.0,23713.5859375,-0.0,1371.80517578125,1.0,282.1580810546875,283.7195739746094,289.2640380859375,290.8917236328125,293.1499938964844,293.1499938964844,282.45001220703125,36268.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7929837703704834,1.0,0.0,0.0,3.640806198120117,3.6408302783966064,8.844808121466485e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3868.318603515625,0.0,1524.9661865234375,1895.4371337890625,0.0,2407.45849609375,0.9033774733543396,1.0,0.0,3.0,1.0,0.0
12163620,296.9310607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.838134765625,0.715549111366272,0.246078222990036,0.2258821427822113,296.84405517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8383483886719,0.8189705610275269,0.3750503063201904,0.3596097826957702,296.92889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8385009765625,0.9990000128746032,0.7847890853881836,0.4845360517501831,296.93878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.838134765625,0.7224830985069275,0.2537946999073028,0.2451953291893005,296.97528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8374328613281,0.5900935530662537,0.1378252804279327,0.64326411485672,284.8383178710937,284.95001220703125,294.4017944335937,286.1374816894531,294.40447998046875,296.975341796875,284.8388366699219,1.0,0.4895330369472503,1.0,1.0,0.0,1.0,-2.3510489463806152,2.3510446548461914,4.443939815246267e-06,1.8153642416000368,0.8937599062919617,0.8937599062919617,0.0,151.6172637939453,151.0,22742.892578125,-0.0,1349.1268310546875,1.0,282.4418029785156,283.9356689453125,289.05877685546875,290.5614318847656,293.1499938964844,293.1499938964844,282.75,36172.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7720605134963989,1.0,0.0,0.0,3.633402109146118,3.633425951004028,8.808870575194305e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3737.9267578125,0.0,1516.0628662109375,1895.4371337890625,0.0,2219.157470703125,0.9016936421394348,1.0,0.0,3.0,1.0,0.0
12163680,296.9310607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.838134765625,0.715549111366272,0.246078222990036,0.2258821427822113,296.84405517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8383483886719,0.8189705610275269,0.3750503063201904,0.3596097826957702,296.92889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8385009765625,0.9990000128746032,0.7847890853881836,0.4845360517501831,296.93878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.838134765625,0.7224830985069275,0.2537946999073028,0.2451953291893005,296.97528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8374328613281,0.5900935530662537,0.1378252804279327,0.64326411485672,284.8383178710937,284.95001220703125,294.4017944335937,286.1374816894531,294.40447998046875,296.975341796875,284.8388366699219,1.0,0.4895330369472503,1.0,1.0,0.0,1.0,-2.3510489463806152,2.3510446548461914,4.443939815246267e-06,1.8153642416000368,0.8937599062919617,0.8937599062919617,0.0,151.6172637939453,151.0,22742.892578125,-0.0,1349.1268310546875,1.0,282.4418029785156,283.9356689453125,289.05877685546875,290.5614318847656,293.1499938964844,293.1499938964844,282.75,36172.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7720605134963989,1.0,0.0,0.0,3.633402109146118,3.633425951004028,8.808870575194305e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3737.9267578125,0.0,1516.0628662109375,1895.4371337890625,0.0,2219.157470703125,0.9016936421394348,1.0,0.0,3.0,1.0,0.0
12163740,296.9390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0443115234375,0.7117897272109985,0.2441092282533645,0.2239881008863449,296.8511657714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0445861816406,0.8147592544555664,0.3718831837177276,0.3564764857292175,296.9129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0447692871094,0.9990000128746032,0.7803564071655273,0.4881929457187652,296.942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0443420410156,0.718632161617279,0.251450628042221,0.2428881376981735,296.9768981933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.04345703125,0.5849877595901489,0.1357681453227996,0.6338071823120117,285.0445251464844,284.95001220703125,294.28985595703125,286.0816955566406,294.2925109863281,296.976806640625,285.0452880859375,1.0,0.4886262118816376,1.0,1.0,0.0,1.0,-2.335265874862671,2.335261344909668,4.384332896734122e-06,1.8030041456222528,0.8967276811599731,0.8967276811599731,0.0,152.86614990234375,154.0,21835.962890625,-0.0,1335.1490478515625,1.0,282.741455078125,284.1752014160156,288.95806884765625,290.37506103515625,293.1499938964844,293.1499938964844,283.04998779296875,35958.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7424547076225281,1.0,0.0,0.0,3.6341769695281982,3.634200811386109,8.812627925181005e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3653.123291015625,0.0,1515.3231201171875,1895.4371337890625,0.0,1960.537841796875,0.9017274379730223,1.0,0.0,3.0,1.0,0.0
12163800,296.9390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0443115234375,0.7117897272109985,0.2441092282533645,0.2239881008863449,296.8511657714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0445861816406,0.8147592544555664,0.3718831837177276,0.3564764857292175,296.9129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0447692871094,0.9990000128746032,0.7803564071655273,0.4881929457187652,296.942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0443420410156,0.718632161617279,0.251450628042221,0.2428881376981735,296.9768981933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.04345703125,0.5849877595901489,0.1357681453227996,0.6338071823120117,285.0445251464844,284.95001220703125,294.28985595703125,286.0816955566406,294.2925109863281,296.976806640625,285.0452880859375,1.0,0.4886262118816376,1.0,1.0,0.0,1.0,-2.335265874862671,2.335261344909668,4.384332896734122e-06,1.8030041456222528,0.8967276811599731,0.8967276811599731,0.0,152.86614990234375,154.0,21835.962890625,-0.0,1335.1490478515625,1.0,282.741455078125,284.1752014160156,288.95806884765625,290.37506103515625,293.1499938964844,293.1499938964844,283.04998779296875,35958.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7424547076225281,1.0,0.0,0.0,3.6341769695281982,3.634200811386109,8.812627925181005e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3653.123291015625,0.0,1515.3231201171875,1895.4371337890625,0.0,1960.537841796875,0.9017274379730223,1.0,0.0,3.0,1.0,0.0
12163860,296.950927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2525939941406,0.7083885669708252,0.2426339983940124,0.2226489931344986,296.8629455566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2528991699219,0.8108358979225159,0.3692884147167206,0.3540001511573791,296.90557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2530822753906,0.9990000128746032,0.7765950560569763,0.4920953810214996,296.9492492675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.25262451171875,0.7150646448135376,0.2495353519916534,0.241073876619339,296.9817810058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.251708984375,0.5803685784339905,0.1340680569410324,0.626185953617096,285.2528381347656,284.95001220703125,294.1790466308594,286.0266418457031,294.18170166015625,296.98162841796875,285.253662109375,1.0,0.4884433150291443,1.0,1.0,0.0,1.0,-2.3240325450897217,2.324028253555298,4.342181000538403e-06,1.7942146062850952,0.9024896621704102,0.9024896621704102,0.0,154.3914794921875,142.0,20980.53515625,-0.0,1327.8017578125,1.0,283.0414733886719,284.41510009765625,288.9123840332031,290.2650451660156,293.1499938964844,293.1499938964844,282.75,35699.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7155501842498779,1.0,0.0,0.0,3.644572734832764,3.644596576690674,8.86311795511574e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4010.47900390625,0.0,1524.89599609375,1895.4371337890625,0.0,1735.566162109375,0.9038766622543336,1.0,0.0,3.0,1.0,0.0
12163920,296.950927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2525939941406,0.7083885669708252,0.2426339983940124,0.2226489931344986,296.8629455566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2528991699219,0.8108358979225159,0.3692884147167206,0.3540001511573791,296.90557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2530822753906,0.9990000128746032,0.7765950560569763,0.4920953810214996,296.9492492675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.25262451171875,0.7150646448135376,0.2495353519916534,0.241073876619339,296.9817810058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.251708984375,0.5803685784339905,0.1340680569410324,0.626185953617096,285.2528381347656,284.95001220703125,294.1790466308594,286.0266418457031,294.18170166015625,296.98162841796875,285.253662109375,1.0,0.4884433150291443,1.0,1.0,0.0,1.0,-2.3240325450897217,2.324028253555298,4.342181000538403e-06,1.7942146062850952,0.9024896621704102,0.9024896621704102,0.0,154.3914794921875,142.0,20980.53515625,-0.0,1327.8017578125,1.0,283.0414733886719,284.41510009765625,288.9123840332031,290.2650451660156,293.1499938964844,293.1499938964844,282.75,35699.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7155501842498779,1.0,0.0,0.0,3.644572734832764,3.644596576690674,8.86311795511574e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4010.47900390625,0.0,1524.89599609375,1895.4371337890625,0.0,1735.566162109375,0.9038766622543336,1.0,0.0,3.0,1.0,0.0
12163980,296.9478759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033569335937,0.7077571153640747,0.2398261725902557,0.2205139994621276,296.8600769042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022277832031,0.8102556467056274,0.365384429693222,0.3507318794727325,296.8768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00128173828125,0.9990000128746032,0.7706106901168823,0.4886178374290466,296.9460754394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032653808594,0.7143750786781311,0.2466878890991211,0.2386655807495117,296.9809875488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062561035156,0.5785828828811646,0.1318661421537399,0.6169751882553101,285.0024108886719,285.0498046875,294.06951904296875,285.972412109375,294.0721740722656,296.9811096191406,284.9976501464844,1.0,0.4834350645542145,1.0,1.0,0.0,1.0,-2.299426317214966,2.299422025680542,4.251216978445882e-06,1.775312066078186,0.8994656205177307,0.8994656205177307,0.0,151.976806640625,130.0,21149.15234375,-0.0,1289.2926025390625,1.0,282.7576904296875,284.1480712890625,289.02392578125,290.4613952636719,293.1499938964844,293.1499938964844,283.04998779296875,35948.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7316715717315674,1.0,0.0,0.0,3.6487438678741455,3.6487679481506334,8.883417308425123e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3654.781494140625,0.0,1531.3834228515625,1895.4371337890625,0.0,1869.095947265625,0.9049180150032043,1.0,0.0,3.0,1.0,0.0
12164040,296.9478759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033569335937,0.7077571153640747,0.2398261725902557,0.2205139994621276,296.8600769042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022277832031,0.8102556467056274,0.365384429693222,0.3507318794727325,296.8768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00128173828125,0.9990000128746032,0.7706106901168823,0.4886178374290466,296.9460754394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032653808594,0.7143750786781311,0.2466878890991211,0.2386655807495117,296.9809875488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062561035156,0.5785828828811646,0.1318661421537399,0.6169751882553101,285.0024108886719,285.0498046875,294.06951904296875,285.972412109375,294.0721740722656,296.9811096191406,284.9976501464844,1.0,0.4834350645542145,1.0,1.0,0.0,1.0,-2.299426317214966,2.299422025680542,4.251216978445882e-06,1.775312066078186,0.8994656205177307,0.8994656205177307,0.0,151.976806640625,130.0,21149.15234375,-0.0,1289.2926025390625,1.0,282.7576904296875,284.1480712890625,289.02392578125,290.4613952636719,293.1499938964844,293.1499938964844,283.04998779296875,35948.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7316715717315674,1.0,0.0,0.0,3.6487438678741455,3.6487679481506334,8.883417308425123e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3654.781494140625,0.0,1531.3834228515625,1895.4371337890625,0.0,1869.095947265625,0.9049180150032043,1.0,0.0,3.0,1.0,0.0
12164100,296.9461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1297607421875,0.7079470157623291,0.2383753210306167,0.2190097570419311,296.8581237792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1326599121094,0.8106716275215149,0.363352358341217,0.3486180305480957,296.8690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1351318359375,0.9990000128746032,0.7681050896644592,0.4849137365818023,296.9437561035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1300048828125,0.7145981192588806,0.245165929198265,0.2370818555355072,296.9797058105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1220397949219,0.578136682510376,0.1306701749563217,0.6111181974411011,285.1322326660156,285.1170654296875,294.0152587890625,285.9456481933594,294.0179138183594,296.9797058105469,285.1434631347656,1.0,0.4796330034732818,1.0,1.0,0.0,1.0,-2.2816948890686035,2.281690835952759,4.186049864074448e-06,1.761549711227417,0.9000901579856873,0.9000901579856873,0.0,149.67422485351562,130.0,20385.025390625,-0.0,1259.7861328125,1.0,283.00103759765625,284.31793212890625,288.9072570800781,290.227294921875,293.1499938964844,293.1499938964844,283.04998779296875,35959.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7234971523284912,1.0,0.0,0.0,3.648684501647949,3.64870858192444,8.88312854385731e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3722.31494140625,0.0,1531.40087890625,1895.4371337890625,0.0,1800.890625,0.904979944229126,1.0,0.0,3.0,1.0,0.0
12164160,296.9480895996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.17535400390625,0.7093396782875061,0.2372718155384063,0.2178124785423278,296.8596496582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1754150390625,0.8122334480285645,0.3616549968719482,0.3468073308467865,296.8734436035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.17547607421875,0.9990000128746032,0.7667567729949951,0.4795544147491455,296.94384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.17535400390625,0.7158082127571106,0.2438693642616272,0.2356818914413452,296.98004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.17486572265625,0.578640341758728,0.1296231746673584,0.6056812405586243,285.1754150390625,285.1838684082031,293.9613952636719,285.91912841796875,293.96405029296875,296.9800109863281,285.1752319335937,1.0,0.4752139151096344,1.0,1.0,0.0,1.0,-2.2634317874908447,2.263427734375,4.119441200600704e-06,1.7473493814468384,0.8998494148254395,0.8998494148254395,0.0,146.59397888183594,133.0,20126.595703125,-0.0,1227.067626953125,1.0,283.0425109863281,284.35919189453125,288.8627014160156,290.20074462890625,293.1499938964844,293.1499938964844,282.75,35960.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7164797782897949,1.0,0.0,0.0,3.649752616882324,3.6497764587402335,8.888329148248886e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3955.767822265625,0.0,1532.5977783203125,1895.4371337890625,0.0,1743.15576171875,0.905181348323822,1.0,0.0,3.0,1.0,0.0
12164220,296.9416198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9226989746094,0.7085062265396118,0.2340751141309738,0.215195819735527,296.8524475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.921630859375,0.8115724921226501,0.3572634160518646,0.342940479516983,296.8638610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9207458496094,0.9990000128746032,0.7623266577720642,0.475396990776062,296.9369506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.922607421875,0.7149121165275574,0.2405701726675033,0.2327413260936737,296.97723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9254455566406,0.576554000377655,0.1271932274103164,0.5950435996055603,284.9218139648437,285.3160095214844,293.8548278808594,285.86688232421875,293.85748291015625,296.9773864746094,284.9173278808594,1.0,0.4701055884361267,1.0,1.0,0.0,1.0,-2.234333276748657,2.2343292236328125,4.014331807411509e-06,1.724634885787964,0.8917626738548279,0.8917626738548279,0.0,143.7831573486328,136.0,20242.52734375,-0.0,1183.855712890625,1.0,282.7580261230469,284.0924987792969,288.90350341796875,290.300048828125,293.1499938964844,293.1499938964844,283.04998779296875,36364.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7285529971122742,1.0,0.0,0.0,3.638168811798096,3.638192892074585,8.831999025460391e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3585.43505859375,0.0,1522.7674560546875,1895.4371337890625,0.0,1842.9580078125,0.9028339385986328,1.0,0.0,3.0,1.0,0.0
12164280,296.9416198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9226989746094,0.7085062265396118,0.2340751141309738,0.215195819735527,296.8524475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.921630859375,0.8115724921226501,0.3572634160518646,0.342940479516983,296.8638610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9207458496094,0.9990000128746032,0.7623266577720642,0.475396990776062,296.9369506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.922607421875,0.7149121165275574,0.2405701726675033,0.2327413260936737,296.97723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9254455566406,0.576554000377655,0.1271932274103164,0.5950435996055603,284.9218139648437,285.3160095214844,293.8548278808594,285.86688232421875,293.85748291015625,296.9773864746094,284.9173278808594,1.0,0.4701055884361267,1.0,1.0,0.0,1.0,-2.234333276748657,2.2343292236328125,4.014331807411509e-06,1.724634885787964,0.8917626738548279,0.8917626738548279,0.0,143.7831573486328,136.0,20242.52734375,-0.0,1183.855712890625,1.0,282.7580261230469,284.0924987792969,288.90350341796875,290.300048828125,293.1499938964844,293.1499938964844,283.04998779296875,36364.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7285529971122742,1.0,0.0,0.0,3.638168811798096,3.638192892074585,8.831999025460391e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3585.43505859375,0.0,1522.7674560546875,1895.4371337890625,0.0,1842.9580078125,0.9028339385986328,1.0,0.0,3.0,1.0,0.0
12164340,296.9411315917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1042175292969,0.7054089903831482,0.0,0.2124844938516616,296.8509216308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.10455322265625,0.8084979057312012,0.0,0.3389383256435394,296.8548889160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.10479736328125,0.9990000128746032,0.0,0.4752985835075378,296.9334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.104248046875,0.7118094563484192,0.0,0.2296592742204666,296.9757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1031799316406,0.5722575783729553,0.0,0.5840047001838684,285.1044921875,294.1499938964844,293.75,285.8157043457031,293.75262451171875,296.9756774902344,285.1054077148437,0.0,0.0,1.0,1.0,0.0,1.0,-2.2091832160949707,2.209179401397705,3.9246565393114e-06,1.7050063610076904,0.0,0.0,0.0,142.99969482421875,60.0,19314.482421875,-0.0,1153.451904296875,0.0,283.041748046875,284.3138427734375,288.72784423828125,290.0150756835937,293.1499938964844,293.1499938964844,278.1499938964844,36427.296875,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.621776819229126,3.621800661087036,8.752591043048596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1505.167236328125,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12164400,296.9411315917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1042175292969,0.7054089903831482,0.0,0.2124844938516616,296.8509216308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.10455322265625,0.8084979057312012,0.0,0.3389383256435394,296.8548889160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.10479736328125,0.9990000128746032,0.0,0.4752985835075378,296.9334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.104248046875,0.7118094563484192,0.0,0.2296592742204666,296.9757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1031799316406,0.5722575783729553,0.0,0.5840047001838684,285.1044921875,294.1499938964844,293.75,285.8157043457031,293.75262451171875,296.9756774902344,285.1054077148437,0.0,0.0,1.0,1.0,0.0,1.0,-2.2091832160949707,2.209179401397705,3.9246565393114e-06,1.7050063610076904,0.0,0.0,0.0,142.99969482421875,60.0,19314.482421875,-0.0,1153.451904296875,0.0,283.041748046875,284.3138427734375,288.72784423828125,290.0150756835937,293.1499938964844,293.1499938964844,278.1499938964844,36427.296875,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.621776819229126,3.621800661087036,8.752591043048596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1505.167236328125,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12164460,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,286.45660400390625,0.0,0.0,0.0016772121889516,297.17999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4564514160156,0.4189187586307525,0.0,0.0017662040190771,297.5852966308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.470458984375,0.4189187586307525,0.0,0.0013045234372839,297.1507873535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4554748535156,0.0,0.0,0.0017661866731941,297.0873107910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.447998046875,0.0,0.0,0.008377936668694,286.836181640625,294.1499938964844,293.6943054199219,285.78924560546875,293.24822998046875,296.4986267089844,284.44000244140625,0.0,0.0,0.7853043079376221,1.0,0.2146956622600555,1.0,-0.0157129168510437,0.0159154832363128,-0.0002025667927227,-0.0210422966629266,0.0,0.0,0.0,-0.0826812013983726,60.0,1102.00439453125,-0.0,-2.177996066166088e-05,0.0,283.249267578125,284.4348449707031,288.87017822265625,289.7773132324219,293.1499938964844,293.1499938964844,278.1499938964844,5.622277967631817e-07,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.660760368421616e-13,8.661783313171356e-13,2.603578481766022e-18,4.498295833044175e-11,4.498288547205576e-11,7.477476494696425e-17,0.0,0.0,-0.0,0.0,0.0,1.0584164688270082e-21,4.486499687986617e-20,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12164520,297.4872131347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4364929199219,0.0,0.0,0.0008453094051219,297.4389953613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.43438720703125,0.0,0.0,0.0013061008648946,298.0149841308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4412841796875,0.0,0.0,0.0019822996109724,297.3384704589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.435546875,0.0,0.0,0.0009112837724387,297.2229919433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4317932128906,0.0,0.0,0.002501173177734,286.7616882324219,294.1499938964844,293.6464233398437,285.7675170898437,293.3009338378906,296.0218200683594,284.1599426269531,0.0,0.0,0.6000000238418579,1.0,0.4000000059604645,1.0,-0.0108965830877423,0.0130112478509545,-0.0021146642975509,-0.0240019373595714,0.0,0.0,0.0,-0.0574570745229721,60.0,495.63916015625,-0.0,-5.592208708549151e-06,0.0,283.249267578125,284.4348449707031,288.87017822265625,289.7773132324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.304246162541535e-30,5.101724475789103e-30,5.9628618678070756e-33,-3.215978753137512e-18,-3.2136274922463297e-18,-2.3512279735941277e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12164580,297.6748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4291076660156,0.0,0.0,0.0001184241336886,297.6498107910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4244689941406,0.0,0.0,0.0001349019585177,298.2978820800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.42266845703125,0.0,0.0,0.0001245810562977,297.4994201660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.42803955078125,0.0,0.0,0.0001252241490874,297.3617248535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4267272949219,0.0,0.0,0.0005493577918969,286.7416687011719,294.1499938964844,293.5948791503906,285.7451171875,293.3119201660156,295.4261474609375,284.0387878417969,0.0,0.0,0.4000000059604645,1.0,0.6000000238418579,1.0,-0.0012633500155061,0.0101692825555801,-0.0089059323072433,-0.0245211776345968,0.0,0.0,0.0,-0.008151389658451,60.0,196.17672729492188,-0.0,-1.0878465417363266e-07,0.0,283.249267578125,284.4348449707031,288.87017822265625,289.7773132324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.462900040381562e-38,3.320025545822494e-38,8.589980605788094e-39,1.7155834956481328e-21,1.3377615816966313e-21,3.7782181297730617e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12164640,297.8152160644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4263916015625,0.0,0.0,0.000101585414086,297.8103942871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4217529296875,0.0,0.0,0.000107812214992,298.47821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4197692871094,0.0,0.0,8.167780470103025e-05,297.6281433105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.42535400390625,0.0,0.0,0.000107016909169,297.4871520996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4241027832031,0.0,0.0,0.0005039718234911,286.7347106933594,294.1499938964844,293.5435485839844,285.72381591796875,293.3144836425781,294.9457397460937,284.0058288574219,0.0,0.0,0.2000000029802322,1.0,0.800000011920929,1.0,-0.0010828943923115,0.0115725761279463,-0.0104896817356348,-0.0229525212198495,0.0,0.0,0.0,-0.0074785226024687,60.0,76.18804168701172,-0.0,-7.991117456640495e-08,0.0,283.249267578125,284.4348449707031,288.87017822265625,289.7773132324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.382207389352189e-44,2.942726775082116e-44,1.401298464324817e-44,2.287293940047812e-21,1.2234195130115346e-21,1.063874528010473e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12164700,297.9242858886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4237060546875,0.0,0.0,0.0001000439660856,297.93536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4190979003906,0.0,0.0,0.000105354039988,298.6027526855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4171142578125,0.0,0.0,7.781942986184731e-05,297.732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.42266845703125,0.0,0.0,0.0001053512751241,297.5975646972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4214172363281,0.0,0.0,0.000499727379065,286.7279357910156,294.1499938964844,293.49237060546875,285.7035522460937,293.31640625,294.5782775878906,284.00799560546875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010660731932148,0.0118126729503273,-0.0107466001063585,-0.0225770808756351,0.0,0.0,0.0,-0.0074346247129142,60.0,32.24830627441406,-0.0,-7.749032704396086e-08,0.0,283.249267578125,284.4348449707031,288.87017822265625,289.7773132324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4009900768019385e-21,1.2006802250761917e-21,1.200309750751551e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12164760,298.0124206542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.42095947265625,0.0,0.0,9.999950270866977e-05,298.0356750488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4163513183594,0.0,0.0,0.0001053054074873,298.6964416503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4143981933594,0.0,0.0,7.777907740091905e-05,297.8195495605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.419921875,0.0,0.0,0.0001053043670253,297.69439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4186706542969,0.0,0.0,0.0004995128256268,286.7211303710937,294.1499938964844,293.4413757324219,285.6842956542969,293.3178405761719,294.29205322265625,284.0232238769531,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010656148660928,0.0117753921076655,-0.0107097765430808,-0.0224809776991605,0.0,0.0,0.0,-0.007425885181874,60.0,16.03314781188965,-0.0,-7.742130492260912e-08,0.0,283.249267578125,284.4348449707031,288.87017822265625,289.7773132324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4012576584209888e-21,1.2006265068039898e-21,1.2006311516169997e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
