time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12164820,298.1463928222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4151611328125,0.0,0.0,9.99169424176216e-05,298.1855773925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.41064453125,0.0,0.0,0.0001052184743457,298.8324279785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.40869140625,0.0,0.0,7.771491800667718e-05,297.95416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4141540527344,0.0,0.0,0.0001052174266078,297.85382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4129333496094,0.0,0.0,0.0004991003661416,286.7072448730469,294.1499938964844,293.33990478515625,285.64862060546875,293.3191833496094,293.8878173828125,284.0649719238281,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010647339513525,0.0116857532411813,-0.0106210187077522,-0.0223026797175407,0.0,0.0,0.0,-0.0074059930630028,60.0,7.90703821182251,-0.0,-7.72932580161978e-08,0.0,283.249267578125,284.4348449707031,288.87017822265625,289.7773132324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4012540233499386e-21,1.200627112649165e-21,1.2006270116749693e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12164880,298.1463928222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4151611328125,0.0,0.0,9.99169424176216e-05,298.1855773925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.41064453125,0.0,0.0,0.0001052184743457,298.8324279785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.40869140625,0.0,0.0,7.771491800667718e-05,297.95416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4141540527344,0.0,0.0,0.0001052174266078,297.85382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4129333496094,0.0,0.0,0.0004991003661416,286.7072448730469,294.1499938964844,293.33990478515625,285.64862060546875,293.3191833496094,293.8878173828125,284.0649719238281,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010647339513525,0.0116857532411813,-0.0106210187077522,-0.0223026797175407,0.0,0.0,0.0,-0.0074059930630028,60.0,7.90703821182251,-0.0,-7.72932580161978e-08,0.0,283.249267578125,284.4348449707031,288.87017822265625,289.7773132324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4012540233499386e-21,1.200627112649165e-21,1.2006270116749693e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12164940,298.24481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4090881347656,0.0,0.0,9.983390918932856e-05,298.2929077148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.40460205078125,0.0,0.0,0.0001051310173352,298.93121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4026794433594,0.0,0.0,7.765030750306323e-05,298.0531616210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4080505371094,0.0,0.0,0.0001051299841492,297.9809875488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4068603515625,0.0,0.0,0.0004986856947652,286.69305419921875,294.1499938964844,293.2391357421875,285.6164855957031,293.3186340332031,293.61968994140625,284.1089172363281,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010638474486768,0.0115956515073776,-0.0105318035930395,-0.0221234615892171,0.0,0.0,0.0,-0.0073859924450516,60.0,6.8290629386901855,-0.0,-7.716460004303374e-08,0.0,283.249267578125,284.4348449707031,288.87017822265625,289.7773132324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4012540233499386e-21,1.2006270116749693e-21,1.2006270116749693e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165000,298.24481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4090881347656,0.0,0.0,9.983390918932856e-05,298.2929077148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.40460205078125,0.0,0.0,0.0001051310173352,298.93121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4026794433594,0.0,0.0,7.765030750306323e-05,298.0531616210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4080505371094,0.0,0.0,0.0001051299841492,297.9809875488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4068603515625,0.0,0.0,0.0004986856947652,286.69305419921875,294.1499938964844,293.2391357421875,285.6164855957031,293.3186340332031,293.61968994140625,284.1089172363281,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010638474486768,0.0115956515073776,-0.0105318035930395,-0.0221234615892171,0.0,0.0,0.0,-0.0073859924450516,60.0,6.8290629386901855,-0.0,-7.716460004303374e-08,0.0,283.249267578125,284.4348449707031,288.87017822265625,289.7773132324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4012540233499386e-21,1.2006270116749693e-21,1.2006270116749693e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165060,298.28887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4056091308594,0.0,0.0,9.97880197246559e-05,298.340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4011535644531,0.0,0.0,0.0001050826831487,298.97607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3992614746094,0.0,0.0,7.761459710309282e-05,298.0967712402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4045715332031,0.0,0.0,0.0001050816572387,298.0413818359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4034118652344,0.0,0.0,0.0004984564729966,286.68511962890625,294.1499938964844,293.1839599609375,285.60015869140625,293.3175048828125,293.507568359375,284.1326904296875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010633574565872,0.0115458508953452,-0.0104824937880039,-0.0220244042575359,0.0,0.0,0.0,-0.0073749381117522,60.0,6.695651054382324,-0.0,-7.709353155860299e-08,0.0,283.249267578125,284.4348449707031,288.87017822265625,289.7773132324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4012540233499386e-21,1.2006270116749693e-21,1.2006269107007733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165120,298.3209533691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4026794433594,0.0,0.0,9.975049033528194e-05,298.3741149902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.39825439453125,0.0,0.0,0.000105043160147,299.0090026855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3963928222656,0.0,0.0,7.75853986851871e-05,298.1278991699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.40167236328125,0.0,0.0,0.0001050421415129,298.0859069824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4005126953125,0.0,0.0,0.0004982690443284,286.6785888671875,294.1499938964844,293.1390991210937,285.5875244140625,293.316162109375,293.4281616210937,284.1517028808594,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010629567550495,0.011505126953125,-0.0104421703144907,-0.0219434015452861,0.0,0.0,0.0,-0.007365898694843,60.0,6.625313758850098,-0.0,-7.70354446899546e-08,0.0,283.249267578125,284.4348449707031,288.87017822265625,289.7773132324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4012540233499386e-21,1.2006270116749693e-21,1.2006269107007733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165180,298.38189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3960266113281,0.0,0.0,9.966671495931224e-05,298.4383239746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.39166259765625,0.0,0.0,0.000104954924609,299.07208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3898010253906,0.0,0.0,7.752022065687925e-05,298.1855773925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.39501953125,0.0,0.0,0.0001049539132509,298.17010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.39385986328125,0.0,0.0,0.0004978506476618,286.6639099121094,294.1499938964844,293.03973388671875,285.5614624023437,293.3118896484375,293.27740478515625,284.1927490234375,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010620623361319,0.0114142205566167,-0.0103521579876542,-0.0217625778168439,0.0,0.0,0.0,-0.0073457201942801,60.0,6.503496170043945,-0.0,-7.690585590580667e-08,0.0,283.249267578125,284.4348449707031,288.87017822265625,289.7773132324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4012540233499386e-21,1.2006270116749693e-21,1.2006269107007733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165240,298.38189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3960266113281,0.0,0.0,9.966671495931224e-05,298.4383239746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.39166259765625,0.0,0.0,0.000104954924609,299.07208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3898010253906,0.0,0.0,7.752022065687925e-05,298.1855773925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.39501953125,0.0,0.0,0.0001049539132509,298.17010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.39385986328125,0.0,0.0,0.0004978506476618,286.6639099121094,294.1499938964844,293.03973388671875,285.5614624023437,293.3118896484375,293.27740478515625,284.1927490234375,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010620623361319,0.0114142205566167,-0.0103521579876542,-0.0217625778168439,0.0,0.0,0.0,-0.0073457201942801,60.0,6.503496170043945,-0.0,-7.690585590580667e-08,0.0,283.249267578125,284.4348449707031,288.87017822265625,289.7773132324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4012540233499386e-21,1.2006270116749693e-21,1.2006269107007733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165300,298.4075012207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.392578125,0.0,0.0,9.962470358004794e-05,298.46514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.38824462890625,0.0,0.0,0.0001049106722348,299.0986022949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.38641357421875,0.0,0.0,7.748752977931872e-05,298.2092590332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3916015625,0.0,0.0,0.0001049096754286,298.2048034667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.39044189453125,0.0,0.0,0.0004976408090442,286.656494140625,294.1499938964844,292.9903259277344,285.5494384765625,293.3090515136719,293.2118530273437,284.21258544921875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010616137878969,0.0113686341792345,-0.0103070205077528,-0.0216719005256891,0.0,0.0,0.0,-0.0073356013745069,60.0,6.44904899597168,-0.0,-7.68409122997582e-08,0.0,283.249267578125,284.4348449707031,288.87017822265625,289.7773132324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4012540233499386e-21,1.2006270116749693e-21,1.2006269107007733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165360,298.4302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3890991210937,0.0,0.0,9.958261216524988e-05,298.4890441894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3847961425781,0.0,0.0,0.000104866347101,299.1220397949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3829345703125,0.0,0.0,7.74547879700549e-05,298.2315368652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3881225585937,0.0,0.0,0.0001048653575708,298.2349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.386962890625,0.0,0.0,0.0004974306211806,286.6490173339844,294.1499938964844,292.94110107421875,285.5379943847656,293.3058166503906,293.1505432128906,284.23193359375,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010611644247546,0.0113229667767882,-0.0102618020027875,-0.0215810630470514,0.0,0.0,0.0,-0.0073254643939435,60.0,6.395618915557861,-0.0,-7.677588342858145e-08,0.0,283.249267578125,284.4348449707031,288.87017822265625,289.7773132324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4012540233499386e-21,1.2006270116749693e-21,1.2006269107007733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165420,298.46832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3819274902344,0.0,0.0,9.94982328847982e-05,298.5290832519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.377685546875,0.0,0.0,0.0001047774712787,299.1605224609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3758544921875,0.0,0.0,7.73891297285445e-05,298.27203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3809509277344,0.0,0.0,0.0001047764963004,298.28387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3798217773437,0.0,0.0,0.0004970091977156,286.6339111328125,294.1499938964844,292.8431701660156,285.51678466796875,293.29803466796875,293.0367736816406,284.269287109375,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010602636029943,0.0112314037978649,-0.0101711396127939,-0.0213989298790693,0.0,0.0,0.0,-0.0073051401413977,60.0,6.290709972381592,-0.0,-7.664558410169775e-08,0.0,283.249267578125,284.4348449707031,288.87017822265625,289.7773132324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4012540233499386e-21,1.2006270116749693e-21,1.2006269107007733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165480,298.46832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3819274902344,0.0,0.0,9.94982328847982e-05,298.5290832519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.377685546875,0.0,0.0,0.0001047774712787,299.1605224609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3758544921875,0.0,0.0,7.73891297285445e-05,298.27203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3809509277344,0.0,0.0,0.0001047764963004,298.28387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3798217773437,0.0,0.0,0.0004970091977156,286.6339111328125,294.1499938964844,292.8431701660156,285.51678466796875,293.29803466796875,293.0367736816406,284.269287109375,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010602636029943,0.0112314037978649,-0.0101711396127939,-0.0213989298790693,0.0,0.0,0.0,-0.0073051401413977,60.0,6.290709972381592,-0.0,-7.664558410169775e-08,0.0,283.249267578125,284.4348449707031,288.87017822265625,289.7773132324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4012540233499386e-21,1.2006270116749693e-21,1.2006269107007733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165540,298.4976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.37451171875,0.0,0.0,9.94135916698724e-05,298.5604553222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3703308105469,0.0,0.0,0.0001046883262461,299.18963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3685302734375,0.0,0.0,7.732327503617853e-05,298.3056945800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3735656738281,0.0,0.0,0.0001046873658197,298.3208923339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3724670410156,0.0,0.0,0.0004965864936821,286.61865234375,294.1499938964844,292.7459716796875,285.49755859375,293.28857421875,292.9307556152344,284.30474853515625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010593601036816,0.011139566078782,-0.010080206207931,-0.0212162509560585,0.0,0.0,0.0,-0.0072847553528845,60.0,6.187962055206299,-0.0,-7.651500766314714e-08,0.0,283.249267578125,284.4348449707031,288.87017822265625,289.7773132324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4012540233499386e-21,1.2006270116749693e-21,1.2006269107007733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165600,298.4976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.37451171875,0.0,0.0,9.94135916698724e-05,298.5604553222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3703308105469,0.0,0.0,0.0001046883262461,299.18963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3685302734375,0.0,0.0,7.732327503617853e-05,298.3056945800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3735656738281,0.0,0.0,0.0001046873658197,298.3208923339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3724670410156,0.0,0.0,0.0004965864936821,286.61865234375,294.1499938964844,292.7459716796875,285.49755859375,293.28857421875,292.9307556152344,284.30474853515625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010593601036816,0.011139566078782,-0.010080206207931,-0.0212162509560585,0.0,0.0,0.0,-0.0072847553528845,60.0,6.187962055206299,-0.0,-7.651500766314714e-08,0.0,283.249267578125,284.4348449707031,288.87017822265625,289.7773132324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4012540233499386e-21,1.2006270116749693e-21,1.2006269107007733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165660,298.5201721191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3669128417969,0.0,0.0,9.932873217621818e-05,298.58502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.36279296875,0.0,0.0,0.0001045989483827,299.2115173339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.36102294921875,0.0,0.0,7.725725299678743e-05,298.33270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.365966796875,0.0,0.0,0.0001045980025082,298.3492126464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3648681640625,0.0,0.0,0.0004961626254953,286.6032409667969,294.1499938964844,292.6494445800781,285.48004150390625,293.2774963378906,292.829345703125,284.33837890625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010584541596472,0.0110474871471524,-0.0099890334531664,-0.021033089607954,0.0,0.0,0.0,-0.0072643174789845,60.0,6.087250232696533,-0.0,-7.638420385092105e-08,0.0,283.249267578125,284.4348449707031,288.87017822265625,289.7773132324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4012540233499386e-21,1.2006270116749693e-21,1.2006269107007733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165720,298.5201721191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3669128417969,0.0,0.0,9.932873217621818e-05,298.58502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.36279296875,0.0,0.0,0.0001045989483827,299.2115173339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.36102294921875,0.0,0.0,7.725725299678743e-05,298.33270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.365966796875,0.0,0.0,0.0001045980025082,298.3492126464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3648681640625,0.0,0.0,0.0004961626254953,286.6032409667969,294.1499938964844,292.6494445800781,285.48004150390625,293.2774963378906,292.829345703125,284.33837890625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010584541596472,0.0110474871471524,-0.0099890334531664,-0.021033089607954,0.0,0.0,0.0,-0.0072643174789845,60.0,6.087250232696533,-0.0,-7.638420385092105e-08,0.0,283.249267578125,284.4348449707031,288.87017822265625,289.7773132324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4012540233499386e-21,1.2006270116749693e-21,1.2006269107007733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165780,298.5335998535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3609924316406,0.0,0.0,9.9264107120689e-05,298.5999755859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3569030761719,0.0,0.0,0.0001045308890752,299.2243957519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.35516357421875,0.0,0.0,7.720696885371581e-05,298.3493347167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3600769042969,0.0,0.0,0.0001045299504767,298.3662414550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3589782714844,0.0,0.0,0.0004958398640155,286.5914306640625,294.1499938964844,292.5765686035156,285.4676513671875,293.2679748535156,292.7543029785156,284.3627319335937,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010577643988654,0.010977366939187,-0.0099196024239063,-0.020893607288599,0.0,0.0,0.0,-0.0072487532161176,60.0,6.01206111907959,-0.0,-7.628467102449576e-08,0.0,283.249267578125,284.4348449707031,288.87017822265625,289.7773132324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4012540233499386e-21,1.2006270116749693e-21,1.2006269107007733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165840,298.5373229980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.359130859375,0.0,0.0,9.924367623170838e-05,298.6041564941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.35504150390625,0.0,0.0,0.0001045093740685,299.2279357910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3533020019531,0.0,0.0,7.719107816228643e-05,298.3539733886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3581848144531,0.0,0.0,0.00010450843547,298.3710021972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.35711669921875,0.0,0.0,0.0004957378259859,286.58770751953125,294.1499938964844,292.5536499023437,285.4638977050781,293.2648010253906,292.7308654785156,284.3702087402344,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010575463529676,0.0109552014619112,-0.0098976548761129,-0.0208495147526264,0.0,0.0,0.0,-0.0072438330389559,60.0,5.988546848297119,-0.0,-7.625322240301102e-08,0.0,283.249267578125,284.4348449707031,288.87017822265625,289.7773132324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4012540233499386e-21,1.2006270116749693e-21,1.2006269107007733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165900,298.5443115234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.35516357421875,0.0,0.0,9.920108277583496e-05,298.612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3511047363281,0.0,0.0,0.0001044645177898,299.2345275878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.349365234375,0.0,0.0,7.715793617535383e-05,298.3628234863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3542175292969,0.0,0.0,0.0001044635864673,298.3799743652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3531494140625,0.0,0.0,0.000495525135193,286.57989501953125,294.1499938964844,292.5060119628906,285.456298828125,293.25787353515625,292.6824035644531,284.38543701171875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010570916347205,0.0109089901670813,-0.0098518980666995,-0.0207575894892215,0.0,0.0,0.0,-0.0072335759177803,60.0,5.939932823181152,-0.0,-7.618767483563715e-08,0.0,283.249267578125,284.4348449707031,288.87017822265625,289.7773132324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4012540233499386e-21,1.2006270116749693e-21,1.2006269107007733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165960,298.5503845214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.35113525390625,0.0,0.0,9.915846021613106e-05,298.6190795898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3471069335937,0.0,0.0,0.0001044196178554,299.240234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.34539794921875,0.0,0.0,7.712477236054838e-05,298.37066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3502197265625,0.0,0.0,0.0001044186938088,298.3879089355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3491516113281,0.0,0.0,0.0004953122115693,286.5720520019531,294.1499938964844,292.4585266113281,285.44891357421875,293.2505798339844,292.63433837890625,284.4002380371094,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010566366836428,0.0108627378940582,-0.0098061012104153,-0.0206655859947204,0.0,0.0,0.0,-0.0072233099490404,60.0,5.891801357269287,-0.0,-7.612209884655385e-08,0.0,283.249267578125,284.4348449707031,288.87017822265625,289.7773132324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4012540233499386e-21,1.2006270116749693e-21,1.2006269107007733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166020,298.560302734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3429870605469,0.0,0.0,9.907310595735908e-05,298.6307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3390197753906,0.0,0.0,0.0001043297233991,299.2494201660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3373413085937,0.0,0.0,7.705836469540372e-05,298.3837280273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.34210205078125,0.0,0.0,0.0001043288139044,298.4012145996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3410339355469,0.0,0.0,0.0004948859568685,286.55633544921875,294.1499938964844,292.3641357421875,285.4347839355469,293.23486328125,292.53924560546875,284.4286499023437,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010557256173342,0.0107701299712061,-0.0097144041210412,-0.0204813666641712,0.0,0.0,0.0,-0.0072027542628347,60.0,5.79694938659668,-0.0,-7.59908900249684e-08,0.0,283.249267578125,284.4348449707031,288.87017822265625,289.7773132324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4012540233499386e-21,1.2006270116749693e-21,1.2006269107007733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166080,298.560302734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3429870605469,0.0,0.0,9.907310595735908e-05,298.6307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3390197753906,0.0,0.0,0.0001043297233991,299.2494201660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3373413085937,0.0,0.0,7.705836469540372e-05,298.3837280273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.34210205078125,0.0,0.0,0.0001043288139044,298.4012145996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3410339355469,0.0,0.0,0.0004948859568685,286.55633544921875,294.1499938964844,292.3641357421875,285.4347839355469,293.23486328125,292.53924560546875,284.4286499023437,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010557256173342,0.0107701299712061,-0.0097144041210412,-0.0204813666641712,0.0,0.0,0.0,-0.0072027542628347,60.0,5.79694938659668,-0.0,-7.59908900249684e-08,0.0,283.249267578125,284.4348449707031,288.87017822265625,289.7773132324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4012540233499386e-21,1.2006270116749693e-21,1.2006269107007733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166140,298.5677795410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.334716796875,0.0,0.0,9.898764255922288e-05,298.63983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3307800292969,0.0,0.0,0.0001042397125274,299.2562255859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3291015625,0.0,0.0,7.699187699472532e-05,298.3939819335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.33380126953125,0.0,0.0,0.0001042388175847,298.4117126464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.332763671875,0.0,0.0,0.000494459120091,286.54052734375,294.1499938964844,292.2704467773437,285.4212341308594,293.2177124023437,292.4452819824219,284.4554138183594,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010548133868724,0.0106774037703871,-0.0096225906163454,-0.020296910777688,0.0,0.0,0.0,-0.0071821729652583,60.0,5.703951835632324,-0.0,-7.585963146539143e-08,0.0,283.249267578125,284.4348449707031,288.87017822265625,289.7773132324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4012540233499386e-21,1.2006270116749693e-21,1.2006269107007733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166200,298.5677795410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.334716796875,0.0,0.0,9.898764255922288e-05,298.63983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3307800292969,0.0,0.0,0.0001042397125274,299.2562255859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3291015625,0.0,0.0,7.699187699472532e-05,298.3939819335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.33380126953125,0.0,0.0,0.0001042388175847,298.4117126464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.332763671875,0.0,0.0,0.000494459120091,286.54052734375,294.1499938964844,292.2704467773437,285.4212341308594,293.2177124023437,292.4452819824219,284.4554138183594,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010548133868724,0.0106774037703871,-0.0096225906163454,-0.020296910777688,0.0,0.0,0.0,-0.0071821729652583,60.0,5.703951835632324,-0.0,-7.585963146539143e-08,0.0,283.249267578125,284.4348449707031,288.87017822265625,289.7773132324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4012540233499386e-21,1.2006270116749693e-21,1.2006269107007733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166260,298.5733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3262634277344,0.0,0.0,9.890209912555292e-05,298.6468811035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3223876953125,0.0,0.0,0.0001041496216203,299.2611999511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3207397460937,0.0,0.0,7.692531653447077e-05,298.4020080566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.32537841796875,0.0,0.0,0.0001041487339534,298.4200744628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3243713378906,0.0,0.0,0.0004940318758599,286.5246887207031,294.1499938964844,292.1774597167969,285.40802001953125,293.1991271972656,292.35223388671875,284.48065185546875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010539003415033,0.0105845890939235,-0.0095306886360049,-0.0201122798025608,0.0,0.0,0.0,-0.0071615721099078,60.0,5.612750053405762,-0.0,-7.572835869495975e-08,0.0,283.249267578125,284.4348449707031,288.87017822265625,289.7773132324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4012540233499386e-21,1.2006270116749693e-21,1.2006269107007733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166320,298.5733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3262634277344,0.0,0.0,9.890209912555292e-05,298.6468811035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3223876953125,0.0,0.0,0.0001041496216203,299.2611999511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3207397460937,0.0,0.0,7.692531653447077e-05,298.4020080566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.32537841796875,0.0,0.0,0.0001041487339534,298.4200744628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3243713378906,0.0,0.0,0.0004940318758599,286.5246887207031,294.1499938964844,292.1774597167969,285.40802001953125,293.1991271972656,292.35223388671875,284.48065185546875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010539003415033,0.0105845890939235,-0.0095306886360049,-0.0201122798025608,0.0,0.0,0.0,-0.0071615721099078,60.0,5.612750053405762,-0.0,-7.572835869495975e-08,0.0,283.249267578125,284.4348449707031,288.87017822265625,289.7773132324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4012540233499386e-21,1.2006270116749693e-21,1.2006269107007733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166380,298.57745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3177185058594,0.0,0.0,9.881649748422204e-05,298.6523132324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3138732910156,0.0,0.0,0.0001040594652295,299.2647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.312255859375,0.0,0.0,7.685871969442815e-05,298.40826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3168334960937,0.0,0.0,0.0001040585921145,298.42681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3158264160156,0.0,0.0,0.0004936043405905,286.5087890625,294.1499938964844,292.085205078125,285.3948669433594,293.17919921875,292.26007080078125,284.50445556640625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010529868304729,0.0104917138814926,-0.0094387270510196,-0.0199275240302085,0.0,0.0,0.0,-0.00714095775038,60.0,5.523288249969482,-0.0,-7.559712145166486e-08,0.0,283.249267578125,284.4348449707031,288.87017822265625,289.7773132324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4012540233499386e-21,1.2006270116749693e-21,1.2006269107007733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166440,298.57745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3177185058594,0.0,0.0,9.881649748422204e-05,298.6523132324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3138732910156,0.0,0.0,0.0001040594652295,299.2647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.312255859375,0.0,0.0,7.685871969442815e-05,298.40826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3168334960937,0.0,0.0,0.0001040585921145,298.42681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3158264160156,0.0,0.0,0.0004936043405905,286.5087890625,294.1499938964844,292.085205078125,285.3948669433594,293.17919921875,292.26007080078125,284.50445556640625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010529868304729,0.0104917138814926,-0.0094387270510196,-0.0199275240302085,0.0,0.0,0.0,-0.00714095775038,60.0,5.523288249969482,-0.0,-7.559712145166486e-08,0.0,283.249267578125,284.4348449707031,288.87017822265625,289.7773132324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4012540233499386e-21,1.2006270116749693e-21,1.2006269107007733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166500,298.5790405273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3133850097656,0.0,0.0,9.87736857496202e-05,298.654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3096008300781,0.0,0.0,0.0001040143688442,299.2661437988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3079528808594,0.0,0.0,7.682541036047041e-05,298.4108581542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3125305175781,0.0,0.0,0.0001040135030052,298.4297180175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3115234375,0.0,0.0,0.0004933904856443,286.5008239746094,294.1499938964844,292.0393371582031,285.38824462890625,293.1687316894531,292.2142944335937,284.5158386230469,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010525297839194,0.0104452623054385,-0.0093927318230271,-0.0198351182043552,0.0,0.0,0.0,-0.0071306475438177,60.0,5.479182243347168,-0.0,-7.55315241462995e-08,0.0,283.249267578125,284.4348449707031,288.87017822265625,289.7773132324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4012540233499386e-21,1.2006270116749693e-21,1.2006269107007733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166560,298.5804138183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3090209960937,0.0,0.0,9.873085946310312e-05,298.656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3052673339844,0.0,0.0,0.0001039692724589,299.26727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3036499023437,0.0,0.0,7.679209375055507e-05,298.4130859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.30816650390625,0.0,0.0,0.0001039684138959,298.43231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3071594238281,0.0,0.0,0.0004931766306981,286.49285888671875,294.1499938964844,291.9936218261719,285.3815612792969,293.1579284667969,292.1686706542969,284.52685546875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010520728537812,0.0103988042101264,-0.0093467310070991,-0.0197426993399858,0.0,0.0,0.0,-0.0071203359402716,60.0,5.435488700866699,-0.0,-7.54659481572162e-08,0.0,283.249267578125,284.4348449707031,288.87017822265625,289.7773132324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4012540233499386e-21,1.2006270116749693e-21,1.2006269107007733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166620,298.5824584960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3002319335937,0.0,0.0,9.864522144198418e-05,298.6596984863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2965087890625,0.0,0.0,0.0001038790724123,299.2688903808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.294921875,0.0,0.0,7.672546780668199e-05,298.416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.29937744140625,0.0,0.0,0.0001038782284012,298.436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.29840087890625,0.0,0.0,0.0004927489208057,286.4768981933594,294.1499938964844,291.9027709960937,285.3678283691406,293.1354064941406,292.0780639648437,284.5480041503906,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010511587606742,0.0103058842942118,-0.0092547256499528,-0.0195578522980213,0.0,0.0,0.0,-0.0070997118018567,60.0,5.349301815032959,-0.0,-7.533487433875052e-08,0.0,283.249267578125,284.4348449707031,288.87017822265625,289.7773132324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4012540233499386e-21,1.2006270116749693e-21,1.2006269107007733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166680,298.5824584960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3002319335937,0.0,0.0,9.864522144198418e-05,298.6596984863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2965087890625,0.0,0.0,0.0001038790724123,299.2688903808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.294921875,0.0,0.0,7.672546780668199e-05,298.416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.29937744140625,0.0,0.0,0.0001038782284012,298.436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.29840087890625,0.0,0.0,0.0004927489208057,286.4768981933594,294.1499938964844,291.9027709960937,285.3678283691406,293.1354064941406,292.0780639648437,284.5480041503906,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010511587606742,0.0103058842942118,-0.0092547256499528,-0.0195578522980213,0.0,0.0,0.0,-0.0070997118018567,60.0,5.349301815032959,-0.0,-7.533487433875052e-08,0.0,283.249267578125,284.4348449707031,288.87017822265625,289.7773132324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4012540233499386e-21,1.2006270116749693e-21,1.2006269107007733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166740,298.5837707519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2913513183594,0.0,0.0,9.855959069682284e-05,298.6620483398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2876892089844,0.0,0.0,0.0001037888869177,299.2698059082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2861022949219,0.0,0.0,7.665884186280891e-05,298.4194641113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.29052734375,0.0,0.0,0.0001037880501826,298.4404602050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2895202636719,0.0,0.0,0.0004923212109133,286.4609680175781,294.1499938964844,291.8126220703125,285.3534545898437,293.1116027832031,291.9881591796875,284.5679016113281,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010502449003979,0.0102129792794585,-0.0091627342626452,-0.019373033195734,0.0,0.0,0.0,-0.0070790913887321,60.0,5.264680862426758,-0.0,-7.520394262883201e-08,0.0,283.249267578125,284.4348449707031,288.87017822265625,289.7773132324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4012540233499386e-21,1.2006270116749693e-21,1.2006269107007733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166800,298.5837707519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2913513183594,0.0,0.0,9.855959069682284e-05,298.6620483398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2876892089844,0.0,0.0,0.0001037888869177,299.2698059082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2861022949219,0.0,0.0,7.665884186280891e-05,298.4194641113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.29052734375,0.0,0.0,0.0001037880501826,298.4404602050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2895202636719,0.0,0.0,0.0004923212109133,286.4609680175781,294.1499938964844,291.8126220703125,285.3534545898437,293.1116027832031,291.9881591796875,284.5679016113281,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010502449003979,0.0102129792794585,-0.0091627342626452,-0.019373033195734,0.0,0.0,0.0,-0.0070790913887321,60.0,5.264680862426758,-0.0,-7.520394262883201e-08,0.0,283.249267578125,284.4348449707031,288.87017822265625,289.7773132324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4012540233499386e-21,1.2006270116749693e-21,1.2006269107007733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166860,298.58447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2823791503906,0.0,0.0,9.84739963314496e-05,298.66375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2787475585937,0.0,0.0,0.0001036987378029,299.2701721191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2771911621094,0.0,0.0,7.65922522987239e-05,298.4214782714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.28155517578125,0.0,0.0,0.0001036979156197,298.4434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.28057861328125,0.0,0.0,0.0004918937338516,286.44500732421875,294.1499938964844,291.7231750488281,285.33819580078125,293.0865783691406,291.8990173339844,284.586669921875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010493315057829,0.0101201124489307,-0.0090707810595631,-0.0191882904618978,0.0,0.0,0.0,-0.007058479823172,60.0,5.181557655334473,-0.0,-7.507318144917009e-08,0.0,283.249267578125,284.4348449707031,288.87017822265625,289.7773132324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4012540233499386e-21,1.2006270116749693e-21,1.2006269107007733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166920,298.58447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2823791503906,0.0,0.0,9.84739963314496e-05,298.66375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2787475585937,0.0,0.0,0.0001036987378029,299.2701721191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2771911621094,0.0,0.0,7.65922522987239e-05,298.4214782714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.28155517578125,0.0,0.0,0.0001036979156197,298.4434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.28057861328125,0.0,0.0,0.0004918937338516,286.44500732421875,294.1499938964844,291.7231750488281,285.33819580078125,293.0865783691406,291.8990173339844,284.586669921875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010493315057829,0.0101201124489307,-0.0090707810595631,-0.0191882904618978,0.0,0.0,0.0,-0.007058479823172,60.0,5.181557655334473,-0.0,-7.507318144917009e-08,0.0,283.249267578125,284.4348449707031,288.87017822265625,289.7773132324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4012540233499386e-21,1.2006270116749693e-21,1.2006269107007733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166980,298.5846862792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2747497558594,0.0,0.0,9.840213169809432e-05,298.6647644042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.27117919921875,0.0,0.0,0.0001036230605677,299.27008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2696533203125,0.0,0.0,7.653634384041652e-05,298.4226989746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2739562988281,0.0,0.0,0.0001036222456605,298.44561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2729797363281,0.0,0.0,0.0004915348254144,286.431640625,294.1499938964844,291.6485900878906,285.32452392578125,293.0646667480469,291.82470703125,284.6015930175781,0.0,0.0,0.0,1.0,1.0,1.0,-0.001048564678058,0.0100421505048871,-0.0089935855939984,-0.0190331954509019,0.0,0.0,0.0,-0.0070411758497357,60.0,5.112857341766357,-0.0,-7.496349496705079e-08,0.0,283.249267578125,284.4348449707031,288.87017822265625,289.7773132324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4012540233499386e-21,1.2006270116749693e-21,1.2006269107007733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167040,298.584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2733154296875,0.0,0.0,9.838845289777964e-05,298.6649475097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2697448730469,0.0,0.0,0.0001036086468957,299.2700500488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2682189941406,0.0,0.0,7.652569911442697e-05,298.42291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2724914550781,0.0,0.0,0.0001036078319884,298.4460144042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.27154541015625,0.0,0.0,0.0004914664896205,286.4291076660156,294.1499938964844,291.6344299316406,285.3218078613281,293.0603942871094,291.81060791015625,284.6043395996094,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010484185768291,0.0100273061543703,-0.0089788874611258,-0.019003665074706,0.0,0.0,0.0,-0.007037881296128,60.0,5.099876880645752,-0.0,-7.494261922147416e-08,0.0,283.249267578125,284.4348449707031,288.87017822265625,289.7773132324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4012540233499386e-21,1.2006270116749693e-21,1.2006269107007733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167100,298.58465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.26873779296875,0.0,0.0,9.834570664679632e-05,298.66534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.26519775390625,0.0,0.0,0.0001035636305459,299.2698059082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.263671875,0.0,0.0,7.649244798813015e-05,298.4234313964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2679443359375,0.0,0.0,0.0001035628229146,298.44708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2669982910156,0.0,0.0,0.0004912529839202,286.421142578125,294.1499938964844,291.59033203125,285.3131408691406,293.0468444824219,291.76666259765625,284.61279296875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010479624615982,0.0099809328094124,-0.0089329704642295,-0.0189114101231098,0.0,0.0,0.0,-0.0070275887846946,60.0,5.059577465057373,-0.0,-7.487741982004081e-08,0.0,283.249267578125,284.4348449707031,288.87017822265625,289.7773132324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4012540233499386e-21,1.2006270116749693e-21,1.2006269107007733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
