time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12167160,298.58453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.26416015625,0.0,0.0,9.830298949964345e-05,298.6656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2606506347656,0.0,0.0,0.000103518636024,299.2695007324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2591247558594,0.0,0.0,7.645921141374856e-05,298.4238586425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.26336669921875,0.0,0.0,0.0001035178356687,298.4480895996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2624206542969,0.0,0.0,0.0004910395946353,286.4132080078125,294.1499938964844,291.5464172363281,285.3040771484375,293.0330505371094,291.722900390625,284.6210021972656,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010475065791979,0.0099345818161964,-0.0088870758190751,-0.0188192017376422,0.0,0.0,0.0,-0.0070173013955354,60.0,5.019590854644775,-0.0,-7.48122843674537e-08,0.0,283.249267578125,284.4348449707031,288.87017822265625,289.7773132324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4012540233499386e-21,1.2006270116749693e-21,1.2006269107007733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167220,298.58404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2549743652344,0.0,0.0,9.821762068895624e-05,298.6659851074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2514953613281,0.0,0.0,0.0001034287270158,299.2686462402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.25,0.0,0.0,7.639278919668868e-05,298.4244689941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2541809082031,0.0,0.0,0.0001034279339364,298.4498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2532653808594,0.0,0.0,0.0004906132235191,286.3973388671875,294.1499938964844,291.4590759277344,285.2847900390625,293.0046691894531,291.6358642578125,284.63677978515625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010465956293046,0.0098419608548283,-0.0087953656911849,-0.0186349414288997,0.0,0.0,0.0,-0.0069967443123459,60.0,4.940600872039795,-0.0,-7.46822195196728e-08,0.0,283.249267578125,284.4348449707031,288.87017822265625,289.7773132324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4012540233499386e-21,1.2006270116749693e-21,1.2006269107007733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167280,298.58404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2549743652344,0.0,0.0,9.821762068895624e-05,298.6659851074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2514953613281,0.0,0.0,0.0001034287270158,299.2686462402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.25,0.0,0.0,7.639278919668868e-05,298.4244689941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2541809082031,0.0,0.0,0.0001034279339364,298.4498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2532653808594,0.0,0.0,0.0004906132235191,286.3973388671875,294.1499938964844,291.4590759277344,285.2847900390625,293.0046691894531,291.6358642578125,284.63677978515625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010465956293046,0.0098419608548283,-0.0087953656911849,-0.0186349414288997,0.0,0.0,0.0,-0.0069967443123459,60.0,4.940600872039795,-0.0,-7.46822195196728e-08,0.0,283.249267578125,284.4348449707031,288.87017822265625,289.7773132324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4012540233499386e-21,1.2006270116749693e-21,1.2006269107007733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167340,298.583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2457275390625,0.0,0.0,9.813236101763324e-05,298.666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2422790527344,0.0,0.0,0.0001033389344229,299.2675170898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2408142089844,0.0,0.0,7.632646156707779e-05,298.4247741699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.24493408203125,0.0,0.0,0.0001033381558954,298.4512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2440185546875,0.0,0.0,0.0004901874344795,286.38153076171875,294.1499938964844,291.3724670410156,285.2637023925781,292.9752197265625,291.549560546875,284.65167236328125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010456858435645,0.0097494628280401,-0.0087037775665521,-0.0184509251266717,0.0,0.0,0.0,-0.0069762147031724,60.0,4.862894535064697,-0.0,-7.455243178355887e-08,0.0,283.249267578125,284.4348449707031,288.87017822265625,289.7773132324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4012540233499386e-21,1.2006270116749693e-21,1.2006269107007733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167400,298.583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2457275390625,0.0,0.0,9.813236101763324e-05,298.666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2422790527344,0.0,0.0,0.0001033389344229,299.2675170898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2408142089844,0.0,0.0,7.632646156707779e-05,298.4247741699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.24493408203125,0.0,0.0,0.0001033381558954,298.4512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2440185546875,0.0,0.0,0.0004901874344795,286.38153076171875,294.1499938964844,291.3724670410156,285.2637023925781,292.9752197265625,291.549560546875,284.65167236328125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010456858435645,0.0097494628280401,-0.0087037775665521,-0.0184509251266717,0.0,0.0,0.0,-0.0069762147031724,60.0,4.862894535064697,-0.0,-7.455243178355887e-08,0.0,283.249267578125,284.4348449707031,288.87017822265625,289.7773132324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4012540233499386e-21,1.2006270116749693e-21,1.2006269107007733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167460,298.5822448730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2364196777344,0.0,0.0,9.804723231354728e-05,298.665771484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2330322265625,0.0,0.0,0.0001032492800732,299.2661437988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2315673828125,0.0,0.0,7.626023580087349e-05,298.4248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.23565673828125,0.0,0.0,0.0001032485088217,298.4524841308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2347412109375,0.0,0.0,0.0004897622275166,286.3657531738281,294.1499938964844,291.2865600585937,285.2406616210937,292.9447326660156,291.4639892578125,284.665771484375,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010447774548083,0.0096571072936058,-0.008612330071628,-0.0182671900838613,0.0,0.0,0.0,-0.0069557167589664,60.0,4.786428451538086,-0.0,-7.442296379167601e-08,0.0,283.249267578125,284.4348449707031,288.87017822265625,289.7773132324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4012540233499386e-21,1.2006270116749693e-21,1.2006269107007733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167520,298.5822448730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2364196777344,0.0,0.0,9.804723231354728e-05,298.665771484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2330322265625,0.0,0.0,0.0001032492800732,299.2661437988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2315673828125,0.0,0.0,7.626023580087349e-05,298.4248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.23565673828125,0.0,0.0,0.0001032485088217,298.4524841308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2347412109375,0.0,0.0,0.0004897622275166,286.3657531738281,294.1499938964844,291.2865600585937,285.2406616210937,292.9447326660156,291.4639892578125,284.665771484375,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010447774548083,0.0096571072936058,-0.008612330071628,-0.0182671900838613,0.0,0.0,0.0,-0.0069557167589664,60.0,4.786428451538086,-0.0,-7.442296379167601e-08,0.0,283.249267578125,284.4348449707031,288.87017822265625,289.7773132324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4012540233499386e-21,1.2006270116749693e-21,1.2006269107007733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167580,298.5810241699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2270812988281,0.0,0.0,9.796225640457124e-05,298.6653137207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2237243652344,0.0,0.0,0.0001031597857945,299.2645568847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2222900390625,0.0,0.0,7.61941191740334e-05,298.42462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.226318359375,0.0,0.0,0.000103159021819,298.4534912109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2254333496094,0.0,0.0,0.0004893378354609,286.3500671386719,294.1499938964844,291.20135498046875,285.21539306640625,292.91326904296875,291.3791198730469,284.6790771484375,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010438706958666,0.0095649119466543,-0.0085210409015417,-0.0180837735533714,0.0,0.0,0.0,-0.0069352546706795,60.0,4.711164474487305,-0.0,-7.429383686030634e-08,0.0,283.249267578125,284.4348449707031,288.87017822265625,289.7773132324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4012540233499386e-21,1.2006270116749693e-21,1.2006269107007733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167640,298.5810241699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2270812988281,0.0,0.0,9.796225640457124e-05,298.6653137207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2237243652344,0.0,0.0,0.0001031597857945,299.2645568847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2222900390625,0.0,0.0,7.61941191740334e-05,298.42462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.226318359375,0.0,0.0,0.000103159021819,298.4534912109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2254333496094,0.0,0.0,0.0004893378354609,286.3500671386719,294.1499938964844,291.20135498046875,285.21539306640625,292.91326904296875,291.3791198730469,284.6790771484375,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010438706958666,0.0095649119466543,-0.0085210409015417,-0.0180837735533714,0.0,0.0,0.0,-0.0069352546706795,60.0,4.711164474487305,-0.0,-7.429383686030634e-08,0.0,283.249267578125,284.4348449707031,288.87017822265625,289.7773132324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4012540233499386e-21,1.2006270116749693e-21,1.2006269107007733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167700,298.580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2223815917969,0.0,0.0,9.791982301976532e-05,298.6649780273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.21905517578125,0.0,0.0,0.0001031150968628,299.263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2176513671875,0.0,0.0,7.616111543029547e-05,298.4244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2216186523437,0.0,0.0,0.0001031143401633,298.4538879394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2207336425781,0.0,0.0,0.0004891259013675,286.3422241210937,294.1499938964844,291.1590270996094,285.20184326171875,292.89715576171875,291.3369445800781,284.6854553222656,0.0,0.0,0.0,1.0,1.0,1.0,-0.00104341795668,0.0095188794657588,-0.00847546197474,-0.0179921947419643,0.0,0.0,0.0,-0.0069250385276973,60.0,4.673984050750732,-0.0,-7.42294048450276e-08,0.0,283.249267578125,284.4348449707031,288.87017822265625,289.7773132324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4012540233499386e-21,1.2006270116749693e-21,1.2006269107007733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167760,298.57958984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2176818847656,0.0,0.0,9.78774405666627e-05,298.66461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2143859863281,0.0,0.0,0.0001030704588629,299.26275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2129821777344,0.0,0.0,7.612813351443037e-05,298.4242248535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2169494628906,0.0,0.0,0.0001030697094392,298.45428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.216064453125,0.0,0.0,0.0004889142001047,286.3344116210937,294.1499938964844,291.11688232421875,285.1877136230469,292.8808288574219,291.29498291015625,284.691650390625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010429656831547,0.0094728944823145,-0.0084299286827445,-0.0179007090628147,0.0,0.0,0.0,-0.0069148321636021,60.0,4.637088775634766,-0.0,-7.416507230573188e-08,0.0,283.249267578125,284.4348449707031,288.87017822265625,289.7773132324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4012540233499386e-21,1.2006270116749693e-21,1.2006269107007733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167820,298.5780334472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2082824707031,0.0,0.0,9.779280662769452e-05,298.6637268066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2050170898437,0.0,0.0,0.0001029813211061,299.2607727050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.20361328125,0.0,0.0,7.606229337397963e-05,298.4236755371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.20751953125,0.0,0.0,0.0001029805789585,298.45489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2066650390625,0.0,0.0,0.0004884914960712,286.31884765625,294.1499938964844,291.0330810546875,285.15740966796875,292.8474426269531,291.2115478515625,284.7035827636719,0.0,0.0,0.0,1.0,1.0,1.0,-0.001042062533088,0.0093810716643929,-0.0083390092477202,-0.017718032002449,0.0,0.0,0.0,-0.0068944529630243,60.0,4.564113616943359,-0.0,-7.403669144423476e-08,0.0,283.249267578125,284.4348449707031,288.87017822265625,289.7773132324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4012540233499386e-21,1.2006270116749693e-21,1.2006269107007733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167880,298.5780334472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2082824707031,0.0,0.0,9.779280662769452e-05,298.6637268066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2050170898437,0.0,0.0,0.0001029813211061,299.2607727050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.20361328125,0.0,0.0,7.606229337397963e-05,298.4236755371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.20751953125,0.0,0.0,0.0001029805789585,298.45489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2066650390625,0.0,0.0,0.0004884914960712,286.31884765625,294.1499938964844,291.0330810546875,285.15740966796875,292.8474426269531,291.2115478515625,284.7035827636719,0.0,0.0,0.0,1.0,1.0,1.0,-0.001042062533088,0.0093810716643929,-0.0083390092477202,-0.017718032002449,0.0,0.0,0.0,-0.0068944529630243,60.0,4.564113616943359,-0.0,-7.403669144423476e-08,0.0,283.249267578125,284.4348449707031,288.87017822265625,289.7773132324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4012540233499386e-21,1.2006270116749693e-21,1.2006269107007733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167940,298.5763244628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1988220214844,0.0,0.0,9.77083618636243e-05,298.6626892089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.19561767578125,0.0,0.0,0.0001028923870762,299.2586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1942443847656,0.0,0.0,7.599659875268117e-05,298.4229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1980895996094,0.0,0.0,0.0001028916594805,298.45538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1972351074219,0.0,0.0,0.0004880697233602,286.3033752441406,294.1499938964844,290.95001220703125,285.1242980957031,292.8131408691406,291.1288452148437,284.71484375,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010411615949124,0.0092894602566957,-0.0082482984289526,-0.0175357721745967,0.0,0.0,0.0,-0.0068741207942366,60.0,4.49229907989502,-0.0,-7.390872269752435e-08,0.0,283.249267578125,284.4348449707031,288.87017822265625,289.7773132324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4012540233499386e-21,1.2006270116749693e-21,1.2006269107007733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168000,298.5763244628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1988220214844,0.0,0.0,9.77083618636243e-05,298.6626892089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.19561767578125,0.0,0.0,0.0001028923870762,299.2586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1942443847656,0.0,0.0,7.599659875268117e-05,298.4229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1980895996094,0.0,0.0,0.0001028916594805,298.45538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1972351074219,0.0,0.0,0.0004880697233602,286.3033752441406,294.1499938964844,290.95001220703125,285.1242980957031,292.8131408691406,291.1288452148437,284.71484375,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010411615949124,0.0092894602566957,-0.0082482984289526,-0.0175357721745967,0.0,0.0,0.0,-0.0068741207942366,60.0,4.49229907989502,-0.0,-7.390872269752435e-08,0.0,283.249267578125,284.4348449707031,288.87017822265625,289.7773132324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4012540233499386e-21,1.2006270116749693e-21,1.2006269107007733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168060,298.5745544433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1893615722656,0.0,0.0,9.76241281023249e-05,298.6614990234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1861877441406,0.0,0.0,0.000102803678601,299.2563781738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.184814453125,0.0,0.0,7.593106420245022e-05,298.4221496582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1886291503906,0.0,0.0,0.0001028029582812,298.45574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.18780517578125,0.0,0.0,0.0004876490274909,286.2879638671875,294.1499938964844,290.87530517578125,285.0921325683594,292.7780456542969,291.04833984375,284.7255249023437,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010402628686279,0.0091980760917067,-0.0081578129902482,-0.0173539631068706,0.0,0.0,0.0,-0.0068538393825292,60.0,4.423987865447998,-0.0,-7.378118027645544e-08,0.0,283.249267578125,284.4348449707031,288.87017822265625,289.7773132324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4012540233499386e-21,1.2006270116749693e-21,1.2006269107007733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168120,298.5745544433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1893615722656,0.0,0.0,9.76241281023249e-05,298.6614990234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1861877441406,0.0,0.0,0.000102803678601,299.2563781738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.184814453125,0.0,0.0,7.593106420245022e-05,298.4221496582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1886291503906,0.0,0.0,0.0001028029582812,298.45574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.18780517578125,0.0,0.0,0.0004876490274909,286.2879638671875,294.1499938964844,290.87530517578125,285.0921325683594,292.7780456542969,291.04833984375,284.7255249023437,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010402628686279,0.0091980760917067,-0.0081578129902482,-0.0173539631068706,0.0,0.0,0.0,-0.0068538393825292,60.0,4.423987865447998,-0.0,-7.378118027645544e-08,0.0,283.249267578125,284.4348449707031,288.87017822265625,289.7773132324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4012540233499386e-21,1.2006270116749693e-21,1.2006269107007733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168180,298.5729064941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1806335449219,0.0,0.0,9.754683560458945e-05,298.6603088378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.177490234375,0.0,0.0,0.0001027222679113,299.25421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1761474609375,0.0,0.0,7.587092841276899e-05,298.4212951660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.179931640625,0.0,0.0,0.0001027215621434,298.4559936523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1790771484375,0.0,0.0,0.0004872629360761,286.2738647460937,294.1499938964844,290.8201599121094,285.0666198730469,292.7452697753906,290.9796447753906,284.7348937988281,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010394380660727,0.0091142151504755,-0.008074777200818,-0.0171871222555637,0.0,0.0,0.0,-0.0068352273665368,60.0,4.36913013458252,-0.0,-7.366423204757666e-08,0.0,283.249267578125,284.4348449707031,288.87017822265625,289.7773132324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4012540233499386e-21,1.2006270116749693e-21,1.2006269107007733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168240,298.5727844238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.17987060546875,0.0,0.0,9.754011989571154e-05,298.6601867675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1767272949219,0.0,0.0,0.0001027152029564,299.2540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1754150390625,0.0,0.0,7.586571155115962e-05,298.4212341308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1791687011719,0.0,0.0,0.0001027144899126,298.4559936523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1783447265625,0.0,0.0,0.0004872294084634,286.27264404296875,294.1499938964844,290.8159484863281,285.0645751953125,292.7424011230469,290.9739990234375,284.7356872558594,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010393664706498,0.0091069331392645,-0.0080675659701228,-0.017172634601593,0.0,0.0,0.0,-0.0068336115218698,60.0,4.364763259887695,-0.0,-7.365408549731002e-08,0.0,283.249267578125,284.4348449707031,288.87017822265625,289.7773132324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4012540233499386e-21,1.2006270116749693e-21,1.2006269107007733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168300,298.5719299316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1751403808594,0.0,0.0,9.749821037985384e-05,298.6595153808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1720275878906,0.0,0.0,0.0001026710597216,299.2528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1706848144531,0.0,0.0,7.583310798509046e-05,298.4207458496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1744384765625,0.0,0.0,0.0001026703539537,298.45611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.173583984375,0.0,0.0,0.0004870200937148,286.2650451660156,294.1499938964844,290.7916564941406,285.052490234375,292.7244567871094,290.9403381347656,284.74053955078125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010389193193987,0.0090614631772041,-0.0080225439742207,-0.0170821715146303,0.0,0.0,0.0,-0.0068235201761126,60.0,4.33939790725708,-0.0,-7.359071929613492e-08,0.0,283.249267578125,284.4348449707031,288.87017822265625,289.7773132324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4012540233499386e-21,1.2006270116749693e-21,1.2006269107007733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168360,298.57110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1703796386719,0.0,0.0,9.745635179569943e-05,298.6588439941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.16729736328125,0.0,0.0,0.0001026269746944,299.2515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1659545898437,0.0,0.0,7.580054079880938e-05,298.4202575683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.169677734375,0.0,0.0,0.0001026262762024,298.4561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1688537597656,0.0,0.0,0.0004868110117968,286.2574462890625,294.1499938964844,290.77081298828125,285.0414733886719,292.7065124511719,290.9091491699219,284.74530029296875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010384727502241,0.0090160500258207,-0.0079775778576731,-0.0169918201863765,0.0,0.0,0.0,-0.0068134414032101,60.0,4.3165459632873535,-0.0,-7.352746678179757e-08,0.0,283.249267578125,284.4348449707031,288.87017822265625,289.7773132324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4012540233499386e-21,1.2006270116749693e-21,1.2006269107007733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168420,298.5695495605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.160888671875,0.0,0.0,9.737282380228862e-05,298.657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1578369140625,0.0,0.0,0.0001025390083668,299.24908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1565246582031,0.0,0.0,7.573555922135711e-05,298.41925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1601867675781,0.0,0.0,0.0001025383171509,298.4563293457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.15936279296875,0.0,0.0,0.000486393837491,286.2423095703125,294.1499938964844,290.73883056640625,285.0224914550781,292.670654296875,290.854248046875,284.7544860839844,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010375814745202,0.0089254286140203,-0.0078878467902541,-0.0168115254491567,0.0,0.0,0.0,-0.00679332902655,60.0,4.277862548828125,-0.0,-7.340131702449072e-08,0.0,283.249267578125,284.4348449707031,288.87017822265625,289.7773132324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4012540233499386e-21,1.2006270116749693e-21,1.2006269107007733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168480,298.5695495605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.160888671875,0.0,0.0,9.737282380228862e-05,298.657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1578369140625,0.0,0.0,0.0001025390083668,299.24908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1565246582031,0.0,0.0,7.573555922135711e-05,298.41925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1601867675781,0.0,0.0,0.0001025383171509,298.4563293457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.15936279296875,0.0,0.0,0.000486393837491,286.2423095703125,294.1499938964844,290.73883056640625,285.0224914550781,292.670654296875,290.854248046875,284.7544860839844,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010375814745202,0.0089254286140203,-0.0078878467902541,-0.0168115254491567,0.0,0.0,0.0,-0.00679332902655,60.0,4.277862548828125,-0.0,-7.340131702449072e-08,0.0,283.249267578125,284.4348449707031,288.87017822265625,289.7773132324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4012540233499386e-21,1.2006270116749693e-21,1.2006269107007733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168540,298.5682067871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1513671875,0.0,0.0,9.72895577433519e-05,298.6560974121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1483459472656,0.0,0.0,0.0001024513112497,299.24658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1470642089844,0.0,0.0,7.567078137071803e-05,298.4183044433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.15069580078125,0.0,0.0,0.0001024506345856,298.4564208984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.14990234375,0.0,0.0,0.0004859779437538,286.227294921875,294.1499938964844,290.71893310546875,285.0073547363281,292.635009765625,290.8104248046875,284.7632141113281,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010366932256147,0.008835095912218,-0.007798402570188,-0.0166318044066429,0.0,0.0,0.0,-0.0067732813768088,60.0,4.248817443847656,-0.0,-7.327568596338099e-08,0.0,283.249267578125,284.4348449707031,288.87017822265625,289.7773132324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4012540233499386e-21,1.2006270116749693e-21,1.2006269107007733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168600,298.5682067871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1513671875,0.0,0.0,9.72895577433519e-05,298.6560974121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1483459472656,0.0,0.0,0.0001024513112497,299.24658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1470642089844,0.0,0.0,7.567078137071803e-05,298.4183044433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.15069580078125,0.0,0.0,0.0001024506345856,298.4564208984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.14990234375,0.0,0.0,0.0004859779437538,286.227294921875,294.1499938964844,290.71893310546875,285.0073547363281,292.635009765625,290.8104248046875,284.7632141113281,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010366932256147,0.008835095912218,-0.007798402570188,-0.0166318044066429,0.0,0.0,0.0,-0.0067732813768088,60.0,4.248817443847656,-0.0,-7.327568596338099e-08,0.0,283.249267578125,284.4348449707031,288.87017822265625,289.7773132324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4012540233499386e-21,1.2006270116749693e-21,1.2006269107007733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168660,298.5670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1418762207031,0.0,0.0,9.720656089484692e-05,298.6547546386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1388854980469,0.0,0.0,0.0001023639124468,299.2440795898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1376342773437,0.0,0.0,7.560621452284977e-05,298.4173889160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1412048339844,0.0,0.0,0.0001023632357828,298.4565124511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1404113769531,0.0,0.0,0.0004855634470004,286.2123718261719,294.1499938964844,290.7099914550781,284.9956970214844,292.599853515625,290.7776184082031,284.7715148925781,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010358077706769,0.0087450575083494,-0.0077092493884265,-0.0164526663720607,0.0,0.0,0.0,-0.0067532989196479,60.0,4.228390693664551,-0.0,-7.315056649304098e-08,0.0,283.249267578125,284.4348449707031,288.87017822265625,289.7773132324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4012540233499386e-21,1.2006270116749693e-21,1.2006269107007733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168720,298.5670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1418762207031,0.0,0.0,9.720656089484692e-05,298.6547546386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1388854980469,0.0,0.0,0.0001023639124468,299.2440795898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1376342773437,0.0,0.0,7.560621452284977e-05,298.4173889160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1412048339844,0.0,0.0,0.0001023632357828,298.4565124511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1404113769531,0.0,0.0,0.0004855634470004,286.2123718261719,294.1499938964844,290.7099914550781,284.9956970214844,292.599853515625,290.7776184082031,284.7715148925781,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010358077706769,0.0087450575083494,-0.0077092493884265,-0.0164526663720607,0.0,0.0,0.0,-0.0067532989196479,60.0,4.228390693664551,-0.0,-7.315056649304098e-08,0.0,283.249267578125,284.4348449707031,288.87017822265625,289.7773132324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4012540233499386e-21,1.2006270116749693e-21,1.2006269107007733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168780,298.5660705566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.13238525390625,0.0,0.0,9.712385508464648e-05,298.65350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1294250488281,0.0,0.0,0.0001022768046823,299.2416076660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.128173828125,0.0,0.0,7.554187322966754e-05,298.4165344238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1317138671875,0.0,0.0,0.0001022761425701,298.45660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.13092041015625,0.0,0.0,0.0004851503472309,286.19757080078125,294.1499938964844,290.7109069824219,284.9871826171875,292.5653381347656,290.75537109375,284.77947998046875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010349253425374,0.0086553255096077,-0.0076204002834856,-0.0162741392850875,0.0,0.0,0.0,-0.0067333844490349,60.0,4.215721130371094,-0.0,-7.302598703518015e-08,0.0,283.249267578125,284.4348449707031,288.87017822265625,289.7773132324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4012540233499386e-21,1.2006270116749693e-21,1.2006269107007733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168840,298.5660705566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.13238525390625,0.0,0.0,9.712385508464648e-05,298.65350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1294250488281,0.0,0.0,0.0001022768046823,299.2416076660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.128173828125,0.0,0.0,7.554187322966754e-05,298.4165344238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1317138671875,0.0,0.0,0.0001022761425701,298.45660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.13092041015625,0.0,0.0,0.0004851503472309,286.19757080078125,294.1499938964844,290.7109069824219,284.9871826171875,292.5653381347656,290.75537109375,284.77947998046875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010349253425374,0.0086553255096077,-0.0076204002834856,-0.0162741392850875,0.0,0.0,0.0,-0.0067333844490349,60.0,4.215721130371094,-0.0,-7.302598703518015e-08,0.0,283.249267578125,284.4348449707031,288.87017822265625,289.7773132324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4012540233499386e-21,1.2006270116749693e-21,1.2006269107007733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168900,298.565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.12762451171875,0.0,0.0,9.708260768093167e-05,298.6529235839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1247253417969,0.0,0.0,0.0001022333672153,299.2403869628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1234741210937,0.0,0.0,7.5509786256589e-05,298.4161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1269836425781,0.0,0.0,0.0001022327051032,298.4566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1261901855469,0.0,0.0,0.0004849443212151,286.1902160644531,294.1499938964844,290.7147521972656,284.9840087890625,292.5483703613281,290.74810791015625,284.7832946777344,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010344852926209,0.0086105782538652,-0.0075760926119983,-0.0161851104348897,0.0,0.0,0.0,-0.0067234537564218,60.0,4.212095737457275,-0.0,-7.296390691635679e-08,0.0,283.249267578125,284.4348449707031,288.87017822265625,289.7773132324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4012540233499386e-21,1.2006270116749693e-21,1.2006269107007733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168960,298.5653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1228942871094,0.0,0.0,9.704144031275064e-05,298.65234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1199951171875,0.0,0.0,0.0001021900025079,299.2391662597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1187438964844,0.0,0.0,7.547775021521375e-05,298.4157409667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1222229003906,0.0,0.0,0.0001021893549477,298.45672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1214599609375,0.0,0.0,0.0004847387026529,286.1828918457031,294.1499938964844,290.7206420898437,284.9814758300781,292.5316162109375,290.7431945800781,284.7870483398437,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010340460576117,0.0085659110918641,-0.0075318645685911,-0.0160962399095296,0.0,0.0,0.0,-0.0067135407589375,60.0,4.210059642791748,-0.0,-7.290195469522588e-08,0.0,283.249267578125,284.4348449707031,288.87017822265625,289.7773132324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4012540233499386e-21,1.2006270116749693e-21,1.2006269107007733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169020,298.5647888183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1134033203125,0.0,0.0,9.695932385511696e-05,298.6512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.11053466796875,0.0,0.0,0.0001021035277517,299.2367553710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1093139648437,0.0,0.0,7.541387458331883e-05,298.4150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1127624511719,0.0,0.0,0.0001021028801915,298.45684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.11199951171875,0.0,0.0,0.0004843285714741,286.1683044433594,294.1499938964844,290.7380676269531,284.97821044921875,292.4988098144531,290.7398986816406,284.7942810058594,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010331700323149,0.0084768282249569,-0.0074436580762267,-0.0159189999103546,0.0,0.0,0.0,-0.0066937706433236,60.0,4.210399150848389,-0.0,-7.277849078946019e-08,0.0,283.249267578125,284.4348449707031,288.87017822265625,289.7773132324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4012540233499386e-21,1.2006270116749693e-21,1.2006269107007733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169080,298.5647888183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1134033203125,0.0,0.0,9.695932385511696e-05,298.6512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.11053466796875,0.0,0.0,0.0001021035277517,299.2367553710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1093139648437,0.0,0.0,7.541387458331883e-05,298.4150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1127624511719,0.0,0.0,0.0001021028801915,298.45684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.11199951171875,0.0,0.0,0.0004843285714741,286.1683044433594,294.1499938964844,290.7380676269531,284.97821044921875,292.4988098144531,290.7398986816406,284.7942810058594,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010331700323149,0.0084768282249569,-0.0074436580762267,-0.0159189999103546,0.0,0.0,0.0,-0.0066937706433236,60.0,4.210399150848389,-0.0,-7.277849078946019e-08,0.0,283.249267578125,284.4348449707031,288.87017822265625,289.7773132324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4012540233499386e-21,1.2006270116749693e-21,1.2006269107007733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169140,298.564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1039428710937,0.0,0.0,9.687752753961831e-05,298.6502990722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.10113525390625,0.0,0.0,0.0001020173804135,299.2344055175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.09991455078125,0.0,0.0,7.535023905802518e-05,298.4144287109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1033020019531,0.0,0.0,0.0001020167474052,298.4570007324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1025695800781,0.0,0.0,0.0004839200119022,286.1538391113281,294.1499938964844,290.7620849609375,284.9770202636719,292.4670715332031,290.74493408203125,284.8012390136719,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010322973830625,0.008388084359467,-0.0073557868599891,-0.0157424341887235,0.0,0.0,0.0,-0.0066740759648382,60.0,4.216141700744629,-0.0,-7.265559531788315e-08,0.0,283.249267578125,284.4348449707031,288.87017822265625,289.7773132324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4012540233499386e-21,1.2006270116749693e-21,1.2006269107007733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169200,298.564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1039428710937,0.0,0.0,9.687752753961831e-05,298.6502990722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.10113525390625,0.0,0.0,0.0001020173804135,299.2344055175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.09991455078125,0.0,0.0,7.535023905802518e-05,298.4144287109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1033020019531,0.0,0.0,0.0001020167474052,298.4570007324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1025695800781,0.0,0.0,0.0004839200119022,286.1538391113281,294.1499938964844,290.7620849609375,284.9770202636719,292.4670715332031,290.74493408203125,284.8012390136719,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010322973830625,0.008388084359467,-0.0073557868599891,-0.0157424341887235,0.0,0.0,0.0,-0.0066740759648382,60.0,4.216141700744629,-0.0,-7.265559531788315e-08,0.0,283.249267578125,284.4348449707031,288.87017822265625,289.7773132324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4012540233499386e-21,1.2006270116749693e-21,1.2006269107007733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169260,298.5643005371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0945129394531,0.0,0.0,9.679604409029709e-05,298.6494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0917053222656,0.0,0.0,0.0001019315677694,299.23211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.09051513671875,0.0,0.0,7.528685091529042e-05,298.41387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0938720703125,0.0,0.0,0.0001019309420371,298.4571838378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0931396484375,0.0,0.0,0.0004835130530409,286.1394958496094,294.1499938964844,290.7916259765625,284.9774780273437,292.4364624023437,290.7571716308594,284.8078918457031,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010314281098544,0.0082996869459748,-0.0072682588361203,-0.0155665576457977,0.0,0.0,0.0,-0.0066544581204652,60.0,4.226352691650391,-0.0,-7.253328959677674e-08,0.0,283.249267578125,284.4348449707031,288.87017822265625,289.7773132324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4012540233499386e-21,1.2006270116749693e-21,1.2006269107007733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169320,298.5643005371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0945129394531,0.0,0.0,9.679604409029709e-05,298.6494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0917053222656,0.0,0.0,0.0001019315677694,299.23211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.09051513671875,0.0,0.0,7.528685091529042e-05,298.41387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0938720703125,0.0,0.0,0.0001019309420371,298.4571838378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0931396484375,0.0,0.0,0.0004835130530409,286.1394958496094,294.1499938964844,290.7916259765625,284.9774780273437,292.4364624023437,290.7571716308594,284.8078918457031,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010314281098544,0.0082996869459748,-0.0072682588361203,-0.0155665576457977,0.0,0.0,0.0,-0.0066544581204652,60.0,4.226352691650391,-0.0,-7.253328959677674e-08,0.0,283.249267578125,284.4348449707031,288.87017822265625,289.7773132324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4012540233499386e-21,1.2006270116749693e-21,1.2006269107007733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169380,298.5643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0850830078125,0.0,0.0,9.67149026109837e-05,298.6486511230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.08233642578125,0.0,0.0,0.0001018461043713,299.2298583984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0811462402344,0.0,0.0,7.522372470702976e-05,298.4134216308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.08447265625,0.0,0.0,0.0001018454931909,298.4573974609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.083740234375,0.0,0.0,0.000483107753098,286.1252746582031,294.1499938964844,290.8255920410156,284.97930908203125,292.40704345703125,290.7757873535156,284.81427001953125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010305624455213,0.0082116508856415,-0.0071810884401202,-0.0153913972899317,0.0,0.0,0.0,-0.0066349208354949,60.0,4.240306854248047,-0.0,-7.241158783699575e-08,0.0,283.249267578125,284.4348449707031,288.87017822265625,289.7773132324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4012540233499386e-21,1.2006270116749693e-21,1.2006269107007733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169440,298.5643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0850830078125,0.0,0.0,9.67149026109837e-05,298.6486511230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.08233642578125,0.0,0.0,0.0001018461043713,299.2298583984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0811462402344,0.0,0.0,7.522372470702976e-05,298.4134216308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.08447265625,0.0,0.0,0.0001018454931909,298.4573974609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.083740234375,0.0,0.0,0.000483107753098,286.1252746582031,294.1499938964844,290.8255920410156,284.97930908203125,292.40704345703125,290.7757873535156,284.81427001953125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010305624455213,0.0082116508856415,-0.0071810884401202,-0.0153913972899317,0.0,0.0,0.0,-0.0066349208354949,60.0,4.240306854248047,-0.0,-7.241158783699575e-08,0.0,283.249267578125,284.4348449707031,288.87017822265625,289.7773132324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4012540233499386e-21,1.2006270116749693e-21,1.2006269107007733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
