time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12169500,298.5644226074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.08038330078125,0.0,0.0,9.667444101069124e-05,298.6483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.07763671875,0.0,0.0,0.0001018034963635,299.228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.07647705078125,0.0,0.0,7.51922489143908e-05,298.4132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.07977294921875,0.0,0.0,0.0001018028851831,298.4574890136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0790405273437,0.0,0.0,0.0004829056852031,286.11822509765625,294.1499938964844,290.8438720703125,284.9805908203125,292.39276123046875,290.7871398925781,284.8173828125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010301308939233,0.0081677567213773,-0.0071376264095306,-0.0153040643781423,0.0,0.0,0.0,-0.0066251796670258,60.0,4.248408794403076,-0.0,-7.235095011992598e-08,0.0,283.249267578125,284.4348449707031,288.87017822265625,289.7773132324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4012540233499386e-21,1.2006270116749693e-21,1.2006269107007733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169560,298.56451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.07568359375,0.0,0.0,9.663408127380536e-05,298.64801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0729675292969,0.0,0.0,0.0001017609902191,299.2276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0718078613281,0.0,0.0,7.516084588132799e-05,298.4130249023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0750732421875,0.0,0.0,0.0001017603790387,298.4576110839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0743408203125,0.0,0.0,0.0004827040829695,286.1111755371094,294.1499938964844,290.8628845214844,284.9820556640625,292.3788146972656,290.7996826171875,284.8204345703125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010297002736479,0.0081239687278866,-0.0070942682214081,-0.0152169400826096,0.0,0.0,0.0,-0.0066154622472822,60.0,4.257157325744629,-0.0,-7.22904829331128e-08,0.0,283.249267578125,284.4348449707031,288.87017822265625,289.7773132324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4012540233499386e-21,1.2006270116749693e-21,1.2006269107007733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169620,298.5648498535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0663146972656,0.0,0.0,9.655363101046532e-05,298.6474304199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0636291503906,0.0,0.0,0.0001016762689687,299.2254943847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0625,0.0,0.0,7.50982653698884e-05,298.4127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0657043457031,0.0,0.0,0.0001016756650642,298.4578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.06500244140625,0.0,0.0,0.0004823022754862,286.0971984863281,294.1499938964844,290.90240478515625,284.9854431152344,292.3518981933594,290.8280639648437,284.82635498046875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010288421763107,0.0080366926267743,-0.0070078507997095,-0.0150432912632822,0.0,0.0,0.0,-0.0065960935316979,60.0,4.276207447052002,-0.0,-7.217003172854676e-08,0.0,283.249267578125,284.4348449707031,288.87017822265625,289.7773132324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4012540233499386e-21,1.2006270116749693e-21,1.2006269107007733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169680,298.5648498535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0663146972656,0.0,0.0,9.655363101046532e-05,298.6474304199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0636291503906,0.0,0.0,0.0001016762689687,299.2254943847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0625,0.0,0.0,7.50982653698884e-05,298.4127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0657043457031,0.0,0.0,0.0001016756650642,298.4578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.06500244140625,0.0,0.0,0.0004823022754862,286.0971984863281,294.1499938964844,290.90240478515625,284.9854431152344,292.3518981933594,290.8280639648437,284.82635498046875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010288421763107,0.0080366926267743,-0.0070078507997095,-0.0150432912632822,0.0,0.0,0.0,-0.0065960935316979,60.0,4.276207447052002,-0.0,-7.217003172854676e-08,0.0,283.249267578125,284.4348449707031,288.87017822265625,289.7773132324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4012540233499386e-21,1.2006270116749693e-21,1.2006269107007733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169740,298.5652770996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0569763183594,0.0,0.0,9.647352271713316e-05,298.64697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0543212890625,0.0,0.0,0.0001015918969642,299.223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0531921386719,0.0,0.0,7.50359395169653e-05,298.4124755859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0563659667969,0.0,0.0,0.0001015913076116,298.45819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0556640625,0.0,0.0,0.0004819021560251,286.0833435058594,294.1499938964844,290.943115234375,284.9891052246094,292.32623291015625,290.8598327636719,284.8320617675781,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010279875714331,0.0079497788101434,-0.0069217914715409,-0.0148703604936599,0.0,0.0,0.0,-0.0065768053755164,60.0,4.296595573425293,-0.0,-7.205019159073346e-08,0.0,283.249267578125,284.4348449707031,288.87017822265625,289.7773132324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4012540233499386e-21,1.2006270116749693e-21,1.2006269107007733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169800,298.5652770996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0569763183594,0.0,0.0,9.647352271713316e-05,298.64697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0543212890625,0.0,0.0,0.0001015918969642,299.223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0531921386719,0.0,0.0,7.50359395169653e-05,298.4124755859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0563659667969,0.0,0.0,0.0001015913076116,298.45819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0556640625,0.0,0.0,0.0004819021560251,286.0833435058594,294.1499938964844,290.943115234375,284.9891052246094,292.32623291015625,290.8598327636719,284.8320617675781,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010279875714331,0.0079497788101434,-0.0069217914715409,-0.0148703604936599,0.0,0.0,0.0,-0.0065768053755164,60.0,4.296595573425293,-0.0,-7.205019159073346e-08,0.0,283.249267578125,284.4348449707031,288.87017822265625,289.7773132324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4012540233499386e-21,1.2006270116749693e-21,1.2006269107007733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169860,298.5658264160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.04766845703125,0.0,0.0,9.639377822168171e-05,298.6466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0450439453125,0.0,0.0,0.0001015079178614,299.2213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0439453125,0.0,0.0,7.497390470234677e-05,298.4122619628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0470886230469,0.0,0.0,0.0001015073285088,298.45849609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.04638671875,0.0,0.0,0.0004815038410015,286.06964111328125,294.1499938964844,290.9838562011719,284.9927062988281,292.30181884765625,290.8939514160156,284.8375549316406,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010271369246765,0.0078632663935422,-0.0068361293524503,-0.0146982269361615,0.0,0.0,0.0,-0.0065576061606407,60.0,4.31754732131958,-0.0,-7.193099804680969e-08,0.0,283.249267578125,284.4348449707031,288.87017822265625,289.7773132324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4012540233499386e-21,1.2006270116749693e-21,1.2006269107007733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169920,298.5658264160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.04766845703125,0.0,0.0,9.639377822168171e-05,298.6466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0450439453125,0.0,0.0,0.0001015079178614,299.2213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0439453125,0.0,0.0,7.497390470234677e-05,298.4122619628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0470886230469,0.0,0.0,0.0001015073285088,298.45849609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.04638671875,0.0,0.0,0.0004815038410015,286.06964111328125,294.1499938964844,290.9838562011719,284.9927062988281,292.30181884765625,290.8939514160156,284.8375549316406,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010271369246765,0.0078632663935422,-0.0068361293524503,-0.0146982269361615,0.0,0.0,0.0,-0.0065576061606407,60.0,4.31754732131958,-0.0,-7.193099804680969e-08,0.0,283.249267578125,284.4348449707031,288.87017822265625,289.7773132324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4012540233499386e-21,1.2006270116749693e-21,1.2006269107007733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169980,298.56640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.03839111328125,0.0,0.0,9.631439752411096e-05,298.6462707519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0357971191406,0.0,0.0,0.0001014243171084,299.2192687988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0346984863281,0.0,0.0,7.49121536500752e-05,298.412109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0378112792969,0.0,0.0,0.0001014237423078,298.4588317871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.037109375,0.0,0.0,0.000481107388623,286.0560607910156,294.1499938964844,291.0235900878906,284.99591064453125,292.2785949707031,290.929443359375,284.8428955078125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010262901196256,0.007777149323374,-0.0067508588545024,-0.0145268803462386,0.0,0.0,0.0,-0.0065384949557483,60.0,4.338290691375732,-0.0,-7.18124510967755e-08,0.0,283.249267578125,284.4348449707031,288.87017822265625,289.7773132324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4012540233499386e-21,1.2006270116749693e-21,1.2006269107007733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170040,298.56640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.03839111328125,0.0,0.0,9.631439752411096e-05,298.6462707519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0357971191406,0.0,0.0,0.0001014243171084,299.2192687988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0346984863281,0.0,0.0,7.49121536500752e-05,298.412109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0378112792969,0.0,0.0,0.0001014237423078,298.4588317871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.037109375,0.0,0.0,0.000481107388623,286.0560607910156,294.1499938964844,291.0235900878906,284.99591064453125,292.2785949707031,290.929443359375,284.8428955078125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010262901196256,0.007777149323374,-0.0067508588545024,-0.0145268803462386,0.0,0.0,0.0,-0.0065384949557483,60.0,4.338290691375732,-0.0,-7.18124510967755e-08,0.0,283.249267578125,284.4348449707031,288.87017822265625,289.7773132324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4012540233499386e-21,1.2006270116749693e-21,1.2006269107007733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170100,298.5667419433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.03375244140625,0.0,0.0,9.627483814256266e-05,298.6461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0311889648437,0.0,0.0,0.0001013826476992,299.2182312011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.03009033203125,0.0,0.0,7.48813763493672e-05,298.4120483398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0331726074219,0.0,0.0,0.0001013820728985,298.458984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0325012207031,0.0,0.0,0.0004809097736142,286.0492858886719,294.1499938964844,291.042724609375,284.99725341796875,292.26739501953125,290.94744873046875,284.8454895019531,0.0,0.0,0.0,1.0,1.0,1.0,-0.001025868114084,0.0077342237345874,-0.0067083556205034,-0.0144414715468883,0.0,0.0,0.0,-0.0065289689227938,60.0,4.348443031311035,-0.0,-7.175339789000645e-08,0.0,283.249267578125,284.4348449707031,288.87017822265625,289.7773132324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4012540233499386e-21,1.2006270116749693e-21,1.2006269107007733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170160,298.5670471191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0291442871094,0.0,0.0,9.623538062442094e-05,298.64599609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.026611328125,0.0,0.0,0.0001013410947052,299.2172241210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0255126953125,0.0,0.0,7.485067908419296e-05,298.4119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.028564453125,0.0,0.0,0.0001013405271805,298.45916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.02789306640625,0.0,0.0,0.0004807127115782,286.0425720214844,294.1499938964844,291.0611877441406,284.9983825683594,292.2564697265625,290.9654235839844,284.8480529785156,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010254472726956,0.0076914201490581,-0.0066659725271165,-0.0143563048914074,0.0,0.0,0.0,-0.0065194703638553,60.0,4.358216762542725,-0.0,-7.16945365297761e-08,0.0,283.249267578125,284.4348449707031,288.87017822265625,289.7773132324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4012540233499386e-21,1.2006270116749693e-21,1.2006269107007733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170220,298.5677185058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0199584960937,0.0,0.0,9.615677845431492e-05,298.6457214355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0174255371094,0.0,0.0,0.0001012583234114,299.2152099609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.016357421875,0.0,0.0,7.478953921236098e-05,298.411865234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0193786621094,0.0,0.0,0.0001012577631627,298.4595031738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0187072753906,0.0,0.0,0.0004803201300092,286.0292663574219,294.1499938964844,291.0955810546875,284.9998779296875,292.2354431152344,291.0005798339844,284.85308837890625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010246088495478,0.0076061473228037,-0.0065815388225018,-0.0141866356134414,0.0,0.0,0.0,-0.0065005463548004,60.0,4.376107215881348,-0.0,-7.157734671636717e-08,0.0,283.249267578125,284.4348449707031,288.87017822265625,289.7773132324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4012540233499386e-21,1.2006270116749693e-21,1.2006269107007733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170280,298.5677185058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0199584960937,0.0,0.0,9.615677845431492e-05,298.6457214355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0174255371094,0.0,0.0,0.0001012583234114,299.2152099609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.016357421875,0.0,0.0,7.478953921236098e-05,298.411865234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0193786621094,0.0,0.0,0.0001012577631627,298.4595031738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0187072753906,0.0,0.0,0.0004803201300092,286.0292663574219,294.1499938964844,291.0955810546875,284.9998779296875,292.2354431152344,291.0005798339844,284.85308837890625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010246088495478,0.0076061473228037,-0.0065815388225018,-0.0141866356134414,0.0,0.0,0.0,-0.0065005463548004,60.0,4.376107215881348,-0.0,-7.157734671636717e-08,0.0,283.249267578125,284.4348449707031,288.87017822265625,289.7773132324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4012540233499386e-21,1.2006270116749693e-21,1.2006269107007733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170340,298.568359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0107727050781,0.0,0.0,9.60785400820896e-05,298.6454162597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.00830078125,0.0,0.0,0.0001011759231914,299.21319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0072326660156,0.0,0.0,7.472866855096072e-05,298.4117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0102233886719,0.0,0.0,0.0001011753702186,298.4598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0095520019531,0.0,0.0,0.0004799293237738,286.0160522460937,294.1499938964844,291.12567138671875,285.00006103515625,292.21539306640625,291.0341186523437,284.8579406738281,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010237742681056,0.0075212642550468,-0.0064974902197718,-0.0140177411958575,0.0,0.0,0.0,-0.0064817094244062,60.0,4.391573429107666,-0.0,-7.14607892859931e-08,0.0,283.249267578125,284.4348449707031,288.87017822265625,289.7773132324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4012540233499386e-21,1.2006270116749693e-21,1.2006269107007733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170400,298.568359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0107727050781,0.0,0.0,9.60785400820896e-05,298.6454162597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.00830078125,0.0,0.0,0.0001011759231914,299.21319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0072326660156,0.0,0.0,7.472866855096072e-05,298.4117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0102233886719,0.0,0.0,0.0001011753702186,298.4598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0095520019531,0.0,0.0,0.0004799293237738,286.0160522460937,294.1499938964844,291.12567138671875,285.00006103515625,292.21539306640625,291.0341186523437,284.8579406738281,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010237742681056,0.0075212642550468,-0.0064974902197718,-0.0140177411958575,0.0,0.0,0.0,-0.0064817094244062,60.0,4.391573429107666,-0.0,-7.14607892859931e-08,0.0,283.249267578125,284.4348449707031,288.87017822265625,289.7773132324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4012540233499386e-21,1.2006270116749693e-21,1.2006269107007733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170460,298.5690002441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.00164794921875,0.0,0.0,9.60006727837026e-05,298.6451110839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.99920654296875,0.0,0.0,0.0001010939158732,299.2111511230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9981384277344,0.0,0.0,7.466809620382264e-05,298.41162109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0010986328125,0.0,0.0,0.0001010933701763,298.46014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0004577636719,0.0,0.0,0.0004795404092874,286.00299072265625,294.1499938964844,291.1503601074219,284.9986267089844,292.19610595703125,291.06549072265625,284.8627014160156,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010229436447843,0.007436784915626,-0.0064138411544263,-0.0138496495783329,0.0,0.0,0.0,-0.0064629619009792,60.0,4.404216289520264,-0.0,-7.134487844950854e-08,0.0,283.249267578125,284.4348449707031,288.87017822265625,289.7773132324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4012540233499386e-21,1.2006270116749693e-21,1.2006269107007733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170520,298.5690002441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.00164794921875,0.0,0.0,9.60006727837026e-05,298.6451110839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.99920654296875,0.0,0.0,0.0001010939158732,299.2111511230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9981384277344,0.0,0.0,7.466809620382264e-05,298.41162109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0010986328125,0.0,0.0,0.0001010933701763,298.46014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0004577636719,0.0,0.0,0.0004795404092874,286.00299072265625,294.1499938964844,291.1503601074219,284.9986267089844,292.19610595703125,291.06549072265625,284.8627014160156,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010229436447843,0.007436784915626,-0.0064138411544263,-0.0138496495783329,0.0,0.0,0.0,-0.0064629619009792,60.0,4.404216289520264,-0.0,-7.134487844950854e-08,0.0,283.249267578125,284.4348449707031,288.87017822265625,289.7773132324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4012540233499386e-21,1.2006270116749693e-21,1.2006269107007733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170580,298.5695495605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9925537109375,0.0,0.0,9.592323476681486e-05,298.6447448730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9901428222656,0.0,0.0,0.0001010123596643,299.2091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9891052246094,0.0,0.0,7.46078512747772e-05,298.4114685058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.99200439453125,0.0,0.0,0.0001010118212434,298.46044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9913635253906,0.0,0.0,0.0004791536193806,285.9900207519531,294.1499938964844,291.1685791015625,284.9953308105469,292.1774597167969,291.0937194824219,284.86737060546875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010221175616607,0.0073527707718312,-0.0063306535594165,-0.0136824827641248,0.0,0.0,0.0,-0.0064443182200193,60.0,4.412825584411621,-0.0,-7.12297065774692e-08,0.0,283.249267578125,284.4348449707031,288.87017822265625,289.7773132324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4012540233499386e-21,1.2006270116749693e-21,1.2006269107007733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170640,298.5695495605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9925537109375,0.0,0.0,9.592323476681486e-05,298.6447448730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9901428222656,0.0,0.0,0.0001010123596643,299.2091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9891052246094,0.0,0.0,7.46078512747772e-05,298.4114685058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.99200439453125,0.0,0.0,0.0001010118212434,298.46044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9913635253906,0.0,0.0,0.0004791536193806,285.9900207519531,294.1499938964844,291.1685791015625,284.9953308105469,292.1774597167969,291.0937194824219,284.86737060546875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010221175616607,0.0073527707718312,-0.0063306535594165,-0.0136824827641248,0.0,0.0,0.0,-0.0064443182200193,60.0,4.412825584411621,-0.0,-7.12297065774692e-08,0.0,283.249267578125,284.4348449707031,288.87017822265625,289.7773132324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4012540233499386e-21,1.2006270116749693e-21,1.2006269107007733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170700,298.5697631835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.988037109375,0.0,0.0,9.588466491550208e-05,298.6445617675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9856262207031,0.0,0.0,0.0001009717379929,299.2080993652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9845886230469,0.0,0.0,7.457784522557631e-05,298.411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.98748779296875,0.0,0.0,0.000100971206848,298.4606018066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9868469238281,0.0,0.0,0.0004789609811268,285.98358154296875,294.1499938964844,291.1749267578125,284.99285888671875,292.1683349609375,291.106201171875,284.86962890625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010217061499133,0.0073109250515699,-0.0062892185524106,-0.0135992188006639,0.0,0.0,0.0,-0.0064350315369665,60.0,4.415301322937012,-0.0,-7.11723728841207e-08,0.0,283.249267578125,284.4348449707031,288.87017822265625,289.7773132324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4012540233499386e-21,1.2006270116749693e-21,1.2006269107007733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170760,298.5699768066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9835205078125,0.0,0.0,9.584618965163828e-05,298.64434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9811096191406,0.0,0.0,0.0001009312254609,299.20703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9801025390625,0.0,0.0,7.454791921190917e-05,298.4112854003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.98297119140625,0.0,0.0,0.000100930694316,298.4607238769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9823303222656,0.0,0.0,0.0004787688376381,285.9771728515625,294.1499938964844,291.1792297363281,284.9898376464844,292.15936279296875,291.1174011230469,284.87188720703125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010212957859039,0.0072691892273724,-0.0062478934414684,-0.0135161746293306,0.0,0.0,0.0,-0.0064257699996232,60.0,4.416443347930908,-0.0,-7.111521682645616e-08,0.0,283.249267578125,284.4348449707031,288.87017822265625,289.7773132324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4012540233499386e-21,1.2006270116749693e-21,1.2006269107007733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170820,298.5702819824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9745178222656,0.0,0.0,9.576955926604568e-05,298.64385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9721374511719,0.0,0.0,0.0001008505132631,299.2049255371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9711303710937,0.0,0.0,7.448830001521856e-05,298.4110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9739685058594,0.0,0.0,0.0001008499893941,298.4609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.97332763671875,0.0,0.0,0.0004783860349562,285.9644775390625,294.1499938964844,291.1811828613281,284.9818725585937,292.1416931152344,291.1357421875,284.8763427734375,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010204784339293,0.007186044473201,-0.0061655663885176,-0.013350736349821,0.0,0.0,0.0,-0.0064073191024363,60.0,4.414606094360352,-0.0,-7.100142340732418e-08,0.0,283.249267578125,284.4348449707031,288.87017822265625,289.7773132324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4012540233499386e-21,1.2006270116749693e-21,1.2006269107007733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170880,298.5702819824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9745178222656,0.0,0.0,9.576955926604568e-05,298.64385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9721374511719,0.0,0.0,0.0001008505132631,299.2049255371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9711303710937,0.0,0.0,7.448830001521856e-05,298.4110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9739685058594,0.0,0.0,0.0001008499893941,298.4609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.97332763671875,0.0,0.0,0.0004783860349562,285.9644775390625,294.1499938964844,291.1811828613281,284.9818725585937,292.1416931152344,291.1357421875,284.8763427734375,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010204784339293,0.007186044473201,-0.0061655663885176,-0.013350736349821,0.0,0.0,0.0,-0.0064073191024363,60.0,4.414606094360352,-0.0,-7.100142340732418e-08,0.0,283.249267578125,284.4348449707031,288.87017822265625,289.7773132324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4012540233499386e-21,1.2006270116749693e-21,1.2006269107007733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170940,298.57037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9655456542969,0.0,0.0,9.56933363340795e-05,298.6432800292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9632263183594,0.0,0.0,0.0001007702448987,299.2027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.96221923828125,0.0,0.0,7.442900823662058e-05,298.4106750488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.96502685546875,0.0,0.0,0.0001007697283057,298.46112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9643859863281,0.0,0.0,0.0004780053277499,285.9518737792969,294.1499938964844,291.17340087890625,284.97119140625,292.1242980957031,291.1475524902344,284.88067626953125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010196653893217,0.0071033523418009,-0.0060836873017251,-0.013186196796596,0.0,0.0,0.0,-0.006388968322426,60.0,4.406320571899414,-0.0,-7.08883334255006e-08,0.0,283.249267578125,284.4348449707031,288.87017822265625,289.7773132324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4012540233499386e-21,1.2006270116749693e-21,1.2006269107007733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171000,298.57037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9655456542969,0.0,0.0,9.56933363340795e-05,298.6432800292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9632263183594,0.0,0.0,0.0001007702448987,299.2027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.96221923828125,0.0,0.0,7.442900823662058e-05,298.4106750488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.96502685546875,0.0,0.0,0.0001007697283057,298.46112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9643859863281,0.0,0.0,0.0004780053277499,285.9518737792969,294.1499938964844,291.17340087890625,284.97119140625,292.1242980957031,291.1475524902344,284.88067626953125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010196653893217,0.0071033523418009,-0.0060836873017251,-0.013186196796596,0.0,0.0,0.0,-0.006388968322426,60.0,4.406320571899414,-0.0,-7.08883334255006e-08,0.0,283.249267578125,284.4348449707031,288.87017822265625,289.7773132324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4012540233499386e-21,1.2006270116749693e-21,1.2006269107007733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171060,298.5702819824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9566345214844,0.0,0.0,9.561753540765494e-05,298.642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9543151855469,0.0,0.0,0.0001006904130917,299.20050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9533386230469,0.0,0.0,7.437003660015762e-05,298.4102478027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.95611572265625,0.0,0.0,0.0001006899037747,298.46124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9555053710937,0.0,0.0,0.0004776267160195,285.939453125,294.1499938964844,291.15478515625,284.9573974609375,292.1069641113281,291.1518249511719,284.88494873046875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010188568849116,0.0070211123675107,-0.0060022552497684,-0.0130225559696555,0.0,0.0,0.0,-0.0063707185909152,60.0,4.3909525871276855,-0.0,-7.077596109184014e-08,0.0,283.249267578125,284.4348449707031,288.87017822265625,289.7773132324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4012540233499386e-21,1.2006270116749693e-21,1.2006269107007733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171120,298.5702819824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9566345214844,0.0,0.0,9.561753540765494e-05,298.642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9543151855469,0.0,0.0,0.0001006904130917,299.20050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9533386230469,0.0,0.0,7.437003660015762e-05,298.4102478027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.95611572265625,0.0,0.0,0.0001006899037747,298.46124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9555053710937,0.0,0.0,0.0004776267160195,285.939453125,294.1499938964844,291.15478515625,284.9573974609375,292.1069641113281,291.1518249511719,284.88494873046875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010188568849116,0.0070211123675107,-0.0060022552497684,-0.0130225559696555,0.0,0.0,0.0,-0.0063707185909152,60.0,4.3909525871276855,-0.0,-7.077596109184014e-08,0.0,283.249267578125,284.4348449707031,288.87017822265625,289.7773132324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4012540233499386e-21,1.2006270116749693e-21,1.2006269107007733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171180,298.5699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.94775390625,0.0,0.0,9.55421492108144e-05,298.64178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.94549560546875,0.0,0.0,0.0001006110251182,299.1981811523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.94451904296875,0.0,0.0,7.43113923817873e-05,298.4096984863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.947265625,0.0,0.0,0.0001006105158012,298.4612731933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9466552734375,0.0,0.0,0.0004772501997649,285.9271240234375,294.1499938964844,291.1242370605469,284.9402160644531,292.0895080566406,291.1476135253906,284.8890991210937,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010180528042837,0.0069393287412822,-0.0059212758205831,-0.0128598231822252,0.0,0.0,0.0,-0.0063525694422423,60.0,4.367772579193115,-0.0,-7.06642921954881e-08,0.0,283.249267578125,284.4348449707031,288.87017822265625,289.7773132324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4012540233499386e-21,1.2006270116749693e-21,1.2006269107007733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171240,298.5699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.94775390625,0.0,0.0,9.55421492108144e-05,298.64178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.94549560546875,0.0,0.0,0.0001006110251182,299.1981811523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.94451904296875,0.0,0.0,7.43113923817873e-05,298.4096984863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.947265625,0.0,0.0,0.0001006105158012,298.4612731933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9466552734375,0.0,0.0,0.0004772501997649,285.9271240234375,294.1499938964844,291.1242370605469,284.9402160644531,292.0895080566406,291.1476135253906,284.8890991210937,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010180528042837,0.0069393287412822,-0.0059212758205831,-0.0128598231822252,0.0,0.0,0.0,-0.0063525694422423,60.0,4.367772579193115,-0.0,-7.06642921954881e-08,0.0,283.249267578125,284.4348449707031,288.87017822265625,289.7773132324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4012540233499386e-21,1.2006270116749693e-21,1.2006269107007733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171300,298.5697021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.943359375,0.0,0.0,9.550461982144044e-05,298.64129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.94110107421875,0.0,0.0,0.0001005715021165,299.1969909667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.94012451171875,0.0,0.0,7.42822012398392e-05,298.4093933105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9428405761719,0.0,0.0,0.0001005710000754,298.4612731933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9422302246094,0.0,0.0,0.0004770627710968,285.9210205078125,294.1499938964844,291.1041259765625,284.93023681640625,292.0806579589844,291.1418151855469,284.89117431640625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010176525684073,0.0068986164405941,-0.0058809635229408,-0.0127788130193948,0.0,0.0,0.0,-0.0063435351476073,60.0,4.352854251861572,-0.0,-7.060874196440636e-08,0.0,283.249267578125,284.4348449707031,288.87017822265625,289.7773132324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4012540233499386e-21,1.2006270116749693e-21,1.2006269107007733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171360,298.5693664550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.93896484375,0.0,0.0,9.546719229547308e-05,298.6407775878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.93670654296875,0.0,0.0,0.0001005320882541,299.1957702636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9357604980469,0.0,0.0,7.425308285746723e-05,298.4090270996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9384460449219,0.0,0.0,0.000100531586213,298.46124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9378356933594,0.0,0.0,0.0004768758371938,285.9149475097656,294.1499938964844,291.08062744140625,284.9192810058594,292.0716857910156,291.1335754394531,284.8932189941406,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010172533802688,0.0068580107763409,-0.0058407573960721,-0.0126980161294341,0.0,0.0,0.0,-0.0063345241360366,60.0,4.33577823638916,-0.0,-7.055335515815386e-08,0.0,283.249267578125,284.4348449707031,288.87017822265625,289.7773132324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4012540233499386e-21,1.2006270116749693e-21,1.2006269107007733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171420,298.5684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.93017578125,0.0,0.0,9.539265738567336e-05,298.6396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.927978515625,0.0,0.0,0.0001004535879474,299.1932067871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9270324707031,0.0,0.0,7.41951007512398e-05,298.4081726074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9296875,0.0,0.0,0.0001004531004582,298.46112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9291076660156,0.0,0.0,0.0004765035409945,285.90289306640625,294.1499938964844,291.0229187011719,284.89422607421875,292.0532531738281,291.109619140625,284.897216796875,0.0,0.0,0.0,1.0,1.0,1.0,-0.001016458380036,0.0067771472968161,-0.0057606888003647,-0.0125371124595403,0.0,0.0,0.0,-0.0063165798783302,60.0,4.294961929321289,-0.0,-7.044312155812804e-08,0.0,283.249267578125,284.4348449707031,288.87017822265625,289.7773132324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4012540233499386e-21,1.2006270116749693e-21,1.2006269107007733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171480,298.5684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.93017578125,0.0,0.0,9.539265738567336e-05,298.6396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.927978515625,0.0,0.0,0.0001004535879474,299.1932067871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9270324707031,0.0,0.0,7.41951007512398e-05,298.4081726074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9296875,0.0,0.0,0.0001004531004582,298.46112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9291076660156,0.0,0.0,0.0004765035409945,285.90289306640625,294.1499938964844,291.0229187011719,284.89422607421875,292.0532531738281,291.109619140625,284.897216796875,0.0,0.0,0.0,1.0,1.0,1.0,-0.001016458380036,0.0067771472968161,-0.0057606888003647,-0.0125371124595403,0.0,0.0,0.0,-0.0063165798783302,60.0,4.294961929321289,-0.0,-7.044312155812804e-08,0.0,283.249267578125,284.4348449707031,288.87017822265625,289.7773132324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4012540233499386e-21,1.2006270116749693e-21,1.2006269107007733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171540,298.5672912597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9214782714844,0.0,0.0,9.531747491564602e-05,298.6383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9192810058594,0.0,0.0,0.0001003744037006,299.1905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9183349609375,0.0,0.0,7.413660932797939e-05,298.4071655273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9209899902344,0.0,0.0,0.0001003739234874,298.4609069824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.92041015625,0.0,0.0,0.0004761280142702,285.8909912109375,294.1499938964844,290.95001220703125,284.8645935058594,292.0339660644531,291.0743103027344,284.90118408203125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010156563948839,0.0066955755464732,-0.0056799189187586,-0.0123747987672686,0.0,0.0,0.0,-0.0062984782271087,60.0,4.24393367767334,-0.0,-7.033201399053723e-08,0.0,283.249267578125,284.4348449707031,288.87017822265625,289.7773132324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4012540233499386e-21,1.2006270116749693e-21,1.2006269107007733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171600,298.5672912597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9214782714844,0.0,0.0,9.531747491564602e-05,298.6383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9192810058594,0.0,0.0,0.0001003744037006,299.1905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9183349609375,0.0,0.0,7.413660932797939e-05,298.4071655273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9209899902344,0.0,0.0,0.0001003739234874,298.4609069824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.92041015625,0.0,0.0,0.0004761280142702,285.8909912109375,294.1499938964844,290.95001220703125,284.8645935058594,292.0339660644531,291.0743103027344,284.90118408203125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010156563948839,0.0066955755464732,-0.0056799189187586,-0.0123747987672686,0.0,0.0,0.0,-0.0062984782271087,60.0,4.24393367767334,-0.0,-7.033201399053723e-08,0.0,283.249267578125,284.4348449707031,288.87017822265625,289.7773132324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4012540233499386e-21,1.2006270116749693e-21,1.2006269107007733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171660,298.5657958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9128112792969,0.0,0.0,9.521314495941624e-05,298.6366271972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.91064453125,0.0,0.0,0.0001002645367407,299.1877746582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.90972900390625,0.0,0.0,7.40554605727084e-05,298.4059753417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9123229980469,0.0,0.0,0.0001002640565275,298.4605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9117431640625,0.0,0.0,0.0004756069101858,285.87921142578125,294.1499938964844,290.8644714355469,284.8321533203125,292.0136108398437,291.0272827148437,284.90509033203125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010145440464839,0.0065824217163026,-0.0055678775534033,-0.012149641290307,0.0,0.0,0.0,-0.0062733688391745,60.0,4.182631969451904,-0.0,-7.017803227427066e-08,0.0,283.249267578125,284.4348449707031,288.87017822265625,289.7773132324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4012540233499386e-21,1.2006270116749693e-21,1.2006269107007733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171720,298.5657958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9128112792969,0.0,0.0,9.521314495941624e-05,298.6366271972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.91064453125,0.0,0.0,0.0001002645367407,299.1877746582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.90972900390625,0.0,0.0,7.40554605727084e-05,298.4059753417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9123229980469,0.0,0.0,0.0001002640565275,298.4605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9117431640625,0.0,0.0,0.0004756069101858,285.87921142578125,294.1499938964844,290.8644714355469,284.8321533203125,292.0136108398437,291.0272827148437,284.90509033203125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010145440464839,0.0065824217163026,-0.0055678775534033,-0.012149641290307,0.0,0.0,0.0,-0.0062733688391745,60.0,4.182631969451904,-0.0,-7.017803227427066e-08,0.0,283.249267578125,284.4348449707031,288.87017822265625,289.7773132324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4012540233499386e-21,1.2006270116749693e-21,1.2006269107007733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171780,298.564208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9042053222656,0.0,0.0,9.504928311798722e-05,298.6342468261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9020690917969,0.0,0.0,0.0001000919728539,299.1848449707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9011535644531,0.0,0.0,7.392799307126552e-05,298.40460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9037475585937,0.0,0.0,0.0001000914999167,298.4601745605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9031677246094,0.0,0.0,0.0004747883940581,285.8675537109375,294.1499938964844,290.7700500488281,284.7988586425781,291.99200439453125,290.9698181152344,284.908935546875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010127973509952,0.006404735147953,-0.0053919376805424,-0.0117960702627897,0.0,0.0,0.0,-0.006233939435333,60.0,4.112095355987549,-0.0,-6.993658274723202e-08,0.0,283.249267578125,284.4348449707031,288.87017822265625,289.7773132324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4012540233499386e-21,1.2006270116749693e-21,1.2006269107007733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
