time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12171840,298.564208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9042053222656,0.0,0.0,9.504928311798722e-05,298.6342468261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9020690917969,0.0,0.0,0.0001000919728539,299.1848449707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9011535644531,0.0,0.0,7.392799307126552e-05,298.40460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9037475585937,0.0,0.0,0.0001000914999167,298.4601745605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9031677246094,0.0,0.0,0.0004747883940581,285.8675537109375,294.1499938964844,290.7700500488281,284.7988586425781,291.99200439453125,290.9698181152344,284.908935546875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010127973509952,0.006404735147953,-0.0053919376805424,-0.0117960702627897,0.0,0.0,0.0,-0.006233939435333,60.0,4.112095355987549,-0.0,-6.993658274723202e-08,0.0,283.249267578125,284.4348449707031,288.87017822265625,289.7773132324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4012540233499386e-21,1.2006270116749693e-21,1.2006269107007733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171900,298.5634155273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8999328613281,0.0,0.0,9.494725236436352e-05,298.6326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8978271484375,0.0,0.0,9.998452878789976e-05,299.1833190917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8969116210937,0.0,0.0,7.384863420156762e-05,298.4038391113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.89947509765625,0.0,0.0,9.998405585065484e-05,298.4599304199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8988952636719,0.0,0.0,0.0004742787568829,285.8617858886719,294.1499938964844,290.7197265625,284.7818298339844,291.9806823730469,290.9374694824219,284.91082763671875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010117097990587,0.0062941061332821,-0.0052823964506387,-0.0115759335458278,0.0,0.0,0.0,-0.0062093902379274,60.0,4.073578357696533,-0.0,-6.9786466383448e-08,0.0,283.249267578125,284.4348449707031,288.87017822265625,289.7773132324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4012540233499386e-21,1.2006270116749693e-21,1.2006269107007733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171960,298.5626525878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.89569091796875,0.0,0.0,9.483446774538606e-05,298.630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8935852050781,0.0,0.0,9.986575605580585e-05,299.1817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8926696777344,0.0,0.0,7.376090798061341e-05,298.40301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.89520263671875,0.0,0.0,9.986529039451852e-05,298.4596862792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8946533203125,0.0,0.0,0.0004737153940368,285.8560791015625,294.1499938964844,290.6674194335937,284.7645568847656,291.968994140625,290.903076171875,284.9126892089844,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010105078108608,0.0061718225479125,-0.0051613147370517,-0.0113326031714677,0.0,0.0,0.0,-0.0061822552233934,60.0,4.033195495605469,-0.0,-6.96207251849046e-08,0.0,283.249267578125,284.4348449707031,288.87017822265625,289.7773132324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4012540233499386e-21,1.2006270116749693e-21,1.2006269107007733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172020,298.5611877441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8872375488281,0.0,0.0,9.45792780839838e-05,298.6264953613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8851318359375,0.0,0.0,9.959701856132595e-05,299.1785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8842468261719,0.0,0.0,7.356241258094087e-05,298.4012756347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8867492675781,0.0,0.0,9.959656017599627e-05,298.4591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8861999511719,0.0,0.0,0.0004724407044705,285.8447265625,294.1499938964844,290.55712890625,284.72918701171875,291.944580078125,290.829345703125,284.9164123535156,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010077878832817,0.00589513592422,-0.0048873480409383,-0.0107820238918066,0.0,0.0,0.0,-0.0061208577826619,60.0,3.947553634643554,-0.0,-6.92464396934156e-08,0.0,283.249267578125,284.4348449707031,288.87017822265625,289.7773132324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4012540233499386e-21,1.2006270116749693e-21,1.2006269107007733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172080,298.5611877441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8872375488281,0.0,0.0,9.45792780839838e-05,298.6264953613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8851318359375,0.0,0.0,9.959701856132595e-05,299.1785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8842468261719,0.0,0.0,7.356241258094087e-05,298.4012756347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8867492675781,0.0,0.0,9.959656017599627e-05,298.4591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8861999511719,0.0,0.0,0.0004724407044705,285.8447265625,294.1499938964844,290.55712890625,284.72918701171875,291.944580078125,290.829345703125,284.9164123535156,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010077878832817,0.00589513592422,-0.0048873480409383,-0.0107820238918066,0.0,0.0,0.0,-0.0061208577826619,60.0,3.947553634643554,-0.0,-6.92464396934156e-08,0.0,283.249267578125,284.4348449707031,288.87017822265625,289.7773132324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4012540233499386e-21,1.2006270116749693e-21,1.2006269107007733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172140,298.5599060058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8788452148437,0.0,0.0,9.429197234567256e-05,298.6211242675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.87677001953125,0.0,0.0,9.9294469691813e-05,299.1752624511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8758850097656,0.0,0.0,7.333894609473646e-05,298.3993225097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8783569335937,0.0,0.0,9.929401858244093e-05,298.45849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8778076171875,0.0,0.0,0.0004710056236945,285.8335266113281,294.1499938964844,290.4398193359375,284.6926574707031,291.91864013671875,290.7497863769531,284.9200744628906,0.0,0.0,0.0,1.0,1.0,1.0,-0.001004725927487,0.0055836378596723,-0.0045789116993546,-0.0101621653884649,0.0,0.0,0.0,-0.0060517359524965,60.0,3.8557169437408447,-0.0,-6.882628866833329e-08,0.0,283.249267578125,284.4348449707031,288.87017822265625,289.7773132324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4012540233499386e-21,1.2006270116749693e-21,1.2006269107007733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172200,298.5599060058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8788452148437,0.0,0.0,9.429197234567256e-05,298.6211242675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.87677001953125,0.0,0.0,9.9294469691813e-05,299.1752624511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8758850097656,0.0,0.0,7.333894609473646e-05,298.3993225097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8783569335937,0.0,0.0,9.929401858244093e-05,298.45849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8778076171875,0.0,0.0,0.0004710056236945,285.8335266113281,294.1499938964844,290.4398193359375,284.6926574707031,291.91864013671875,290.7497863769531,284.9200744628906,0.0,0.0,0.0,1.0,1.0,1.0,-0.001004725927487,0.0055836378596723,-0.0045789116993546,-0.0101621653884649,0.0,0.0,0.0,-0.0060517359524965,60.0,3.8557169437408447,-0.0,-6.882628866833329e-08,0.0,283.249267578125,284.4348449707031,288.87017822265625,289.7773132324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4012540233499386e-21,1.2006270116749693e-21,1.2006269107007733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172260,298.55889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8705139160156,0.0,0.0,9.398443216923624e-05,298.6147766113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8684997558594,0.0,0.0,9.897060954244807e-05,299.1718444824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8676147460937,0.0,0.0,7.309973443625495e-05,298.3971862792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8700561523437,0.0,0.0,9.89701657090336e-05,298.4577941894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8695068359375,0.0,0.0,0.0004694694071076,285.822509765625,294.1499938964844,290.316162109375,284.6548767089844,291.89111328125,290.6655578613281,284.9237060546875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010014482541009,0.0052501889877021,-0.0042487410828471,-0.0094986166805028,0.0,0.0,0.0,-0.0059777447022497,60.0,3.7585954666137695,-0.0,-6.83779646237781e-08,0.0,283.249267578125,284.4348449707031,288.87017822265625,289.7773132324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4012540233499386e-21,1.2006270116749693e-21,1.2006269107007733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172320,298.55889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8705139160156,0.0,0.0,9.398443216923624e-05,298.6147766113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8684997558594,0.0,0.0,9.897060954244807e-05,299.1718444824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8676147460937,0.0,0.0,7.309973443625495e-05,298.3971862792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8700561523437,0.0,0.0,9.89701657090336e-05,298.4577941894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8695068359375,0.0,0.0,0.0004694694071076,285.822509765625,294.1499938964844,290.316162109375,284.6548767089844,291.89111328125,290.6655578613281,284.9237060546875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010014482541009,0.0052501889877021,-0.0042487410828471,-0.0094986166805028,0.0,0.0,0.0,-0.0059777447022497,60.0,3.7585954666137695,-0.0,-6.83779646237781e-08,0.0,283.249267578125,284.4348449707031,288.87017822265625,289.7773132324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4012540233499386e-21,1.2006270116749693e-21,1.2006269107007733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172380,298.55816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8622741699219,0.0,0.0,9.366990707349032e-05,298.6075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8602905273437,0.0,0.0,9.86393861239776e-05,299.1683349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.85943603515625,0.0,0.0,7.285509491339326e-05,298.3948669433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8618469238281,0.0,0.0,9.863895684247836e-05,298.45703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8612976074219,0.0,0.0,0.0004678983241319,285.8116149902344,294.1499938964844,290.18670654296875,284.6157531738281,291.8619079589844,290.5777893066406,284.9272766113281,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009980960749089,0.0049091610126197,-0.0039110649377107,-0.0088199749588966,0.0,0.0,0.0,-0.0059020719490945,60.0,3.657280683517456,-0.0,-6.792097195784663e-08,0.0,283.249267578125,284.4348449707031,288.87017822265625,289.7773132324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4012540233499386e-21,1.2006270116749693e-21,1.2006269107007733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172440,298.55816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8622741699219,0.0,0.0,9.366990707349032e-05,298.6075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8602905273437,0.0,0.0,9.86393861239776e-05,299.1683349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.85943603515625,0.0,0.0,7.285509491339326e-05,298.3948669433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8618469238281,0.0,0.0,9.863895684247836e-05,298.45703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8612976074219,0.0,0.0,0.0004678983241319,285.8116149902344,294.1499938964844,290.18670654296875,284.6157531738281,291.8619079589844,290.5777893066406,284.9272766113281,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009980960749089,0.0049091610126197,-0.0039110649377107,-0.0088199749588966,0.0,0.0,0.0,-0.0059020719490945,60.0,3.657280683517456,-0.0,-6.792097195784663e-08,0.0,283.249267578125,284.4348449707031,288.87017822265625,289.7773132324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4012540233499386e-21,1.2006270116749693e-21,1.2006269107007733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172500,298.5579528808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.85821533203125,0.0,0.0,9.351447806693614e-05,298.6036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.856201171875,0.0,0.0,9.847571345744656e-05,299.16650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8553466796875,0.0,0.0,7.273419760167599e-05,298.39361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8577575683594,0.0,0.0,9.847528417594732e-05,298.45660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8572082519531,0.0,0.0,0.0004671219503507,285.8062438964844,294.1499938964844,290.1200256347656,284.595703125,291.8466186523437,290.5328063964844,284.92901611328125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009964396012946,0.0047406330704689,-0.0037441935855895,-0.0084846038371324,0.0,0.0,0.0,-0.0058646765537559,60.0,3.605329751968384,-0.0,-6.769570859432862e-08,0.0,283.249267578125,284.4348449707031,288.87017822265625,289.7773132324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4012540233499386e-21,1.2006270116749693e-21,1.2006269107007733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172560,298.5578308105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8541259765625,0.0,0.0,9.336340008303524e-05,298.5995483398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8521423339844,0.0,0.0,9.83166173682548e-05,299.1646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.851318359375,0.0,0.0,7.261668361024931e-05,298.3923034667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.85369873046875,0.0,0.0,9.831618808675556e-05,298.4561462402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8531494140625,0.0,0.0,0.0004663672880269,285.8009033203125,294.1499938964844,290.0521240234375,284.57525634765625,291.8309020996094,290.4872741699219,284.9307556152344,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009948294609785,0.0045768162235617,-0.0035819869954138,-0.0081586055457592,0.0,0.0,0.0,-0.0058283270336687,60.0,3.552741765975952,-0.0,-6.747710301624468e-08,0.0,283.249267578125,284.4348449707031,288.87017822265625,289.7773132324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4012540233499386e-21,1.2006270116749693e-21,1.2006269107007733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172620,298.557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8460693359375,0.0,0.0,9.3079695943743e-05,298.5909729003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8440856933594,0.0,0.0,9.80178519967012e-05,299.160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.84326171875,0.0,0.0,7.239601836772636e-05,298.3895568847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8456115722656,0.0,0.0,9.80174299911596e-05,298.4552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8450927734375,0.0,0.0,0.0004649501643143,285.79034423828125,294.1499938964844,289.9130554199219,284.5332946777344,291.7981262207031,290.3947448730469,284.9342346191406,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009918058058246,0.0042691892012953,-0.0032773832790553,-0.0075464164838194,0.0,0.0,0.0,-0.0057600666768848,60.0,3.44617772102356,-0.0,-6.706756039420726e-08,0.0,283.249267578125,284.4348449707031,288.87017822265625,289.7773132324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4012540233499386e-21,1.2006270116749693e-21,1.2006269107007733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172680,298.557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8460693359375,0.0,0.0,9.3079695943743e-05,298.5909729003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8440856933594,0.0,0.0,9.80178519967012e-05,299.160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.84326171875,0.0,0.0,7.239601836772636e-05,298.3895568847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8456115722656,0.0,0.0,9.80174299911596e-05,298.4552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8450927734375,0.0,0.0,0.0004649501643143,285.79034423828125,294.1499938964844,289.9130554199219,284.5332946777344,291.7981262207031,290.3947448730469,284.9342346191406,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009918058058246,0.0042691892012953,-0.0032773832790553,-0.0075464164838194,0.0,0.0,0.0,-0.0057600666768848,60.0,3.44617772102356,-0.0,-6.706756039420726e-08,0.0,283.249267578125,284.4348449707031,288.87017822265625,289.7773132324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4012540233499386e-21,1.2006270116749693e-21,1.2006269107007733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172740,298.558349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8380432128906,0.0,0.0,9.283555846195668e-05,298.5819396972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.83612060546875,0.0,0.0,9.776075603440404e-05,299.1570129394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8352966308594,0.0,0.0,7.220612314995378e-05,298.3866271972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8376159667969,0.0,0.0,9.776034130482004e-05,298.4541320800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.83709716796875,0.0,0.0,0.0004637306847143,285.7799377441406,294.1499938964844,289.7700500488281,284.4898986816406,291.7635192871094,290.3003234863281,284.9376220703125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009892036905512,0.0040044467896223,-0.0030152429826557,-0.0070195645093917,0.0,0.0,0.0,-0.0057013230398297,60.0,3.338441610336304,-0.0,-6.67161117462456e-08,0.0,283.249267578125,284.4348449707031,288.87017822265625,289.7773132324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4012540233499386e-21,1.2006270116749693e-21,1.2006269107007733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172800,298.558349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8380432128906,0.0,0.0,9.283555846195668e-05,298.5819396972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.83612060546875,0.0,0.0,9.776075603440404e-05,299.1570129394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8352966308594,0.0,0.0,7.220612314995378e-05,298.3866271972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8376159667969,0.0,0.0,9.776034130482004e-05,298.4541320800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.83709716796875,0.0,0.0,0.0004637306847143,285.7799377441406,294.1499938964844,289.7700500488281,284.4898986816406,291.7635192871094,290.3003234863281,284.9376220703125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009892036905512,0.0040044467896223,-0.0030152429826557,-0.0070195645093917,0.0,0.0,0.0,-0.0057013230398297,60.0,3.338441610336304,-0.0,-6.67161117462456e-08,0.0,283.249267578125,284.4348449707031,288.87017822265625,289.7773132324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4012540233499386e-21,1.2006270116749693e-21,1.2006269107007733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172860,298.5592956542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8301086425781,0.0,0.0,9.264142863685264e-05,298.5726013183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8282165527344,0.0,0.0,9.755632345331831e-05,299.15301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.827392578125,0.0,0.0,7.205512520158663e-05,298.38348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8296813964844,0.0,0.0,9.755591599969192e-05,298.4529724121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8291931152344,0.0,0.0,0.0004627610032912,285.7696533203125,294.1499938964844,289.623779296875,284.4449768066406,291.7271423339844,290.2038269042969,284.94097900390625,0.0,0.0,0.0,1.0,1.0,1.0,-0.000987134524621,0.0037939224857836,-0.0028067878447473,-0.0066006062552332,0.0,0.0,0.0,-0.0056546097621321,60.0,3.230376005172729,-0.0,-6.643730188216068e-08,0.0,283.249267578125,284.4348449707031,288.87017822265625,289.7773132324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4012540233499386e-21,1.2006270116749693e-21,1.2006269107007733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172920,298.5592956542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8301086425781,0.0,0.0,9.264142863685264e-05,298.5726013183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8282165527344,0.0,0.0,9.755632345331831e-05,299.15301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.827392578125,0.0,0.0,7.205512520158663e-05,298.38348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8296813964844,0.0,0.0,9.755591599969192e-05,298.4529724121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8291931152344,0.0,0.0,0.0004627610032912,285.7696533203125,294.1499938964844,289.623779296875,284.4449768066406,291.7271423339844,290.2038269042969,284.94097900390625,0.0,0.0,0.0,1.0,1.0,1.0,-0.000987134524621,0.0037939224857836,-0.0028067878447473,-0.0066006062552332,0.0,0.0,0.0,-0.0056546097621321,60.0,3.230376005172729,-0.0,-6.643730188216068e-08,0.0,283.249267578125,284.4348449707031,288.87017822265625,289.7773132324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4012540233499386e-21,1.2006270116749693e-21,1.2006269107007733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172980,298.5606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.822265625,0.0,0.0,9.251003939425571e-05,298.56304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.82037353515625,0.0,0.0,9.741796384332702e-05,299.1488952636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8195495605469,0.0,0.0,7.195292710093781e-05,298.380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.82183837890625,0.0,0.0,9.741755638970062e-05,298.4516906738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8213195800781,0.0,0.0,0.0004621047119144,285.7594909667969,294.1499938964844,289.474853515625,284.39862060546875,291.6888732910156,290.1042175292969,284.9442443847656,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009857338154688,0.0036514159291982,-0.002665681997314,-0.0063170068897306,0.0,0.0,0.0,-0.0056229890324175,60.0,3.1226701736450195,-0.0,-6.624890147577389e-08,0.0,283.249267578125,284.4348449707031,288.87017822265625,289.7773132324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4012540233499386e-21,1.2006270116749693e-21,1.2006269107007733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173040,298.5606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.822265625,0.0,0.0,9.251003939425571e-05,298.56304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.82037353515625,0.0,0.0,9.741796384332702e-05,299.1488952636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8195495605469,0.0,0.0,7.195292710093781e-05,298.380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.82183837890625,0.0,0.0,9.741755638970062e-05,298.4516906738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8213195800781,0.0,0.0,0.0004621047119144,285.7594909667969,294.1499938964844,289.474853515625,284.39862060546875,291.6888732910156,290.1042175292969,284.9442443847656,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009857338154688,0.0036514159291982,-0.002665681997314,-0.0063170068897306,0.0,0.0,0.0,-0.0056229890324175,60.0,3.1226701736450195,-0.0,-6.624890147577389e-08,0.0,283.249267578125,284.4348449707031,288.87017822265625,289.7773132324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4012540233499386e-21,1.2006270116749693e-21,1.2006269107007733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173100,298.5615539550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8183288574219,0.0,0.0,9.247013804269956e-05,298.5582580566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.81646728515625,0.0,0.0,9.737593791214748e-05,299.1467590332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.815673828125,0.0,0.0,7.192188058979809e-05,298.3783874511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8179016113281,0.0,0.0,9.737553773447873e-05,298.4510192871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8174133300781,0.0,0.0,0.0004619054088834,285.75445556640625,294.1499938964844,289.39959716796875,284.3749084472656,291.6689758300781,290.052734375,284.9458923339844,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009853083174675,0.0036081245634704,-0.0026228162460029,-0.006230853497982,0.0,0.0,0.0,-0.0056133829057216,60.0,3.0691356658935547,-0.0,-6.619172410182729e-08,0.0,283.249267578125,284.4348449707031,288.87017822265625,289.7773132324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4012540233499386e-21,1.2006270116749693e-21,1.2006269107007733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173160,298.5625305175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.814453125,0.0,0.0,9.244495595339686e-05,298.5534362792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8125915527344,0.0,0.0,9.73494170466438e-05,299.1446228027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8117980957031,0.0,0.0,7.190229371190071e-05,298.3765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.81402587890625,0.0,0.0,9.7349016868975e-05,298.4502868652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.81353759765625,0.0,0.0,0.0004617796221282,285.7494812011719,294.1499938964844,289.32391357421875,284.350830078125,291.64862060546875,290.0000305175781,284.9474792480469,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009850395144894,0.0035807874519377,-0.0025957480538636,-0.0061764507554471,0.0,0.0,0.0,-0.0056073162704706,60.0,3.0158393383026123,-0.0,-6.615562853085066e-08,0.0,283.249267578125,284.4348449707031,288.87017822265625,289.7773132324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4012540233499386e-21,1.2006270116749693e-21,1.2006269107007733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173220,298.5647888183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.80670166015625,0.0,0.0,9.244222019333392e-05,298.5439147949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8048400878906,0.0,0.0,9.734652849147096e-05,299.1402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8040771484375,0.0,0.0,7.190015458036214e-05,298.3728332519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8062744140625,0.0,0.0,9.73461355897598e-05,298.4487609863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8057861328125,0.0,0.0,0.0004617659724317,285.73956298828125,294.1499938964844,289.17156982421875,284.3016357421875,291.6064453125,289.8899230957031,284.9506530761719,0.0,0.0,0.0,1.0,1.0,1.0,-0.000985009712167,0.003577762749046,-0.0025927529204636,-0.0061704311519861,0.0,0.0,0.0,-0.0056066452525556,60.0,2.910078763961792,-0.0,-6.615163528067569e-08,0.0,283.249267578125,284.4348449707031,288.87017822265625,289.7773132324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4012540233499386e-21,1.2006270116749693e-21,1.2006269107007733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173280,298.5647888183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.80670166015625,0.0,0.0,9.244222019333392e-05,298.5439147949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8048400878906,0.0,0.0,9.734652849147096e-05,299.1402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8040771484375,0.0,0.0,7.190015458036214e-05,298.3728332519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8062744140625,0.0,0.0,9.73461355897598e-05,298.4487609863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8057861328125,0.0,0.0,0.0004617659724317,285.73956298828125,294.1499938964844,289.17156982421875,284.3016357421875,291.6064453125,289.8899230957031,284.9506530761719,0.0,0.0,0.0,1.0,1.0,1.0,-0.000985009712167,0.003577762749046,-0.0025927529204636,-0.0061704311519861,0.0,0.0,0.0,-0.0056066452525556,60.0,2.910078763961792,-0.0,-6.615163528067569e-08,0.0,283.249267578125,284.4348449707031,288.87017822265625,289.7773132324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4012540233499386e-21,1.2006270116749693e-21,1.2006269107007733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173340,298.5673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.79901123046875,0.0,0.0,9.24919659155421e-05,298.5345458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.79718017578125,0.0,0.0,9.739890811033548e-05,299.1357727050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7964172363281,0.0,0.0,7.193884084699675e-05,298.3689270019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.798583984375,0.0,0.0,9.739852248458192e-05,298.44708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.798095703125,0.0,0.0,0.00046201449004,285.7297668457031,294.1499938964844,289.0184020996094,284.2511291503906,291.56231689453125,289.7723388671875,284.95379638671875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009855391690507,0.0036316341720521,-0.0026460951194167,-0.0062776398845016,0.0,0.0,0.0,-0.0056185983121395,60.0,2.8054358959198,-0.0,-6.622276771395263e-08,0.0,283.249267578125,284.4348449707031,288.87017822265625,289.7773132324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4012540233499386e-21,1.2006270116749693e-21,1.2006269107007733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173400,298.5673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.79901123046875,0.0,0.0,9.24919659155421e-05,298.5345458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.79718017578125,0.0,0.0,9.739890811033548e-05,299.1357727050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7964172363281,0.0,0.0,7.193884084699675e-05,298.3689270019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.798583984375,0.0,0.0,9.739852248458192e-05,298.44708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.798095703125,0.0,0.0,0.00046201449004,285.7297668457031,294.1499938964844,289.0184020996094,284.2511291503906,291.56231689453125,289.7723388671875,284.95379638671875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009855391690507,0.0036316341720521,-0.0026460951194167,-0.0062776398845016,0.0,0.0,0.0,-0.0056185983121395,60.0,2.8054358959198,-0.0,-6.622276771395263e-08,0.0,283.249267578125,284.4348449707031,288.87017822265625,289.7773132324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4012540233499386e-21,1.2006270116749693e-21,1.2006269107007733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173460,298.5703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7913513183594,0.0,0.0,9.257577039534226e-05,298.52545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.78955078125,0.0,0.0,9.748715092428029e-05,299.1311950683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7887878417969,0.0,0.0,7.2004011599347e-05,298.3648986816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7909545898437,0.0,0.0,9.748676529852672e-05,298.4453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7904663085937,0.0,0.0,0.0004624331195373,285.7200927734375,294.1499938964844,288.8651123046875,284.19940185546875,291.5162353515625,289.6467590332031,284.95684814453125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009864314924925,0.0037224295083433,-0.0027359980158507,-0.0064583304338157,0.0,0.0,0.0,-0.0056387446820735,60.0,2.701709270477295,-0.0,-6.63427499603131e-08,0.0,283.249267578125,284.4348449707031,288.87017822265625,289.7773132324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4012540233499386e-21,1.2006270116749693e-21,1.2006269107007733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173520,298.5703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7913513183594,0.0,0.0,9.257577039534226e-05,298.52545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.78955078125,0.0,0.0,9.748715092428029e-05,299.1311950683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7887878417969,0.0,0.0,7.2004011599347e-05,298.3648986816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7909545898437,0.0,0.0,9.748676529852672e-05,298.4453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7904663085937,0.0,0.0,0.0004624331195373,285.7200927734375,294.1499938964844,288.8651123046875,284.19940185546875,291.5162353515625,289.6467590332031,284.95684814453125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009864314924925,0.0037224295083433,-0.0027359980158507,-0.0064583304338157,0.0,0.0,0.0,-0.0056387446820735,60.0,2.701709270477295,-0.0,-6.63427499603131e-08,0.0,283.249267578125,284.4348449707031,288.87017822265625,289.7773132324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4012540233499386e-21,1.2006270116749693e-21,1.2006269107007733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173580,298.57342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.78375244140625,0.0,0.0,9.267181303584948e-05,298.51666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.781982421875,0.0,0.0,9.758828673511744e-05,299.12652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7812194824219,0.0,0.0,7.20787065802142e-05,298.3607482910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7833557128906,0.0,0.0,9.75879083853215e-05,298.4434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7828674316406,0.0,0.0,0.0004629128961823,285.71051025390625,294.1499938964844,288.7122497558594,284.1465759277344,291.46832275390625,289.5135192871094,284.9598388671875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009874543175101,0.0038264957256615,-0.0028390414081513,-0.0066654300317168,0.0,0.0,0.0,-0.0056618358939886,60.0,2.598629713058472,-0.0,-6.648039629908453e-08,0.0,283.249267578125,284.4348449707031,288.87017822265625,289.7773132324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4012540233499386e-21,1.2006270116749693e-21,1.2006269107007733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173640,298.57342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.78375244140625,0.0,0.0,9.267181303584948e-05,298.51666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.781982421875,0.0,0.0,9.758828673511744e-05,299.12652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7812194824219,0.0,0.0,7.20787065802142e-05,298.3607482910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7833557128906,0.0,0.0,9.75879083853215e-05,298.4434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7828674316406,0.0,0.0,0.0004629128961823,285.71051025390625,294.1499938964844,288.7122497558594,284.1465759277344,291.46832275390625,289.5135192871094,284.9598388671875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009874543175101,0.0038264957256615,-0.0028390414081513,-0.0066654300317168,0.0,0.0,0.0,-0.0056618358939886,60.0,2.598629713058472,-0.0,-6.648039629908453e-08,0.0,283.249267578125,284.4348449707031,288.87017822265625,289.7773132324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4012540233499386e-21,1.2006270116749693e-21,1.2006269107007733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173700,298.5750427246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.77996826171875,0.0,0.0,9.27162982407026e-05,298.5124206542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7781982421875,0.0,0.0,9.763512935023756e-05,299.1241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7774353027344,0.0,0.0,7.211330375866964e-05,298.3586730957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7795715332031,0.0,0.0,9.76347510004416e-05,298.4425354003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7790832519531,0.0,0.0,0.0004631351330317,285.70574951171875,294.1499938964844,288.6361999511719,284.1197814941406,291.4436340332031,289.44415283203125,284.9613037109375,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009879280114546,0.0038746939972043,-0.0028867661021649,-0.0067613483406603,0.0,0.0,0.0,-0.0056725302711129,60.0,2.547254800796509,-0.0,-6.654420303675579e-08,0.0,283.249267578125,284.4348449707031,288.87017822265625,289.7773132324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4012540233499386e-21,1.2006270116749693e-21,1.2006269107007733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173760,298.57666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.77618408203125,0.0,0.0,9.275535558117554e-05,298.50830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7744445800781,0.0,0.0,9.767625306267293e-05,299.12176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.773681640625,0.0,0.0,7.214367360575125e-05,298.3565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7757873535156,0.0,0.0,9.76758819888346e-05,298.4416198730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7753295898437,0.0,0.0,0.0004633302451111,285.7010192871094,294.1499938964844,288.5604858398437,284.0927734375,291.41845703125,289.3733825683594,284.9627685546875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009883439633995,0.0039170081727206,-0.0029286644421517,-0.0068455566652119,0.0,0.0,0.0,-0.0056819198653101,60.0,2.49594521522522,-0.0,-6.660023643689783e-08,0.0,283.249267578125,284.4348449707031,288.87017822265625,289.7773132324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4012540233499386e-21,1.2006270116749693e-21,1.2006269107007733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173820,298.5789489746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7686767578125,0.0,0.0,9.280883386963978e-05,298.5004272460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7669677734375,0.0,0.0,9.773256897460668e-05,299.11700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7662048339844,0.0,0.0,7.218526297947392e-05,298.3523864746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7682800292969,0.0,0.0,9.773219790076836e-05,298.43975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.767822265625,0.0,0.0,0.0004635974182747,285.691650390625,294.1499938964844,288.4104309082031,284.0381774902344,291.3668518066406,289.22900390625,284.9656677246094,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009889133507385,0.0039749350398778,-0.0029860218055546,-0.0069608343765139,0.0,0.0,0.0,-0.0056947730481624,60.0,2.393486976623535,-0.0,-6.667698926321465e-08,0.0,283.249267578125,284.4348449707031,288.87017822265625,289.7773132324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4012540233499386e-21,1.2006270116749693e-21,1.2006269107007733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173880,298.5789489746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7686767578125,0.0,0.0,9.280883386963978e-05,298.5004272460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7669677734375,0.0,0.0,9.773256897460668e-05,299.11700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7662048339844,0.0,0.0,7.218526297947392e-05,298.3523864746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7682800292969,0.0,0.0,9.773219790076836e-05,298.43975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.767822265625,0.0,0.0,0.0004635974182747,285.691650390625,294.1499938964844,288.4104309082031,284.0381774902344,291.3668518066406,289.22900390625,284.9656677246094,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009889133507385,0.0039749350398778,-0.0029860218055546,-0.0069608343765139,0.0,0.0,0.0,-0.0056947730481624,60.0,2.393486976623535,-0.0,-6.667698926321465e-08,0.0,283.249267578125,284.4348449707031,288.87017822265625,289.7773132324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4012540233499386e-21,1.2006270116749693e-21,1.2006269107007733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173940,298.5783996582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.76123046875,0.0,0.0,9.281808888772504e-05,298.4931030273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.759521484375,0.0,0.0,9.774231148185208e-05,299.1122131347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7587890625,0.0,0.0,7.219245890155435e-05,298.3481750488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7608642578125,0.0,0.0,9.774194768397138e-05,298.4378967285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7604064941406,0.0,0.0,0.0004636436642613,285.6824035644531,294.1499938964844,288.2626953125,283.98291015625,291.3133850097656,289.0830078125,284.9684753417969,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009890113724395,0.0039849099703133,-0.0029958984814584,-0.0069806855171918,0.0,0.0,0.0,-0.0056969868019223,60.0,2.291471481323242,-0.0,-6.669021246352713e-08,0.0,283.249267578125,284.4348449707031,288.87017822265625,289.7773132324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4012540233499386e-21,1.2006270116749693e-21,1.2006269107007733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174000,298.5783996582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.76123046875,0.0,0.0,9.281808888772504e-05,298.4931030273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.759521484375,0.0,0.0,9.774231148185208e-05,299.1122131347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7587890625,0.0,0.0,7.219245890155435e-05,298.3481750488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7608642578125,0.0,0.0,9.774194768397138e-05,298.4378967285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7604064941406,0.0,0.0,0.0004636436642613,285.6824035644531,294.1499938964844,288.2626953125,283.98291015625,291.3133850097656,289.0830078125,284.9684753417969,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009890113724395,0.0039849099703133,-0.0029958984814584,-0.0069806855171918,0.0,0.0,0.0,-0.0056969868019223,60.0,2.291471481323242,-0.0,-6.669021246352713e-08,0.0,283.249267578125,284.4348449707031,288.87017822265625,289.7773132324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4012540233499386e-21,1.2006270116749693e-21,1.2006269107007733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174060,298.5763244628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7538452148437,0.0,0.0,9.2791196948383e-05,298.4862365722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7521667480469,0.0,0.0,9.771398617886008e-05,299.1073913574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7514343261719,0.0,0.0,7.217152597149834e-05,298.343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.75347900390625,0.0,0.0,9.771362238097936e-05,298.4360046386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7530212402344,0.0,0.0,0.0004635093500837,285.6732482910156,294.1499938964844,288.1178894042969,283.9272155761719,291.2585754394531,288.9373474121094,284.9712219238281,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009887242922559,0.0039556957781314,-0.0029669713694602,-0.0069225467741489,0.0,0.0,0.0,-0.0056905043311417,60.0,2.1900634765625,-0.0,-6.665149498985556e-08,0.0,283.249267578125,284.4348449707031,288.87017822265625,289.7773132324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4012540233499386e-21,1.2006270116749693e-21,1.2006269107007733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174120,298.5763244628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7538452148437,0.0,0.0,9.2791196948383e-05,298.4862365722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7521667480469,0.0,0.0,9.771398617886008e-05,299.1073913574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7514343261719,0.0,0.0,7.217152597149834e-05,298.343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.75347900390625,0.0,0.0,9.771362238097936e-05,298.4360046386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7530212402344,0.0,0.0,0.0004635093500837,285.6732482910156,294.1499938964844,288.1178894042969,283.9272155761719,291.2585754394531,288.9373474121094,284.9712219238281,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009887242922559,0.0039556957781314,-0.0029669713694602,-0.0069225467741489,0.0,0.0,0.0,-0.0056905043311417,60.0,2.1900634765625,-0.0,-6.665149498985556e-08,0.0,283.249267578125,284.4348449707031,288.87017822265625,289.7773132324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4012540233499386e-21,1.2006270116749693e-21,1.2006269107007733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
