time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12174180,298.5731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7465209960937,0.0,0.0,9.273101022699848e-05,298.48004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7448425292969,0.0,0.0,9.765060531208292e-05,299.1025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.744140625,0.0,0.0,7.212471246020868e-05,298.33984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.74615478515625,0.0,0.0,9.76502415142022e-05,298.4341125488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7456970214844,0.0,0.0,0.0004632087366189,285.66424560546875,294.1499938964844,287.9766845703125,283.8713073730469,291.2020568847656,288.79461669921875,284.9739074707031,0.0,0.0,0.0,1.0,1.0,1.0,-0.000988082611002,0.0038903921376913,-0.0029023096431046,-0.0067925886251032,0.0,0.0,0.0,-0.0056760148145258,60.0,2.090317726135254,-0.0,-6.656498641177677e-08,0.0,283.249267578125,284.4348449707031,288.87017822265625,289.7773132324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4012540233499386e-21,1.2006270116749693e-21,1.2006269107007733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174240,298.5731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7465209960937,0.0,0.0,9.273101022699848e-05,298.48004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7448425292969,0.0,0.0,9.765060531208292e-05,299.1025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.744140625,0.0,0.0,7.212471246020868e-05,298.33984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.74615478515625,0.0,0.0,9.76502415142022e-05,298.4341125488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7456970214844,0.0,0.0,0.0004632087366189,285.66424560546875,294.1499938964844,287.9766845703125,283.8713073730469,291.2020568847656,288.79461669921875,284.9739074707031,0.0,0.0,0.0,1.0,1.0,1.0,-0.000988082611002,0.0038903921376913,-0.0029023096431046,-0.0067925886251032,0.0,0.0,0.0,-0.0056760148145258,60.0,2.090317726135254,-0.0,-6.656498641177677e-08,0.0,283.249267578125,284.4348449707031,288.87017822265625,289.7773132324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4012540233499386e-21,1.2006270116749693e-21,1.2006269107007733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174300,298.5712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7428894042969,0.0,0.0,9.26933134905994e-05,298.4771423339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7412109375,0.0,0.0,9.761090041138232e-05,299.1001281738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7405090332031,0.0,0.0,7.209539035102352e-05,298.3377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.74249267578125,0.0,0.0,9.761054388945922e-05,298.43316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7420654296875,0.0,0.0,0.0004630204348359,285.6597595214844,294.1499938964844,287.9075927734375,283.84332275390625,291.1732788085937,288.724609375,284.9752197265625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009876806288957,0.0038494954351335,-0.0028618148062378,-0.0067112012766301,0.0,0.0,0.0,-0.00566694047302,60.0,2.041166543960572,-0.0,-6.651084305531185e-08,0.0,283.249267578125,284.4348449707031,288.87017822265625,289.7773132324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4012540233499386e-21,1.2006270116749693e-21,1.2006269107007733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174360,298.56939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7392578125,0.0,0.0,9.265197877539322e-05,298.474365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.73760986328125,0.0,0.0,9.756736835697666e-05,299.09771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7369079589844,0.0,0.0,7.206323061836883e-05,298.335693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7388916015625,0.0,0.0,9.756701911101118e-05,298.4322204589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7384338378906,0.0,0.0,0.0004628139722626,285.65533447265625,294.1499938964844,287.8396301269531,283.8153686523437,291.1441650390625,288.6557006835937,284.9765014648437,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009872398804873,0.0038046548143029,-0.0028174149338155,-0.0066219647414982,0.0,0.0,0.0,-0.0056569906882941,60.0,1.992700695991516,-0.0,-6.645149852602118e-08,0.0,283.249267578125,284.4348449707031,288.87017822265625,289.7773132324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4012540233499386e-21,1.2006270116749693e-21,1.2006269107007733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174420,298.5653686523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7320556640625,0.0,0.0,9.256385237677024e-05,298.46923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7304382324219,0.0,0.0,9.747457079356536e-05,299.0928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.729736328125,0.0,0.0,7.199468382168561e-05,298.3315734863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.731689453125,0.0,0.0,9.747422154759988e-05,298.43035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.73126220703125,0.0,0.0,0.0004623738059308,285.64654541015625,294.1499938964844,287.7074279785156,283.7596435546875,291.0849914550781,288.52130126953125,284.97906494140625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009863004088401,0.0037090627010911,-0.0027227622922509,-0.0064317286014556,0.0,0.0,0.0,-0.0056357798166573,60.0,1.8980356454849243,-0.0,-6.632507876247473e-08,0.0,283.249267578125,284.4348449707031,288.87017822265625,289.7773132324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4012540233499386e-21,1.2006270116749693e-21,1.2006269107007733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174480,298.5653686523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7320556640625,0.0,0.0,9.256385237677024e-05,298.46923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7304382324219,0.0,0.0,9.747457079356536e-05,299.0928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.729736328125,0.0,0.0,7.199468382168561e-05,298.3315734863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.731689453125,0.0,0.0,9.747422154759988e-05,298.43035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.73126220703125,0.0,0.0,0.0004623738059308,285.64654541015625,294.1499938964844,287.7074279785156,283.7596435546875,291.0849914550781,288.52130126953125,284.97906494140625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009863004088401,0.0037090627010911,-0.0027227622922509,-0.0064317286014556,0.0,0.0,0.0,-0.0056357798166573,60.0,1.8980356454849243,-0.0,-6.632507876247473e-08,0.0,283.249267578125,284.4348449707031,288.87017822265625,289.7773132324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4012540233499386e-21,1.2006270116749693e-21,1.2006269107007733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174540,298.5611877441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.72491455078125,0.0,0.0,9.247491834685206e-05,298.4645690917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.72332763671875,0.0,0.0,9.738090739119798e-05,299.08807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7226257324219,0.0,0.0,7.192550401668996e-05,298.3274841308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7245483398437,0.0,0.0,9.738056542119013e-05,298.4284973144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.72412109375,0.0,0.0,0.0004619295650627,285.63787841796875,294.1499938964844,287.58062744140625,283.704345703125,291.024658203125,288.3915100097656,284.9815368652344,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009853522060438,0.0036125888582319,-0.0026272367686033,-0.0062397378496825,0.0,0.0,0.0,-0.005614373832941,60.0,1.8068255186080933,-0.0,-6.619761450110674e-08,0.0,283.249267578125,284.4348449707031,288.87017822265625,289.7773132324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4012540233499386e-21,1.2006270116749693e-21,1.2006269107007733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174600,298.5611877441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.72491455078125,0.0,0.0,9.247491834685206e-05,298.4645690917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.72332763671875,0.0,0.0,9.738090739119798e-05,299.08807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7226257324219,0.0,0.0,7.192550401668996e-05,298.3274841308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7245483398437,0.0,0.0,9.738056542119013e-05,298.4284973144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.72412109375,0.0,0.0,0.0004619295650627,285.63787841796875,294.1499938964844,287.58062744140625,283.704345703125,291.024658203125,288.3915100097656,284.9815368652344,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009853522060438,0.0036125888582319,-0.0026272367686033,-0.0062397378496825,0.0,0.0,0.0,-0.005614373832941,60.0,1.8068255186080933,-0.0,-6.619761450110674e-08,0.0,283.249267578125,284.4348449707031,288.87017822265625,289.7773132324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4012540233499386e-21,1.2006270116749693e-21,1.2006269107007733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174660,298.5569152832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.71783447265625,0.0,0.0,9.241179941454902e-05,298.4602966308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7162475585937,0.0,0.0,9.73144342424348e-05,299.0832824707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.715576171875,0.0,0.0,7.187640585470945e-05,298.3234558105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7174987792969,0.0,0.0,9.731409954838456e-05,298.4266662597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7170715332031,0.0,0.0,0.0004616143123712,285.6293334960937,294.1499938964844,287.4598999023437,283.6498107910156,290.9634094238281,288.265380859375,284.9839782714844,0.0,0.0,0.0,1.0,1.0,1.0,-0.000984679092653,0.0035441073123365,-0.0025594281032681,-0.0061034536920487,0.0,0.0,0.0,-0.0055991783738136,60.0,1.7193727493286133,-0.0,-6.610721214883597e-08,0.0,283.249267578125,284.4348449707031,288.87017822265625,289.7773132324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4012540233499386e-21,1.2006270116749693e-21,1.2006269107007733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174720,298.5569152832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.71783447265625,0.0,0.0,9.241179941454902e-05,298.4602966308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7162475585937,0.0,0.0,9.73144342424348e-05,299.0832824707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.715576171875,0.0,0.0,7.187640585470945e-05,298.3234558105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7174987792969,0.0,0.0,9.731409954838456e-05,298.4266662597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7170715332031,0.0,0.0,0.0004616143123712,285.6293334960937,294.1499938964844,287.4598999023437,283.6498107910156,290.9634094238281,288.265380859375,284.9839782714844,0.0,0.0,0.0,1.0,1.0,1.0,-0.000984679092653,0.0035441073123365,-0.0025594281032681,-0.0061034536920487,0.0,0.0,0.0,-0.0055991783738136,60.0,1.7193727493286133,-0.0,-6.610721214883597e-08,0.0,283.249267578125,284.4348449707031,288.87017822265625,289.7773132324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4012540233499386e-21,1.2006270116749693e-21,1.2006269107007733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174780,298.5526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7108459472656,0.0,0.0,9.23416155274026e-05,298.4564208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7092590332031,0.0,0.0,9.724052506498992e-05,299.0784912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7085876464844,0.0,0.0,7.182180706877261e-05,298.3194274902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7104797363281,0.0,0.0,9.724019037093969e-05,298.4248352050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7100524902344,0.0,0.0,0.0004612637276295,285.6208801269531,294.1499938964844,287.3458557128906,283.5962219238281,290.9012145996094,288.143310546875,284.986328125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009839307749643,0.0034679637756198,-0.0024840331170707,-0.0059519209899008,0.0,0.0,0.0,-0.0055822832509875,60.0,1.637133240699768,-0.0,-6.600676982770892e-08,0.0,283.249267578125,284.4348449707031,288.87017822265625,289.7773132324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4012540233499386e-21,1.2006270116749693e-21,1.2006269107007733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174840,298.5526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7108459472656,0.0,0.0,9.23416155274026e-05,298.4564208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7092590332031,0.0,0.0,9.724052506498992e-05,299.0784912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7085876464844,0.0,0.0,7.182180706877261e-05,298.3194274902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7104797363281,0.0,0.0,9.724019037093969e-05,298.4248352050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7100524902344,0.0,0.0,0.0004612637276295,285.6208801269531,294.1499938964844,287.3458557128906,283.5962219238281,290.9012145996094,288.143310546875,284.986328125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009839307749643,0.0034679637756198,-0.0024840331170707,-0.0059519209899008,0.0,0.0,0.0,-0.0055822832509875,60.0,1.637133240699768,-0.0,-6.600676982770892e-08,0.0,283.249267578125,284.4348449707031,288.87017822265625,289.7773132324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4012540233499386e-21,1.2006270116749693e-21,1.2006269107007733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174900,298.5504455566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7073669433594,0.0,0.0,9.228666021954268e-05,298.45465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.705810546875,0.0,0.0,9.718265209812672e-05,299.0761413574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.70513916015625,0.0,0.0,7.17790680937469e-05,298.31744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7070007324219,0.0,0.0,9.718232468003408e-05,298.4239196777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7065734863281,0.0,0.0,0.0004609892494045,285.61669921875,294.1499938964844,287.2915344238281,283.56988525390625,290.8697814941406,288.0845642089844,284.98748779296875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009833449730649,0.0034083623904734,-0.0024250173009932,-0.005833308212459,0.0,0.0,0.0,-0.0055690584704279,60.0,1.5977145433425903,-0.0,-6.592819801198857e-08,0.0,283.249267578125,284.4348449707031,288.87017822265625,289.7773132324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4012540233499386e-21,1.2006270116749693e-21,1.2006269107007733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174960,298.5483093261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7038879394531,0.0,0.0,9.222372318618e-05,298.4530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.70233154296875,0.0,0.0,9.71163681242615e-05,299.0737609863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7016906738281,0.0,0.0,7.173010817496106e-05,298.3154602050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7035522460937,0.0,0.0,9.711604070616886e-05,298.42303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.703125,0.0,0.0,0.0004606748698279,285.612548828125,294.1499938964844,287.2391052246094,283.5438842773437,290.83819580078125,288.02764892578125,284.9886169433594,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009826741879805,0.0033400983083993,-0.002357424236834,-0.0056974561884999,0.0,0.0,0.0,-0.0055539119057357,60.0,1.5594017505645752,-0.0,-6.583827172335077e-08,0.0,283.249267578125,284.4348449707031,288.87017822265625,289.7773132324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4012540233499386e-21,1.2006270116749693e-21,1.2006269107007733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175020,298.54400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.697021484375,0.0,0.0,9.208771371049806e-05,298.4499816894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.69549560546875,0.0,0.0,9.697314817458393e-05,299.069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.69482421875,0.0,0.0,7.162432302720845e-05,298.3115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6966552734375,0.0,0.0,9.697282075649127e-05,298.4212951660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6962585449219,0.0,0.0,0.0004599955282174,285.6043395996094,294.1499938964844,287.1402893066406,283.4930419921875,290.774658203125,287.9189453125,284.9908447265625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009812244679778,0.0031925982329994,-0.0022113737650215,-0.0054039154201745,0.0,0.0,0.0,-0.0055211838334798,60.0,1.4861550331115725,-0.0,-6.564415855336847e-08,0.0,283.249267578125,284.4348449707031,288.87017822265625,289.7773132324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4012540233499386e-21,1.2006270116749693e-21,1.2006269107007733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175080,298.54400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.697021484375,0.0,0.0,9.208771371049806e-05,298.4499816894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.69549560546875,0.0,0.0,9.697314817458393e-05,299.069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.69482421875,0.0,0.0,7.162432302720845e-05,298.3115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6966552734375,0.0,0.0,9.697282075649127e-05,298.4212951660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6962585449219,0.0,0.0,0.0004599955282174,285.6043395996094,294.1499938964844,287.1402893066406,283.4930419921875,290.774658203125,287.9189453125,284.9908447265625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009812244679778,0.0031925982329994,-0.0022113737650215,-0.0054039154201745,0.0,0.0,0.0,-0.0055211838334798,60.0,1.4861550331115725,-0.0,-6.564415855336847e-08,0.0,283.249267578125,284.4348449707031,288.87017822265625,289.7773132324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4012540233499386e-21,1.2006270116749693e-21,1.2006269107007733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175140,298.539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6902160644531,0.0,0.0,9.195257007377222e-05,298.447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6886901855469,0.0,0.0,9.683083044365048e-05,299.06451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.68804931640625,0.0,0.0,7.151919999159873e-05,298.3076477050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6898803710937,0.0,0.0,9.683050302555785e-05,298.4196472167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.689453125,0.0,0.0,0.0004593204648699,285.59625244140625,294.1499938964844,287.04998779296875,283.4439392089844,290.71063232421875,287.8185729980469,284.99298095703125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009797839447855,0.0030460255220532,-0.0020662415772676,-0.0051122191362082,0.0,0.0,0.0,-0.005488661583513,60.0,1.418934941291809,-0.0,-6.545155883941335e-08,0.0,283.249267578125,284.4348449707031,288.87017822265625,289.7773132324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4012540233499386e-21,1.2006270116749693e-21,1.2006269107007733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175200,298.539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6902160644531,0.0,0.0,9.195257007377222e-05,298.447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6886901855469,0.0,0.0,9.683083044365048e-05,299.06451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.68804931640625,0.0,0.0,7.151919999159873e-05,298.3076477050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6898803710937,0.0,0.0,9.683050302555785e-05,298.4196472167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.689453125,0.0,0.0,0.0004593204648699,285.59625244140625,294.1499938964844,287.04998779296875,283.4439392089844,290.71063232421875,287.8185729980469,284.99298095703125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009797839447855,0.0030460255220532,-0.0020662415772676,-0.0051122191362082,0.0,0.0,0.0,-0.005488661583513,60.0,1.418934941291809,-0.0,-6.545155883941335e-08,0.0,283.249267578125,284.4348449707031,288.87017822265625,289.7773132324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4012540233499386e-21,1.2006270116749693e-21,1.2006269107007733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175260,298.5356140136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6834716796875,0.0,0.0,9.181536734104156e-05,298.4447631835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6819763183594,0.0,0.0,9.668634447734804e-05,299.0599670410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.68133544921875,0.0,0.0,7.141247624531388e-05,298.3038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6831359863281,0.0,0.0,9.6686024335213e-05,298.41802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6827392578125,0.0,0.0,0.0004586351278703,285.5882873535156,294.1499938964844,286.9642944335937,283.39483642578125,290.6463623046875,287.7244567871094,284.9950866699219,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009783216519281,0.0028972271829843,-0.0019189056474715,-0.0048160934820771,0.0,0.0,0.0,-0.0054556457325816,60.0,1.3557695150375366,-0.0,-6.525632301190853e-08,0.0,283.249267578125,284.4348449707031,288.87017822265625,289.7773132324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4012540233499386e-21,1.2006270116749693e-21,1.2006269107007733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175320,298.5356140136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6834716796875,0.0,0.0,9.181536734104156e-05,298.4447631835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6819763183594,0.0,0.0,9.668634447734804e-05,299.0599670410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.68133544921875,0.0,0.0,7.141247624531388e-05,298.3038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6831359863281,0.0,0.0,9.6686024335213e-05,298.41802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6827392578125,0.0,0.0,0.0004586351278703,285.5882873535156,294.1499938964844,286.9642944335937,283.39483642578125,290.6463623046875,287.7244567871094,284.9950866699219,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009783216519281,0.0028972271829843,-0.0019189056474715,-0.0048160934820771,0.0,0.0,0.0,-0.0054556457325816,60.0,1.3557695150375366,-0.0,-6.525632301190853e-08,0.0,283.249267578125,284.4348449707031,288.87017822265625,289.7773132324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4012540233499386e-21,1.2006270116749693e-21,1.2006269107007733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175380,298.531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6767883300781,0.0,0.0,9.163495997199787e-05,298.4426574707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6753234863281,0.0,0.0,9.649635467212649e-05,299.0555114746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6746826171875,0.0,0.0,7.127215212676674e-05,298.30010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.67645263671875,0.0,0.0,9.649604180594906e-05,298.4165344238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6760559082031,0.0,0.0,0.0004577339568641,285.5804138183594,294.1499938964844,286.8788452148437,283.3439025878906,290.5818176269531,287.6380310058594,284.9971008300781,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009763988782651,0.0027015781961381,-0.0017251793760806,-0.0044267270714044,0.0,0.0,0.0,-0.0054122349247336,60.0,1.2943209409713743,-0.0,-6.500006577425665e-08,0.0,283.249267578125,284.4348449707031,288.87017822265625,289.7773132324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4012540233499386e-21,1.2006270116749693e-21,1.2006269107007733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175440,298.531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6767883300781,0.0,0.0,9.163495997199787e-05,298.4426574707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6753234863281,0.0,0.0,9.649635467212649e-05,299.0555114746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6746826171875,0.0,0.0,7.127215212676674e-05,298.30010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.67645263671875,0.0,0.0,9.649604180594906e-05,298.4165344238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6760559082031,0.0,0.0,0.0004577339568641,285.5804138183594,294.1499938964844,286.8788452148437,283.3439025878906,290.5818176269531,287.6380310058594,284.9971008300781,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009763988782651,0.0027015781961381,-0.0017251793760806,-0.0044267270714044,0.0,0.0,0.0,-0.0054122349247336,60.0,1.2943209409713743,-0.0,-6.500006577425665e-08,0.0,283.249267578125,284.4348449707031,288.87017822265625,289.7773132324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4012540233499386e-21,1.2006270116749693e-21,1.2006269107007733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175500,298.52947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6734924316406,0.0,0.0,9.15155396796763e-05,298.4417724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6720275878906,0.0,0.0,9.637060429668054e-05,299.0533142089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.67138671875,0.0,0.0,7.117926725186408e-05,298.2982788085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.67315673828125,0.0,0.0,9.637029143050312e-05,298.4158020019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6727600097656,0.0,0.0,0.0004571374738588,285.5765380859375,294.1499938964844,286.8362121582031,283.3178100585937,290.5494689941406,287.5982360839844,284.99810791015625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009751263423822,0.0025720857083797,-0.0015969591913744,-0.0041690194047987,0.0,0.0,0.0,-0.0053835031576454,60.0,1.263603925704956,-0.0,-6.483073633489769e-08,0.0,283.249267578125,284.4348449707031,288.87017822265625,289.7773132324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4012540233499386e-21,1.2006270116749693e-21,1.2006269107007733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175560,298.5274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6701965332031,0.0,0.0,9.13945332285948e-05,298.4410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6687316894531,0.0,0.0,9.624317317502572e-05,299.0511474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6681213378906,0.0,0.0,7.1085145464167e-05,298.29644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6698608398437,0.0,0.0,9.624286758480594e-05,298.4151306152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6694641113281,0.0,0.0,0.0004565330164041,285.5726928710937,294.1499938964844,286.793701171875,283.2913513183594,290.5170593261719,287.5609130859375,284.99908447265625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009738365188241,0.0024408635217696,-0.0014670270029455,-0.0039078700356185,0.0,0.0,0.0,-0.0053543862886726,60.0,1.2328739166259766,-0.0,-6.465936763788704e-08,0.0,283.249267578125,284.4348449707031,288.87017822265625,289.7773132324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4012540233499386e-21,1.2006270116749693e-21,1.2006269107007733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175620,298.52349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6636657714844,0.0,0.0,9.120885079028084e-05,298.4400939941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6622314453125,0.0,0.0,9.604763181414457e-05,299.0469055175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.66162109375,0.0,0.0,7.094071770552546e-05,298.2928771972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.663330078125,0.0,0.0,9.604733349988236e-05,298.413818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6629638671875,0.0,0.0,0.0004556055064313,285.5650634765625,294.1499938964844,286.7089233398437,283.2373962402344,290.4521179199219,287.4921569824219,285.0009765625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009718575747683,0.0022394976112991,-0.0012676400365307,-0.003507122863084,0.0,0.0,0.0,-0.005309707019478,60.0,1.172120451927185,-0.0,-6.439684341330576e-08,0.0,283.249267578125,284.4348449707031,288.87017822265625,289.7773132324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4012540233499386e-21,1.2006270116749693e-21,1.2006269107007733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175680,298.52349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6636657714844,0.0,0.0,9.120885079028084e-05,298.4400939941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6622314453125,0.0,0.0,9.604763181414457e-05,299.0469055175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.66162109375,0.0,0.0,7.094071770552546e-05,298.2928771972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.663330078125,0.0,0.0,9.604733349988236e-05,298.413818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6629638671875,0.0,0.0,0.0004556055064313,285.5650634765625,294.1499938964844,286.7089233398437,283.2373962402344,290.4521179199219,287.4921569824219,285.0009765625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009718575747683,0.0022394976112991,-0.0012676400365307,-0.003507122863084,0.0,0.0,0.0,-0.005309707019478,60.0,1.172120451927185,-0.0,-6.439684341330576e-08,0.0,283.249267578125,284.4348449707031,288.87017822265625,289.7773132324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4012540233499386e-21,1.2006270116749693e-21,1.2006269107007733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175740,298.51959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6571960449219,0.0,0.0,9.103756019612774e-05,298.4396667480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6557922363281,0.0,0.0,9.586725354893132e-05,299.042724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6551818847656,0.0,0.0,7.080748764565215e-05,298.28936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6568908691406,0.0,0.0,9.586695523466916e-05,298.4125671386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.656494140625,0.0,0.0,0.0004547499120235,285.5575561523437,294.1499938964844,286.62457275390625,283.1822204589844,290.386962890625,287.42919921875,285.0028076171875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009700320078991,0.0020537369418889,-0.0010837051086127,-0.0031374318059533,0.0,0.0,0.0,-0.0052684899419546,60.0,1.1121538877487185,-0.0,-6.415513098545489e-08,0.0,283.249267578125,284.4348449707031,288.87017822265625,289.7773132324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4012540233499386e-21,1.2006270116749693e-21,1.2006269107007733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175800,298.51959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6571960449219,0.0,0.0,9.103756019612774e-05,298.4396667480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6557922363281,0.0,0.0,9.586725354893132e-05,299.042724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6551818847656,0.0,0.0,7.080748764565215e-05,298.28936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6568908691406,0.0,0.0,9.586695523466916e-05,298.4125671386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.656494140625,0.0,0.0,0.0004547499120235,285.5575561523437,294.1499938964844,286.62457275390625,283.1822204589844,290.386962890625,287.42919921875,285.0028076171875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009700320078991,0.0020537369418889,-0.0010837051086127,-0.0031374318059533,0.0,0.0,0.0,-0.0052684899419546,60.0,1.1121538877487185,-0.0,-6.415513098545489e-08,0.0,283.249267578125,284.4348449707031,288.87017822265625,289.7773132324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4012540233499386e-21,1.2006270116749693e-21,1.2006269107007733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175860,298.5157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6508178710937,0.0,0.0,9.085988131118938e-05,298.4399108886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6494140625,0.0,0.0,9.5680145022925e-05,299.03857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6488037109375,0.0,0.0,7.066928810672835e-05,298.2859802246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6505126953125,0.0,0.0,9.567985398462042e-05,298.4113464355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6501159667969,0.0,0.0,0.0004538623907137,285.5501708984375,294.1499938964844,286.540771484375,283.1260681152344,290.32159423828125,287.3731384277344,285.00457763671875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009681383962742,0.0018610541010275,-0.0008929157047532,-0.0027539629954844,0.0,0.0,0.0,-0.0052257375791668,60.0,1.0529217720031738,-0.0,-6.390489915020225e-08,0.0,283.249267578125,284.4348449707031,288.87017822265625,289.7773132324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4012540233499386e-21,1.2006270116749693e-21,1.2006269107007733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175920,298.5157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6508178710937,0.0,0.0,9.085988131118938e-05,298.4399108886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6494140625,0.0,0.0,9.5680145022925e-05,299.03857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6488037109375,0.0,0.0,7.066928810672835e-05,298.2859802246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6505126953125,0.0,0.0,9.567985398462042e-05,298.4113464355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6501159667969,0.0,0.0,0.0004538623907137,285.5501708984375,294.1499938964844,286.540771484375,283.1260681152344,290.32159423828125,287.3731384277344,285.00457763671875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009681383962742,0.0018610541010275,-0.0008929157047532,-0.0027539629954844,0.0,0.0,0.0,-0.0052257375791668,60.0,1.0529217720031738,-0.0,-6.390489915020225e-08,0.0,283.249267578125,284.4348449707031,288.87017822265625,289.7773132324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4012540233499386e-21,1.2006270116749693e-21,1.2006269107007733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175980,298.51171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6445007324219,0.0,0.0,9.065399353858083e-05,298.4407043457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6430969238281,0.0,0.0,9.546332876197994e-05,299.0345153808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6425170898437,0.0,0.0,7.050914427964017e-05,298.2826232910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6441650390625,0.0,0.0,9.546303772367536e-05,298.41021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.643798828125,0.0,0.0,0.0004528339486569,285.5428771972656,294.1499938964844,286.4574890136719,283.06915283203125,290.2560729980469,287.3234558105469,285.0062866210937,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009659442002885,0.0016377784777432,-0.0006718342774547,-0.0023096089717,0.0,0.0,0.0,-0.005176197271794,60.0,0.9940723776817322,-0.0,-6.361555193734604e-08,0.0,283.249267578125,284.4348449707031,288.87017822265625,289.7773132324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4012540233499386e-21,1.2006270116749693e-21,1.2006269107007733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176040,298.51171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6445007324219,0.0,0.0,9.065399353858083e-05,298.4407043457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6430969238281,0.0,0.0,9.546332876197994e-05,299.0345153808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6425170898437,0.0,0.0,7.050914427964017e-05,298.2826232910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6441650390625,0.0,0.0,9.546303772367536e-05,298.41021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.643798828125,0.0,0.0,0.0004528339486569,285.5428771972656,294.1499938964844,286.4574890136719,283.06915283203125,290.2560729980469,287.3234558105469,285.0062866210937,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009659442002885,0.0016377784777432,-0.0006718342774547,-0.0023096089717,0.0,0.0,0.0,-0.005176197271794,60.0,0.9940723776817322,-0.0,-6.361555193734604e-08,0.0,283.249267578125,284.4348449707031,288.87017822265625,289.7773132324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4012540233499386e-21,1.2006270116749693e-21,1.2006269107007733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176100,298.50897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.641357421875,0.0,0.0,9.053888788912444e-05,298.4413452148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6399841308594,0.0,0.0,9.534211858408526e-05,299.0325012207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.639404296875,0.0,0.0,7.041961362119764e-05,298.281005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6410522460937,0.0,0.0,9.534182754578067e-05,298.4096984863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.64068603515625,0.0,0.0,0.0004522589733824,285.539306640625,294.1499938964844,286.4161071777344,283.0404357910156,290.2232666015625,287.3026733398437,285.00714111328125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009647174738347,0.0015129554085433,-0.0005482378765009,-0.0020611907821148,0.0,0.0,0.0,-0.0051485016010701,60.0,0.9648197293281556,-0.0,-6.345408110064454e-08,0.0,283.249267578125,284.4348449707031,288.87017822265625,289.7773132324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4012540233499386e-21,1.2006270116749693e-21,1.2006269107007733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176160,298.5058898925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.63824462890625,0.0,0.0,9.042215970112012e-05,298.4421081542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6368713378906,0.0,0.0,9.521919855615124e-05,299.0304870605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.63629150390625,0.0,0.0,7.032882422208786e-05,298.2794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.637939453125,0.0,0.0,9.521890751784667e-05,298.4091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6375732421875,0.0,0.0,0.0004516759363468,285.5357360839844,294.1499938964844,286.3748779296875,283.0116271972656,290.1903991699219,287.2841491699219,285.0079345703125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009634735179133,0.0013863787753507,-0.000422905315645,-0.0018092825775966,0.0,0.0,0.0,-0.0051204161718487,60.0,0.9356693029403688,-0.0,-6.3290542584582e-08,0.0,283.249267578125,284.4348449707031,288.87017822265625,289.7773132324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4012540233499386e-21,1.2006270116749693e-21,1.2006269107007733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176220,298.49932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6320495605469,0.0,0.0,9.022004815051332e-05,298.4439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6307067871094,0.0,0.0,9.500635496806352e-05,299.02655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.630126953125,0.0,0.0,7.017161988187581e-05,298.2762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6317443847656,0.0,0.0,9.50060784816742e-05,298.4081420898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.63140869140625,0.0,0.0,0.0004506663535721,285.5286865234375,294.1499938964844,286.2929382324219,282.9537353515625,290.1246337890625,287.25396728515625,285.0095520019531,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009613194852136,0.0011671989923343,-0.0002058795653283,-0.0013730782084167,0.0,0.0,0.0,-0.0050717848353087,60.0,0.8780120015144348,-0.0,-6.300786736801457e-08,0.0,283.249267578125,284.4348449707031,288.87017822265625,289.7773132324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4012540233499386e-21,1.2006270116749693e-21,1.2006269107007733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176280,298.49932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6320495605469,0.0,0.0,9.022004815051332e-05,298.4439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6307067871094,0.0,0.0,9.500635496806352e-05,299.02655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.630126953125,0.0,0.0,7.017161988187581e-05,298.2762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6317443847656,0.0,0.0,9.50060784816742e-05,298.4081420898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.63140869140625,0.0,0.0,0.0004506663535721,285.5286865234375,294.1499938964844,286.2929382324219,282.9537353515625,290.1246337890625,287.25396728515625,285.0095520019531,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009613194852136,0.0011671989923343,-0.0002058795653283,-0.0013730782084167,0.0,0.0,0.0,-0.0050717848353087,60.0,0.8780120015144348,-0.0,-6.300786736801457e-08,0.0,283.249267578125,284.4348449707031,288.87017822265625,289.7773132324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4012540233499386e-21,1.2006270116749693e-21,1.2006269107007733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176340,298.4948425292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6278991699219,0.0,0.0,9.012484952108936e-05,298.4454040527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6265563964844,0.0,0.0,9.490610682405531e-05,299.0238952636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6259765625,0.0,0.0,7.009757246123627e-05,298.2741394042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6275939941406,0.0,0.0,9.490583033766598e-05,298.4074401855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.62725830078125,0.0,0.0,0.0004501908260863,285.5239562988281,294.1499938964844,286.23779296875,282.9143371582031,290.07989501953125,287.23779296875,285.0105895996094,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009603047510609,0.0010639553656801,-0.0001036505855154,-0.0011676056310534,0.0,0.0,0.0,-0.0050488766282796,60.0,0.8395678997039795,-0.0,-6.287493903300856e-08,0.0,283.249267578125,284.4348449707031,288.87017822265625,289.7773132324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4012540233499386e-21,1.2006270116749693e-21,1.2006269107007733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176400,298.4927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6264038085937,0.0,0.0,9.009550558403134e-05,298.44610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.62506103515625,0.0,0.0,9.487520583206788e-05,299.02264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.62451171875,0.0,0.0,7.007474778220057e-05,298.2731628417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6260986328125,0.0,0.0,9.487492934567854e-05,298.4071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6257629394531,0.0,0.0,0.0004500442591961,285.52252197265625,294.1499938964844,286.2117919921875,282.8956604003906,290.0589599609375,287.23095703125,285.0110778808594,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009479220607317,0.0010216048685833,-7.368285150732845e-05,-0.0010952876182273,0.0,0.0,0.0,-0.0049793287180364,60.0,0.8185240030288696,-0.0,-6.283398334971936e-08,0.0,283.249267578125,284.4348449707031,288.87017822265625,289.7773132324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4012540233499386e-21,1.2006270116749693e-21,1.2006269107007733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176460,298.4866943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6282043457031,0.0,0.0,9.013540693558753e-05,298.4482727050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6268615722656,0.0,0.0,9.49172244872898e-05,299.0187072753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.62664794921875,0.0,0.0,7.010577246546745e-05,298.2700500488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6277770996094,0.0,0.0,9.491694800090043e-05,298.4059753417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.62750244140625,0.0,0.0,0.0004502435913309,285.5269470214844,294.1499938964844,286.1314697265625,282.8376159667969,289.9966125488281,287.21044921875,285.0126037597656,0.0,0.0,0.0,1.0,1.0,1.0,-0.0007103952229954,0.0008574159001,-0.0001470207062084,-0.0010044364025816,0.0,0.0,0.0,-0.0037570677231997,60.0,0.7191519737243652,-0.0,-6.288959752964729e-08,0.0,283.249267578125,284.4348449707031,288.87017822265625,289.7773132324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4012540233499386e-21,1.2006270116749693e-21,1.2006269107007733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
