time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12176520,298.4866943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6282043457031,0.0,0.0,9.013540693558753e-05,298.4482727050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6268615722656,0.0,0.0,9.49172244872898e-05,299.0187072753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.62664794921875,0.0,0.0,7.010577246546745e-05,298.2700500488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6277770996094,0.0,0.0,9.491694800090043e-05,298.4059753417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.62750244140625,0.0,0.0,0.0004502435913309,285.5269470214844,294.1499938964844,286.1314697265625,282.8376159667969,289.9966125488281,287.21044921875,285.0126037597656,0.0,0.0,0.0,1.0,1.0,1.0,-0.0007103952229954,0.0008574159001,-0.0001470207062084,-0.0010044364025816,0.0,0.0,0.0,-0.0037570677231997,60.0,0.7191519737243652,-0.0,-6.288959752964729e-08,0.0,283.249267578125,284.4348449707031,288.87017822265625,289.7773132324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4012540233499386e-21,1.2006270116749693e-21,1.2006269107007733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176580,298.4813537597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.62841796875,0.0,0.0,9.003862942336127e-05,298.45025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6270446777344,0.0,0.0,9.48153028730303e-05,299.0147399902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.62713623046875,0.0,0.0,7.003049540799111e-05,298.26690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6278686523437,0.0,0.0,9.481503366259858e-05,298.4047241210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.627685546875,0.0,0.0,0.000449760176707,285.52886962890625,294.1499938964844,286.0520324707031,282.7798156738281,289.9336853027344,287.1908569335937,285.0140075683594,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009120052563957,0.0009290743037126,-1.7069047316908836e-05,-0.0009461434092372,0.0,0.0,0.0,-0.0047828303650021,60.0,0.6715481877326965,-0.0,-6.275456598814344e-08,0.0,283.249267578125,284.4348449707031,288.87017822265625,289.7773132324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4012540233499386e-21,1.2006270116749693e-21,1.2006269107007733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176640,298.4813537597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.62841796875,0.0,0.0,9.003862942336127e-05,298.45025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6270446777344,0.0,0.0,9.48153028730303e-05,299.0147399902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.62713623046875,0.0,0.0,7.003049540799111e-05,298.26690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6278686523437,0.0,0.0,9.481503366259858e-05,298.4047241210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.627685546875,0.0,0.0,0.000449760176707,285.52886962890625,294.1499938964844,286.0520324707031,282.7798156738281,289.9336853027344,287.1908569335937,285.0140075683594,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009120052563957,0.0009290743037126,-1.7069047316908836e-05,-0.0009461434092372,0.0,0.0,0.0,-0.0047828303650021,60.0,0.6715481877326965,-0.0,-6.275456598814344e-08,0.0,283.249267578125,284.4348449707031,288.87017822265625,289.7773132324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4012540233499386e-21,1.2006270116749693e-21,1.2006269107007733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176700,298.4789428710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6373291015625,0.0,0.0,4.602960325428285e-05,298.4511108398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6359558105469,0.0,0.0,4.8471538320882246e-05,299.01275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6365661621094,0.0,0.0,3.580103293643333e-05,298.26531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6366271972656,0.0,0.0,4.8471400077687576e-05,298.4040832519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.63653564453125,0.0,0.0,0.0002299266780028,285.5425720214844,294.1499938964844,286.0126647949219,282.75103759765625,289.91552734375,287.1810913085937,285.0147399902344,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009644991951063,0.0009470500517636,1.7449157894589007e-05,-0.0009296009084209,0.0,0.0,0.0,-0.0050310078077018,60.0,0.5770792961120605,-0.0,-1.6400679925254735e-08,0.0,283.249267578125,284.4348449707031,288.87017822265625,289.7773132324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4012540233499386e-21,1.2006270116749693e-21,1.2006269107007733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176760,298.4767761230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6375732421875,0.0,0.0,9.011555084725842e-05,298.45184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6361999511719,0.0,0.0,9.4896306109149e-05,299.01080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6368713378906,0.0,0.0,7.009031833149493e-05,298.26373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6368103027344,0.0,0.0,9.489603689871728e-05,298.4034118652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6367492675781,0.0,0.0,0.0004501444636844,285.54168701171875,294.1499938964844,285.9735717773437,282.7223815917969,289.9081726074219,287.1700134277344,285.015380859375,0.0,0.0,0.0,1.0,1.0,1.0,-0.0006781184929423,0.0008078613318502,-0.0001297428534599,-0.0009376039961352,0.0,0.0,0.0,-0.0035862808581441,60.0,0.4328840970993042,-0.0,-6.2861793992397e-08,0.0,283.249267578125,284.4348449707031,288.87017822265625,289.7773132324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4012540233499386e-21,1.2006270116749693e-21,1.2006269107007733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176820,298.4729309082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.64434814453125,0.0,0.0,4.258370609022677e-05,298.45196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6429443359375,0.0,0.0,4.4842829083791e-05,299.0068054199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6441650390625,0.0,0.0,3.312086846563034e-05,298.2604675292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.64337158203125,0.0,0.0,4.4842701754532754e-05,298.402099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6434631347656,0.0,0.0,0.0002127137850038,285.55303955078125,294.1499938964844,285.8961181640625,282.66558837890625,289.8470764160156,287.15087890625,285.0166931152344,0.0,0.0,0.0,1.0,1.0,1.0,-0.0008538624388165,0.0008426519343629,1.121050172514515e-05,-0.0008314414299093,0.0,0.0,0.0,-0.0044554080814123,60.0,0.5181844234466553,-0.0,-1.4036984019583088e-08,0.0,283.249267578125,284.4348449707031,288.87017822265625,289.7773132324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4012540233499386e-21,1.2006270116749693e-21,1.2006269107007733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176880,298.4729309082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.64434814453125,0.0,0.0,4.258370609022677e-05,298.45196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6429443359375,0.0,0.0,4.4842829083791e-05,299.0068054199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6441650390625,0.0,0.0,3.312086846563034e-05,298.2604675292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.64337158203125,0.0,0.0,4.4842701754532754e-05,298.402099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6434631347656,0.0,0.0,0.0002127137850038,285.55303955078125,294.1499938964844,285.8961181640625,282.66558837890625,289.8470764160156,287.15087890625,285.0166931152344,0.0,0.0,0.0,1.0,1.0,1.0,-0.0008538624388165,0.0008426519343629,1.121050172514515e-05,-0.0008314414299093,0.0,0.0,0.0,-0.0044554080814123,60.0,0.5181844234466553,-0.0,-1.4036984019583088e-08,0.0,283.249267578125,284.4348449707031,288.87017822265625,289.7773132324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4012540233499386e-21,1.2006270116749693e-21,1.2006269107007733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176940,298.4707336425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6427917480469,0.0,0.0,9.003456943901256e-05,298.4512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.64141845703125,0.0,0.0,9.481101733399556e-05,299.004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6426696777344,0.0,0.0,7.002732309047133e-05,298.25830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.641845703125,0.0,0.0,9.481075539952144e-05,298.40118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6419372558594,0.0,0.0,0.000449739920441,285.5513916015625,294.1499938964844,285.8441772460937,282.6274719238281,289.8255920410156,287.1342468261719,285.0175170898437,0.0,0.0,0.0,1.0,1.0,1.0,-0.0007168027805164,0.0007544695399701,-3.766681038541719e-05,-0.0007921363576315,0.0,0.0,0.0,-0.00377151905559,60.0,0.3581445217132568,-0.0,-6.274878217027435e-08,0.0,283.249267578125,284.4348449707031,288.87017822265625,289.7773132324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4012540233499386e-21,1.2006270116749693e-21,1.2006269107007733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177000,298.46978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6419372558594,0.0,0.0,9.0076558990404e-05,298.4507751464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6405639648437,0.0,0.0,9.485523332841694e-05,299.0028991699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.64178466796875,0.0,0.0,7.00599848642014e-05,298.2572631835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6409912109375,0.0,0.0,9.485497139394285e-05,298.4007568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6410827636719,0.0,0.0,0.0004499496717471,285.5503845214844,294.1499938964844,285.8197631835937,282.60955810546875,289.8125915527344,287.12652587890625,285.0179138183594,0.0,0.0,0.0,1.0,1.0,1.0,-0.0005525934975594,0.0006564672221429,-0.0001038737245835,-0.0007603408885188,0.0,0.0,0.0,-0.0029292174149304,60.0,0.3203926384449005,-0.0,-6.280731668084627e-08,0.0,283.249267578125,284.4348449707031,288.87017822265625,289.7773132324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4012540233499386e-21,1.2006270116749693e-21,1.2006269107007733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177060,298.4671936035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6432800292969,0.0,0.0,3.876827031490393e-05,298.448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.64190673828125,0.0,0.0,4.082497616764158e-05,298.9989624023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6432800292969,0.0,0.0,3.0153285479173064e-05,298.2539978027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6422424316406,0.0,0.0,4.082486339029856e-05,298.39947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.64239501953125,0.0,0.0,0.0001936549524543,285.54962158203125,294.1499938964844,285.7445678710937,282.5545349121094,289.7762451171875,287.1116027832031,285.01910400390625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0004928461858071,0.0005191575037315,-2.631130519148428e-05,-0.0005454688216559,0.0,0.0,0.0,-0.0025833323597908,60.0,0.2858583629131317,-0.0,-1.1634276653182953e-08,0.0,283.249267578125,284.4348449707031,288.87017822265625,289.7773132324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4012540233499386e-21,1.2006270116749693e-21,1.2006269107007733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177120,298.4671936035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6432800292969,0.0,0.0,3.876827031490393e-05,298.448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.64190673828125,0.0,0.0,4.082497616764158e-05,298.9989624023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6432800292969,0.0,0.0,3.0153285479173064e-05,298.2539978027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6422424316406,0.0,0.0,4.082486339029856e-05,298.39947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.64239501953125,0.0,0.0,0.0001936549524543,285.54962158203125,294.1499938964844,285.7445678710937,282.5545349121094,289.7762451171875,287.1116027832031,285.01910400390625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0004928461858071,0.0005191575037315,-2.631130519148428e-05,-0.0005454688216559,0.0,0.0,0.0,-0.0025833323597908,60.0,0.2858583629131317,-0.0,-1.1634276653182953e-08,0.0,283.249267578125,284.4348449707031,288.87017822265625,289.7773132324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4012540233499386e-21,1.2006270116749693e-21,1.2006269107007733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177180,298.46490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6924743652344,0.0,0.0,-3.687679054564797e-05,298.44561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6910400390625,0.0,0.0,-3.88331500289496e-05,298.9950256347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6944885253906,0.0,0.0,-2.868212504836265e-05,298.25067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.69073486328125,0.0,0.0,-3.88330445275642e-05,298.39813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6913452148437,0.0,0.0,-0.000184206655831,285.62744140625,294.1499938964844,285.67059326171875,282.50067138671875,289.7115478515625,287.1036071777344,285.0203857421875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0007726160692982,0.00058824790176,0.0001843681384343,-0.0004038797633256,0.0,0.0,0.0,-0.0039692688733339,60.0,0.2465028464794159,-0.0,-1.052670661749744e-08,0.0,283.249267578125,284.4348449707031,288.87017822265625,289.7773132324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4012540233499386e-21,1.2006270116749693e-21,1.2006269107007733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177240,298.46490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6924743652344,0.0,0.0,-3.687679054564797e-05,298.44561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6910400390625,0.0,0.0,-3.88331500289496e-05,298.9950256347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6944885253906,0.0,0.0,-2.868212504836265e-05,298.25067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.69073486328125,0.0,0.0,-3.88330445275642e-05,298.39813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6913452148437,0.0,0.0,-0.000184206655831,285.62744140625,294.1499938964844,285.67059326171875,282.50067138671875,289.7115478515625,287.1036071777344,285.0203857421875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0007726160692982,0.00058824790176,0.0001843681384343,-0.0004038797633256,0.0,0.0,0.0,-0.0039692688733339,60.0,0.2465028464794159,-0.0,-1.052670661749744e-08,0.0,283.249267578125,284.4348449707031,288.87017822265625,289.7773132324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4012540233499386e-21,1.2006270116749693e-21,1.2006269107007733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177300,298.4637756347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.73248291015625,0.0,0.0,9.038073039846496e-05,298.4440002441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7309875488281,0.0,0.0,9.517553553450853e-05,298.9930725097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7361755371094,0.0,0.0,7.029654807411134e-05,298.2489929199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7300720214844,0.0,0.0,9.517527360003442e-05,298.3974304199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.73114013671875,0.0,0.0,0.0004514690954238,285.6861572265625,294.1499938964844,285.63409423828125,282.4742736816406,289.6676330566406,287.093505859375,285.0211486816406,0.0,0.0,0.0,1.0,1.0,1.0,0.000949568755459,-0.0003259879013057,-0.000623580883257,-0.0002975930401589,0.0,0.0,0.0,0.0047908085398375,60.0,0.3528739809989929,-0.0,-6.323211465542046e-08,0.0,283.249267578125,284.4348449707031,288.87017822265625,289.7773132324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4012540233499386e-21,1.2006270116749693e-21,1.2006269107007733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177360,298.4627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7323303222656,0.0,0.0,2.0374889572849497e-05,298.4422912597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7308349609375,0.0,0.0,2.145580219803378e-05,298.9911499023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7359924316406,0.0,0.0,1.5847232134547085e-05,298.2472839355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7298889160156,0.0,0.0,2.1455743990372863e-05,298.3968200683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.73095703125,0.0,0.0,0.0001017764880089,285.6854553222656,294.1499938964844,285.5979309082031,282.4481811523437,289.66339111328125,287.0947570800781,285.0215148925781,0.0,0.0,0.0,1.0,1.0,1.0,-0.0002171216619899,0.0002363272069487,-1.920554859680124e-05,-0.0002555327373556,0.0,0.0,0.0,-0.0011407933197915,60.0,0.2413841336965561,-0.0,-3.213487254072333e-09,0.0,283.249267578125,284.4348449707031,288.87017822265625,289.7773132324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4012540233499386e-21,1.2006270116749693e-21,1.2006269107007733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177420,298.4606628417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.73486328125,0.0,0.0,1.32325803861022e-05,298.4386901855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7333679199219,0.0,0.0,1.3934585695096756e-05,298.9873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7386474609375,0.0,0.0,1.02920703284326e-05,298.2438049316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.732421875,0.0,0.0,1.3934547496319284e-05,298.3955383300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7334899902344,0.0,0.0,6.609928095713258e-05,285.68878173828125,294.1499938964844,285.526611328125,282.3972473144531,289.6583251953125,287.0982360839844,285.0224914550781,0.0,0.0,0.0,1.0,1.0,1.0,-0.0001409766700817,0.0001534541806904,-1.2477524251153229e-05,-0.0001659316767472,0.0,0.0,0.0,-0.0007407172815874,60.0,0.0845417529344558,-0.0,-1.355423884241702e-09,0.0,283.249267578125,284.4348449707031,288.87017822265625,289.7773132324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4012540233499386e-21,1.2006270116749693e-21,1.2006269107007733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177480,298.4606628417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.73486328125,0.0,0.0,1.32325803861022e-05,298.4386901855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7333679199219,0.0,0.0,1.3934585695096756e-05,298.9873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7386474609375,0.0,0.0,1.02920703284326e-05,298.2438049316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.732421875,0.0,0.0,1.3934547496319284e-05,298.3955383300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7334899902344,0.0,0.0,6.609928095713258e-05,285.68878173828125,294.1499938964844,285.526611328125,282.3972473144531,289.6583251953125,287.0982360839844,285.0224914550781,0.0,0.0,0.0,1.0,1.0,1.0,-0.0001409766700817,0.0001534541806904,-1.2477524251153229e-05,-0.0001659316767472,0.0,0.0,0.0,-0.0007407172815874,60.0,0.0845417529344558,-0.0,-1.355423884241702e-09,0.0,283.249267578125,284.4348449707031,288.87017822265625,289.7773132324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4012540233499386e-21,1.2006270116749693e-21,1.2006269107007733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177540,298.4583435058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7360534667969,0.0,0.0,9.057668648893014e-06,298.4348449707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.73455810546875,0.0,0.0,9.538188351143615e-06,298.98345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7398986816406,0.0,0.0,7.044895937724505e-06,298.2404479980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.73358154296875,0.0,0.0,9.538162885291968e-06,298.3941955566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.73468017578125,0.0,0.0,4.524479300016537e-05,285.6905212402344,294.1499938964844,285.4566955566406,282.3480224609375,289.6560974121094,287.1006164550781,285.0234375,0.0,0.0,0.0,1.0,1.0,1.0,-9.651258733356372e-05,0.000105051571154,-8.538985639461316e-06,-0.0001135905331466,0.0,0.0,0.0,-0.0005070936749689,60.0,0.0417274609208107,-0.0,-6.35065999787798e-10,0.0,283.249267578125,284.4348449707031,288.87017822265625,289.7773132324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4012540233499386e-21,1.2006270116749693e-21,1.2006269107007733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177600,298.4583435058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7360534667969,0.0,0.0,9.057668648893014e-06,298.4348449707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.73455810546875,0.0,0.0,9.538188351143615e-06,298.98345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7398986816406,0.0,0.0,7.044895937724505e-06,298.2404479980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.73358154296875,0.0,0.0,9.538162885291968e-06,298.3941955566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.73468017578125,0.0,0.0,4.524479300016537e-05,285.6905212402344,294.1499938964844,285.4566955566406,282.3480224609375,289.6560974121094,287.1006164550781,285.0234375,0.0,0.0,0.0,1.0,1.0,1.0,-9.651258733356372e-05,0.000105051571154,-8.538985639461316e-06,-0.0001135905331466,0.0,0.0,0.0,-0.0005070936749689,60.0,0.0417274609208107,-0.0,-6.35065999787798e-10,0.0,283.249267578125,284.4348449707031,288.87017822265625,289.7773132324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4012540233499386e-21,1.2006270116749693e-21,1.2006269107007733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177660,298.4557800292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7366027832031,0.0,0.0,6.686419965262758e-06,298.43084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.735107421875,0.0,0.0,7.041142453090288e-06,298.9795837402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.740478515625,0.0,0.0,5.200580744713079e-06,298.2372741699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7341003417969,0.0,0.0,7.041123353701551e-06,298.3927917480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7352294921875,0.0,0.0,3.339995237183757e-05,285.6913757324219,294.1499938964844,285.3882751464844,282.3007202148437,289.6549987792969,287.1020202636719,285.0243530273437,0.0,0.0,0.0,1.0,1.0,1.0,-7.124611147446558e-05,7.754963735351339e-05,-6.303527243289864e-06,-8.385313412873074e-05,0.0,0.0,0.0,-0.0003743392298929,60.0,0.0190231464803218,-0.0,-3.460774722352511e-10,0.0,283.249267578125,284.4348449707031,288.87017822265625,289.7773132324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4012540233499386e-21,1.2006270116749693e-21,1.2006269107007733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177720,298.4557800292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7366027832031,0.0,0.0,6.686419965262758e-06,298.43084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.735107421875,0.0,0.0,7.041142453090288e-06,298.9795837402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.740478515625,0.0,0.0,5.200580744713079e-06,298.2372741699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7341003417969,0.0,0.0,7.041123353701551e-06,298.3927917480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7352294921875,0.0,0.0,3.339995237183757e-05,285.6913757324219,294.1499938964844,285.3882751464844,282.3007202148437,289.6549987792969,287.1020202636719,285.0243530273437,0.0,0.0,0.0,1.0,1.0,1.0,-7.124611147446558e-05,7.754963735351339e-05,-6.303527243289864e-06,-8.385313412873074e-05,0.0,0.0,0.0,-0.0003743392298929,60.0,0.0190231464803218,-0.0,-3.460774722352511e-10,0.0,283.249267578125,284.4348449707031,288.87017822265625,289.7773132324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4012540233499386e-21,1.2006270116749693e-21,1.2006269107007733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177780,298.4528503417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7369384765625,0.0,0.0,4.9729092097550165e-06,298.4266967773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7354431152344,0.0,0.0,5.236728156887693e-06,298.9757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7408142089844,0.0,0.0,3.8678417695336975e-06,298.2342224121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.73443603515625,0.0,0.0,5.236714059719816e-06,298.3913269042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7355651855469,0.0,0.0,2.4840637706802227e-05,285.6918640136719,294.1499938964844,285.3213806152344,282.2555236816406,289.6544494628906,287.1028137207031,285.02520751953125,0.0,0.0,0.0,1.0,1.0,1.0,-5.298801625031047e-05,5.767613401985727e-05,-4.68811958853621e-06,-6.23643136350438e-05,0.0,0.0,0.0,-0.000278408115264,60.0,0.0125435190275311,-0.0,-1.9142872009769718e-10,0.0,283.249267578125,284.4348449707031,288.87017822265625,289.7773132324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4012540233499386e-21,1.2006270116749693e-21,1.2006269107007733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177840,298.4528503417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7369384765625,0.0,0.0,4.9729092097550165e-06,298.4266967773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7354431152344,0.0,0.0,5.236728156887693e-06,298.9757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7408142089844,0.0,0.0,3.8678417695336975e-06,298.2342224121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.73443603515625,0.0,0.0,5.236714059719816e-06,298.3913269042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7355651855469,0.0,0.0,2.4840637706802227e-05,285.6918640136719,294.1499938964844,285.3213806152344,282.2555236816406,289.6544494628906,287.1028137207031,285.02520751953125,0.0,0.0,0.0,1.0,1.0,1.0,-5.298801625031047e-05,5.767613401985727e-05,-4.68811958853621e-06,-6.23643136350438e-05,0.0,0.0,0.0,-0.000278408115264,60.0,0.0125435190275311,-0.0,-1.9142872009769718e-10,0.0,283.249267578125,284.4348449707031,288.87017822265625,289.7773132324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4012540233499386e-21,1.2006270116749693e-21,1.2006269107007733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177900,298.4512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7370300292969,0.0,0.0,4.187207196082454e-06,298.42462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.73553466796875,0.0,0.0,4.409343546285527e-06,298.9737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.74090576171875,0.0,0.0,3.256736590628861e-06,298.23272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7345275878906,0.0,0.0,4.409331722854404e-06,298.3905944824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.73565673828125,0.0,0.0,2.0915904315188527e-05,285.6920166015625,294.1499938964844,285.2885437011719,282.2337646484375,289.6542663574219,287.1030578613281,285.0256042480469,0.0,0.0,0.0,1.0,1.0,1.0,-4.46162412117701e-05,4.856363375438377e-05,-3.9473916331189685e-06,-5.251108086667955e-05,0.0,0.0,0.0,-0.0002344213571632,60.0,0.0103466426953673,-0.0,-1.3571721524385794e-10,0.0,283.249267578125,284.4348449707031,288.87017822265625,289.7773132324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4012540233499386e-21,1.2006270116749693e-21,1.2006269107007733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177960,298.4496459960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7370910644531,0.0,0.0,3.428560603424557e-06,298.4224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.735595703125,0.0,0.0,3.610449994084776e-06,298.9718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.740966796875,0.0,0.0,2.666674618012621e-06,298.23126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7345886230469,0.0,0.0,3.6104402170167305e-06,298.3898620605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7357177734375,0.0,0.0,1.712632001726888e-05,285.692138671875,294.1499938964844,285.2561340332031,282.21258544921875,289.6541748046875,287.10321044921875,285.0260009765625,0.0,0.0,0.0,1.0,1.0,1.0,-3.65326923201792e-05,3.976489824708551e-05,-3.232205699532642e-06,-4.299707870814018e-05,0.0,0.0,0.0,-0.0001919490168802,60.0,0.0082097891718149,-0.0,-9.099336562012894e-11,0.0,283.249267578125,284.4348449707031,288.87017822265625,289.7773132324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4012540233499386e-21,1.2006270116749693e-21,1.2006269107007733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178020,298.4461975097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7371520996094,0.0,0.0,2.096236812576535e-06,298.418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.73565673828125,0.0,0.0,2.2074445951147936e-06,298.9679260253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.74102783203125,0.0,0.0,1.6304163636959856e-06,298.2283020019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7346496582031,0.0,0.0,2.207438683399232e-06,298.3883361816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7357788085937,0.0,0.0,1.0471105269971304e-05,285.6922302246094,294.1499938964844,285.1925354003906,282.172119140625,289.6540832519531,287.1033630371094,285.0267333984375,0.0,0.0,0.0,1.0,1.0,1.0,-2.233628401882015e-05,2.431246866763104e-05,-1.9761835119425086e-06,-2.6288624212611467e-05,0.0,0.0,0.0,-0.0001173586497316,60.0,0.0046541132032871,-0.0,-3.4014704247686816e-11,0.0,283.249267578125,284.4348449707031,288.87017822265625,289.7773132324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4012540233499386e-21,1.2006270116749693e-21,1.2006269107007733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178080,298.4461975097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7371520996094,0.0,0.0,2.096236812576535e-06,298.418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.73565673828125,0.0,0.0,2.2074445951147936e-06,298.9679260253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.74102783203125,0.0,0.0,1.6304163636959856e-06,298.2283020019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7346496582031,0.0,0.0,2.207438683399232e-06,298.3883361816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7357788085937,0.0,0.0,1.0471105269971304e-05,285.6922302246094,294.1499938964844,285.1925354003906,282.172119140625,289.6540832519531,287.1033630371094,285.0267333984375,0.0,0.0,0.0,1.0,1.0,1.0,-2.233628401882015e-05,2.431246866763104e-05,-1.9761835119425086e-06,-2.6288624212611467e-05,0.0,0.0,0.0,-0.0001173586497316,60.0,0.0046541132032871,-0.0,-3.4014704247686816e-11,0.0,283.249267578125,284.4348449707031,288.87017822265625,289.7773132324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4012540233499386e-21,1.2006270116749693e-21,1.2006269107007733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178140,298.4437561035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7371520996094,0.0,0.0,1.3835572190146197e-06,298.4152526855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.73565673828125,0.0,0.0,1.456956624679151e-06,298.9652404785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7410583496094,0.0,0.0,1.076106627806439e-06,298.22625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7346496582031,0.0,0.0,1.4569526456398307e-06,298.3872985839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7357788085937,0.0,0.0,6.911134278198006e-06,285.6922607421875,294.1499938964844,285.1499938964844,282.1458740234375,289.654052734375,287.1033935546875,285.0272216796875,0.0,0.0,0.0,1.0,1.0,1.0,-1.4742449820914771e-05,1.6046764358179644e-05,-1.3043139688306835e-06,-1.735105070110876e-05,0.0,0.0,0.0,-7.745933544356376e-05,60.0,0.0029296756256371,-0.0,-1.4817681803780403e-11,0.0,283.249267578125,284.4348449707031,288.87017822265625,289.7773132324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4012540233499386e-21,1.2006270116749693e-21,1.2006269107007733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178200,298.4425964355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7371826171875,0.0,0.0,1.0691641136872931e-06,298.41387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.73565673828125,0.0,0.0,1.125884637076524e-06,298.9640197753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7410583496094,0.0,0.0,8.315772106470831e-07,298.2253112792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7346496582031,0.0,0.0,1.1258815675319056e-06,298.3868103027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7357788085937,0.0,0.0,5.340680218068883e-06,285.6922607421875,294.1499938964844,285.1307067871094,282.1342468261719,289.654052734375,287.1033935546875,285.0274353027344,0.0,0.0,0.0,1.0,1.0,1.0,-1.1394258763175458e-05,1.2401927961036565e-05,-1.0076694252347806e-06,-1.3409653547569178e-05,0.0,0.0,0.0,-5.9867234085686505e-05,60.0,0.0021915808320045,-0.0,-8.848605008437982e-12,0.0,283.249267578125,284.4348449707031,288.87017822265625,289.7773132324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4012540233499386e-21,1.2006270116749693e-21,1.2006269107007733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178260,298.4388427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7371826171875,0.0,0.0,5.14427426878683e-07,298.40948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7356872558594,0.0,0.0,5.417184070211079e-07,298.96014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7410583496094,0.0,0.0,4.001126399089117e-07,298.2223205566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.73468017578125,0.0,0.0,5.417169290922175e-07,298.3852844238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7358093261719,0.0,0.0,2.5696638203953626e-06,285.6922607421875,294.1499938964844,285.0706787109375,282.0992126464844,289.654052734375,287.1033935546875,285.0281066894531,0.0,0.0,0.0,1.0,1.0,1.0,-5.481517291627824e-06,5.966451681160834e-06,-4.849348442803603e-07,-6.451442459365353e-06,0.0,0.0,0.0,-2.880081592593342e-05,60.0,0.0009690647711977,-0.0,-2.0484918015345466e-12,0.0,283.249267578125,284.4348449707031,288.87017822265625,289.7773132324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4012540233499386e-21,1.2006270116749693e-21,1.2006269107007733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178320,298.4388427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7371826171875,0.0,0.0,5.14427426878683e-07,298.40948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7356872558594,0.0,0.0,5.417184070211079e-07,298.96014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7410583496094,0.0,0.0,4.001126399089117e-07,298.2223205566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.73468017578125,0.0,0.0,5.417169290922175e-07,298.3852844238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7358093261719,0.0,0.0,2.5696638203953626e-06,285.6922607421875,294.1499938964844,285.0706787109375,282.0992126464844,289.654052734375,287.1033935546875,285.0281066894531,0.0,0.0,0.0,1.0,1.0,1.0,-5.481517291627824e-06,5.966451681160834e-06,-4.849348442803603e-07,-6.451442459365353e-06,0.0,0.0,0.0,-2.880081592593342e-05,60.0,0.0009690647711977,-0.0,-2.0484918015345466e-12,0.0,283.249267578125,284.4348449707031,288.87017822265625,289.7773132324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4012540233499386e-21,1.2006270116749693e-21,1.2006269107007733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178380,298.4349975585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7371826171875,0.0,0.0,1.9777449722369059e-07,298.4050598144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7356872558594,0.0,0.0,2.0826666968787322e-07,298.95623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7410583496094,0.0,0.0,1.5382553897325124e-07,298.2192687988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.73468017578125,0.0,0.0,2.082661012536846e-07,298.3836975097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7358093261719,0.0,0.0,9.87921566775185e-07,285.6922607421875,294.1499938964844,285.0125427246094,282.0671691894531,289.654052734375,287.1033935546875,285.0286865234375,0.0,0.0,0.0,1.0,1.0,1.0,-2.1074422420497285e-06,2.293889565407881e-06,-1.8644722388216906e-07,-2.480307784935576e-06,0.0,0.0,0.0,-1.1072857887484132e-05,60.0,0.0004090868169441,-0.0,-3.0277958417389294e-13,0.0,283.249267578125,284.4348449707031,288.87017822265625,289.7773132324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4012540233499386e-21,1.2006270116749693e-21,1.2006269107007733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178440,298.4349975585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7371826171875,0.0,0.0,1.9777449722369059e-07,298.4050598144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7356872558594,0.0,0.0,2.0826666968787322e-07,298.95623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7410583496094,0.0,0.0,1.5382553897325124e-07,298.2192687988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.73468017578125,0.0,0.0,2.082661012536846e-07,298.3836975097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7358093261719,0.0,0.0,9.87921566775185e-07,285.6922607421875,294.1499938964844,285.0125427246094,282.0671691894531,289.654052734375,287.1033935546875,285.0286865234375,0.0,0.0,0.0,1.0,1.0,1.0,-2.1074422420497285e-06,2.293889565407881e-06,-1.8644722388216906e-07,-2.480307784935576e-06,0.0,0.0,0.0,-1.1072857887484132e-05,60.0,0.0004090868169441,-0.0,-3.0277958417389294e-13,0.0,283.249267578125,284.4348449707031,288.87017822265625,289.7773132324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4012540233499386e-21,1.2006270116749693e-21,1.2006269107007733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178500,298.4330749511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7371826171875,0.0,0.0,8.413316976429996e-08,298.40283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7356872558594,0.0,0.0,8.859653632953268e-08,298.95428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7410583496094,0.0,0.0,6.543731245756136e-08,298.2177429199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.73468017578125,0.0,0.0,8.859629474500252e-08,298.3829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7358093261719,0.0,0.0,4.202613581583137e-07,285.6922607421875,294.1499938964844,284.98419189453125,282.05230712890625,289.654052734375,287.1033935546875,285.02899169921875,0.0,0.0,0.0,1.0,1.0,1.0,-8.965270126282121e-07,9.758446140040178e-07,-7.931752321610477e-08,-1.0551327704888536e-06,0.0,0.0,0.0,-4.710498615168035e-06,60.0,0.0002148445491911,-0.0,-5.4792426834853614e-14,0.0,283.249267578125,284.4348449707031,288.87017822265625,289.7773132324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4012540233499386e-21,1.2006270116749693e-21,1.2006269107007733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178560,298.4310913085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7371826171875,0.0,0.0,4.4854889580392416e-08,298.4006042480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7356872558594,0.0,0.0,4.7234497202452985e-08,298.9523620605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7410583496094,0.0,0.0,3.48873498978719e-08,298.2161865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.73468017578125,0.0,0.0,4.723436575204688e-08,298.38214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7358093261719,0.0,0.0,2.240587946289452e-07,285.6922607421875,294.1499938964844,284.9563293457031,282.0382995605469,289.654052734375,287.1033935546875,285.0292663574219,0.0,0.0,0.0,1.0,1.0,1.0,-4.784070029018039e-07,5.206160267334781e-07,-4.220901317353309e-08,-5.628803023682849e-07,0.0,0.0,0.0,-2.51361052505672e-06,60.0,0.0001383581693517,-0.0,-1.5574194901389268e-14,0.0,283.249267578125,284.4348449707031,288.87017822265625,289.7773132324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4012540233499386e-21,1.2006270116749693e-21,1.2006269107007733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178620,298.4271240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7371826171875,0.0,0.0,6.085479231643376e-09,298.39605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7356872558594,0.0,0.0,6.408321429063335e-09,298.9484558105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7410583496094,0.0,0.0,4.7331796260152714e-09,298.21307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.73468017578125,0.0,0.0,6.408303665494941e-09,298.38055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7358093261719,0.0,0.0,3.0398137340625915e-08,285.6922607421875,294.1499938964844,284.9021301269531,282.0127258300781,289.654052734375,287.1033935546875,285.0298156738281,0.0,0.0,0.0,1.0,1.0,1.0,-6.48514983936366e-08,7.056924289372547e-08,-5.717738726929156e-09,-7.634223919694706e-08,0.0,0.0,0.0,-3.407476469874382e-07,60.0,5.224782580626197e-05,-0.0,-2.8666562197378874e-16,0.0,283.249267578125,284.4348449707031,288.87017822265625,289.7773132324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4012540233499386e-21,1.2006270116749693e-21,1.2006269107007733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178680,298.4271240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7371826171875,0.0,0.0,6.085479231643376e-09,298.39605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7356872558594,0.0,0.0,6.408321429063335e-09,298.9484558105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7410583496094,0.0,0.0,4.7331796260152714e-09,298.21307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.73468017578125,0.0,0.0,6.408303665494941e-09,298.38055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7358093261719,0.0,0.0,3.0398137340625915e-08,285.6922607421875,294.1499938964844,284.9021301269531,282.0127258300781,289.654052734375,287.1033935546875,285.0298156738281,0.0,0.0,0.0,1.0,1.0,1.0,-6.48514983936366e-08,7.056924289372547e-08,-5.717738726929156e-09,-7.634223919694706e-08,0.0,0.0,0.0,-3.407476469874382e-07,60.0,5.224782580626197e-05,-0.0,-2.8666562197378874e-16,0.0,283.249267578125,284.4348449707031,288.87017822265625,289.7773132324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4012540233499386e-21,1.2006270116749693e-21,1.2006269107007733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178740,298.423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7371826171875,0.0,0.0,8.442815890852273e-12,298.3915100097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7356872558594,0.0,0.0,8.890717155540795e-12,298.9445495605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7410583496094,0.0,0.0,6.566674721347754e-12,298.2099304199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.73468017578125,0.0,0.0,8.890692869412131e-12,298.37896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7358093261719,0.0,0.0,4.217348692492351e-11,285.6922607421875,294.1499938964844,284.8500061035156,281.9906921386719,289.654052734375,287.1033935546875,285.0303039550781,0.0,0.0,0.0,1.0,1.0,1.0,-8.868864670441566e-11,7.834667636874569e-11,1.0341968600946494e-11,-1.2326437093257423e-10,0.0,0.0,0.0,-4.656612873077393e-10,60.0,2.2047181118978187e-05,-0.0,-5.5177324088677855e-22,0.0,283.249267578125,284.4348449707031,288.87017822265625,289.7773132324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4012540233499386e-21,1.2006270116749693e-21,1.2006269107007733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
