time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12178800,298.423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7371826171875,0.0,0.0,8.442815890852273e-12,298.3915100097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7356872558594,0.0,0.0,8.890717155540795e-12,298.9445495605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7410583496094,0.0,0.0,6.566674721347754e-12,298.2099304199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.73468017578125,0.0,0.0,8.890692869412131e-12,298.37896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7358093261719,0.0,0.0,4.217348692492351e-11,285.6922607421875,294.1499938964844,284.8500061035156,281.9906921386719,289.654052734375,287.1033935546875,285.0303039550781,0.0,0.0,0.0,1.0,1.0,1.0,-8.868864670441566e-11,7.834667636874569e-11,1.0341968600946494e-11,-1.2326437093257423e-10,0.0,0.0,0.0,-4.656612873077393e-10,60.0,2.2047181118978187e-05,-0.0,-5.5177324088677855e-22,0.0,283.249267578125,284.4348449707031,288.87017822265625,289.7773132324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4012540233499386e-21,1.2006270116749693e-21,1.2006269107007733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178860,298.4189758300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7371826171875,0.0,0.0,1.790900327341971e-12,298.3868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7356872558594,0.0,0.0,1.8859098310786138e-12,298.94061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7410583496094,0.0,0.0,1.3929309095050968e-12,298.2067565917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.73468017578125,0.0,0.0,1.885904626908186e-12,298.3773498535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7358093261719,0.0,0.0,8.945890903055975e-12,285.6922607421875,294.1499938964844,284.79931640625,281.9725341796875,289.654052734375,287.1033935546875,285.03076171875,0.0,0.0,0.0,1.0,1.0,1.0,-2.173162344520918e-11,4.729891825427934e-12,1.7001731619781246e-11,-4.298782857459216e-11,0.0,0.0,0.0,-1.1641532182693479e-10,60.0,1.418726060364861e-05,-0.0,-2.4827263911943638e-23,0.0,283.249267578125,284.4348449707031,288.87017822265625,289.7773132324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4012540233499386e-21,1.2006270116749693e-21,1.2006269107007733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178920,298.4189758300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7371826171875,0.0,0.0,1.790900327341971e-12,298.3868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7356872558594,0.0,0.0,1.8859098310786138e-12,298.94061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7410583496094,0.0,0.0,1.3929309095050968e-12,298.2067565917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.73468017578125,0.0,0.0,1.885904626908186e-12,298.3773498535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7358093261719,0.0,0.0,8.945890903055975e-12,285.6922607421875,294.1499938964844,284.79931640625,281.9725341796875,289.654052734375,287.1033935546875,285.03076171875,0.0,0.0,0.0,1.0,1.0,1.0,-2.173162344520918e-11,4.729891825427934e-12,1.7001731619781246e-11,-4.298782857459216e-11,0.0,0.0,0.0,-1.1641532182693479e-10,60.0,1.418726060364861e-05,-0.0,-2.4827263911943638e-23,0.0,283.249267578125,284.4348449707031,288.87017822265625,289.7773132324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4012540233499386e-21,1.2006270116749693e-21,1.2006269107007733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178980,298.4148254394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7371826171875,0.0,0.0,5.116858000676905e-13,298.38214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7356872558594,0.0,0.0,5.388313493309704e-13,298.93670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7410583496094,0.0,0.0,3.979802869636534e-13,298.2035522460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.73468017578125,0.0,0.0,5.388298856580376e-13,298.3757629394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7358093261719,0.0,0.0,2.5559688913989746e-12,285.6922607421875,294.1499938964844,284.7493896484375,281.958251953125,289.654052734375,287.1033935546875,285.0311889648437,0.0,0.0,0.0,1.0,1.0,1.0,-4.963113253708684e-12,-1.2819763479943179e-11,1.7782877601013602e-11,-2.465702642062695e-11,0.0,0.0,0.0,-2.9103830456733704e-11,60.0,1.008308754535392e-05,-0.0,-2.0267154052839512e-24,0.0,283.249267578125,284.4348449707031,288.87017822265625,289.7773132324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4012540233499386e-21,1.2006270116749693e-21,1.2006269107007733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179040,298.4148254394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7371826171875,0.0,0.0,5.116858000676905e-13,298.38214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7356872558594,0.0,0.0,5.388313493309704e-13,298.93670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7410583496094,0.0,0.0,3.979802869636534e-13,298.2035522460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.73468017578125,0.0,0.0,5.388298856580376e-13,298.3757629394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7358093261719,0.0,0.0,2.5559688913989746e-12,285.6922607421875,294.1499938964844,284.7493896484375,281.958251953125,289.654052734375,287.1033935546875,285.0311889648437,0.0,0.0,0.0,1.0,1.0,1.0,-4.963113253708684e-12,-1.2819763479943179e-11,1.7782877601013602e-11,-2.465702642062695e-11,0.0,0.0,0.0,-2.9103830456733704e-11,60.0,1.008308754535392e-05,-0.0,-2.0267154052839512e-24,0.0,283.249267578125,284.4348449707031,288.87017822265625,289.7773132324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4012540233499386e-21,1.2006270116749693e-21,1.2006269107007733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179100,298.4127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7371826171875,0.0,0.0,2.5584290003384524e-13,298.3798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7356872558594,0.0,0.0,2.694156746654852e-13,298.93475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7410583496094,0.0,0.0,1.989901434818267e-13,298.2019348144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.73468017578125,0.0,0.0,2.694149428290188e-13,298.3749084472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7358093261719,0.0,0.0,1.2779844456994873e-12,285.6922607421875,294.1499938964844,284.7247314453125,281.9524841308594,289.654052734375,287.1033935546875,285.0314025878906,0.0,0.0,0.0,1.0,1.0,1.0,-4.052115414043822e-12,1.3791663991402636e-11,-9.739548577358814e-12,5.772377367763149e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,8.953697033575736e-06,-0.0,-5.066788513209878e-25,0.0,283.249267578125,284.4348449707031,288.87017822265625,289.7773132324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4012540233499386e-21,1.2006270116749693e-21,1.2006269107007733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179160,298.4105834960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7371826171875,0.0,0.0,2.5584290003384524e-13,298.377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7356872558594,0.0,0.0,2.694156746654852e-13,298.9327697753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7410583496094,0.0,0.0,1.989901434818267e-13,298.2003479003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.73468017578125,0.0,0.0,2.694149428290188e-13,298.37408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7358093261719,0.0,0.0,1.2779844456994873e-12,285.6922607421875,294.1499938964844,284.70025634765625,281.9476013183594,289.654052734375,287.1033935546875,285.0315856933594,0.0,0.0,0.0,1.0,1.0,1.0,-1.2411115971749929e-12,1.1341466828185263e-11,-1.0100354580488968e-11,7.861768527850366e-12,0.0,0.0,0.0,0.0,60.0,8.00861744210124e-06,-0.0,-5.066788513209878e-25,0.0,283.249267578125,284.4348449707031,288.87017822265625,289.7773132324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4012540233499386e-21,1.2006270116749693e-21,1.2006269107007733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179220,298.4063415527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7371826171875,0.0,0.0,0.0,298.3734436035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7356872558594,0.0,0.0,0.0,298.9288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7410583496094,0.0,0.0,0.0,298.19708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.73468017578125,0.0,0.0,0.0,298.3723449707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7358093261719,0.0,0.0,0.0,285.6922607421875,294.1499938964844,284.6519470214844,281.9402160644531,289.654052734375,287.1033935546875,285.0319519042969,0.0,0.0,0.0,1.0,1.0,1.0,-1.2606141174334449e-12,1.0771772362971888e-11,-9.51115835395866e-12,9.020659219594052e-12,0.0,0.0,0.0,0.0,60.0,6.458184088842245e-06,-0.0,-0.0,0.0,283.249267578125,284.4348449707031,288.87017822265625,289.7773132324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4012540233499386e-21,1.2006270116749693e-21,1.2006269107007733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179280,298.4063415527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7371826171875,0.0,0.0,0.0,298.3734436035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7356872558594,0.0,0.0,0.0,298.9288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7410583496094,0.0,0.0,0.0,298.19708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.73468017578125,0.0,0.0,0.0,298.3723449707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7358093261719,0.0,0.0,0.0,285.6922607421875,294.1499938964844,284.6519470214844,281.9402160644531,289.654052734375,287.1033935546875,285.0319519042969,0.0,0.0,0.0,1.0,1.0,1.0,-1.2606141174334449e-12,1.0771772362971888e-11,-9.51115835395866e-12,9.020659219594052e-12,0.0,0.0,0.0,0.0,60.0,6.458184088842245e-06,-0.0,-0.0,0.0,283.249267578125,284.4348449707031,288.87017822265625,289.7773132324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4012540233499386e-21,1.2006270116749693e-21,1.2006269107007733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179340,298.4020080566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7371826171875,0.0,0.0,0.0,298.3695068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7356872558594,0.0,0.0,0.0,298.9248352050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7410583496094,0.0,0.0,0.0,298.1938171386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.73468017578125,0.0,0.0,0.0,298.3705749511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7358093261719,0.0,0.0,0.0,285.6922607421875,294.1499938964844,284.6044616699219,281.93585205078125,289.654052734375,287.1033935546875,285.0323181152344,0.0,0.0,0.0,1.0,1.0,1.0,-1.2606141174334449e-12,1.0771772362971888e-11,-9.51115835395866e-12,9.020659219594052e-12,0.0,0.0,0.0,0.0,60.0,5.613571829599096e-06,-0.0,-0.0,0.0,283.249267578125,284.4348449707031,288.87017822265625,289.7773132324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4012540233499386e-21,1.2006270116749693e-21,1.2006269107007733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179400,298.4020080566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7371826171875,0.0,0.0,0.0,298.3695068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7356872558594,0.0,0.0,0.0,298.9248352050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7410583496094,0.0,0.0,0.0,298.1938171386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.73468017578125,0.0,0.0,0.0,298.3705749511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7358093261719,0.0,0.0,0.0,285.6922607421875,294.1499938964844,284.6044616699219,281.93585205078125,289.654052734375,287.1033935546875,285.0323181152344,0.0,0.0,0.0,1.0,1.0,1.0,-1.2606141174334449e-12,1.0771772362971888e-11,-9.51115835395866e-12,9.020659219594052e-12,0.0,0.0,0.0,0.0,60.0,5.613571829599096e-06,-0.0,-0.0,0.0,283.249267578125,284.4348449707031,288.87017822265625,289.7773132324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4012540233499386e-21,1.2006270116749693e-21,1.2006269107007733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179460,298.3976135253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7371826171875,0.0,0.0,-2.5584290003384524e-13,298.3656921386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7356872558594,0.0,0.0,-2.694156746654852e-13,298.9208374023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7410583496094,0.0,0.0,-1.989901434818267e-13,298.1905212402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.73468017578125,0.0,0.0,-2.694149428290188e-13,298.3687438964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7358093261719,0.0,0.0,-1.2779844456994873e-12,285.6922607421875,294.1499938964844,284.557861328125,281.9341735839844,289.654052734375,287.1033935546875,285.0326538085937,0.0,0.0,0.0,1.0,1.0,1.0,-2.2106171060354285e-12,-1.6979043171438946e-11,1.9189660277474368e-11,-1.909096318530868e-11,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,5.048068032920128e-06,-0.0,-5.066788513209878e-25,0.0,283.249267578125,284.4348449707031,288.87017822265625,289.7773132324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4012540233499386e-21,1.2006270116749693e-21,1.2006269107007733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179520,298.3976135253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7371826171875,0.0,0.0,-2.5584290003384524e-13,298.3656921386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7356872558594,0.0,0.0,-2.694156746654852e-13,298.9208374023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7410583496094,0.0,0.0,-1.989901434818267e-13,298.1905212402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.73468017578125,0.0,0.0,-2.694149428290188e-13,298.3687438964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7358093261719,0.0,0.0,-1.2779844456994873e-12,285.6922607421875,294.1499938964844,284.557861328125,281.9341735839844,289.654052734375,287.1033935546875,285.0326538085937,0.0,0.0,0.0,1.0,1.0,1.0,-2.2106171060354285e-12,-1.6979043171438946e-11,1.9189660277474368e-11,-1.909096318530868e-11,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,5.048068032920128e-06,-0.0,-5.066788513209878e-25,0.0,283.249267578125,284.4348449707031,288.87017822265625,289.7773132324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4012540233499386e-21,1.2006270116749693e-21,1.2006269107007733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179580,298.3931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7371826171875,0.0,0.0,2.5584290003384524e-13,298.3620300292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7356872558594,0.0,0.0,2.694156746654852e-13,298.91680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7410583496094,0.0,0.0,1.989901434818267e-13,298.18719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.73468017578125,0.0,0.0,2.694149428290188e-13,298.36688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7358093261719,0.0,0.0,1.2779844456994873e-12,285.6922607421875,294.1499938964844,284.5121154785156,281.9349365234375,289.654052734375,287.1033935546875,285.0329284667969,0.0,0.0,0.0,1.0,1.0,1.0,1.569892219693836e-12,8.891268797606156e-12,-1.0461161450980859e-11,9.951159687937585e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,4.618258572008926e-06,-0.0,-5.066788513209878e-25,0.0,283.249267578125,284.4348449707031,288.87017822265625,289.7773132324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4012540233499386e-21,1.2006270116749693e-21,1.2006269107007733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179640,298.3931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7371826171875,0.0,0.0,2.5584290003384524e-13,298.3620300292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7356872558594,0.0,0.0,2.694156746654852e-13,298.91680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7410583496094,0.0,0.0,1.989901434818267e-13,298.18719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.73468017578125,0.0,0.0,2.694149428290188e-13,298.36688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7358093261719,0.0,0.0,1.2779844456994873e-12,285.6922607421875,294.1499938964844,284.5121154785156,281.9349365234375,289.654052734375,287.1033935546875,285.0329284667969,0.0,0.0,0.0,1.0,1.0,1.0,1.569892219693836e-12,8.891268797606156e-12,-1.0461161450980859e-11,9.951159687937585e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,4.618258572008926e-06,-0.0,-5.066788513209878e-25,0.0,283.249267578125,284.4348449707031,288.87017822265625,289.7773132324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4012540233499386e-21,1.2006270116749693e-21,1.2006269107007733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179700,298.3909606933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7371826171875,0.0,0.0,0.0,298.3602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7356872558594,0.0,0.0,0.0,298.914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7410583496094,0.0,0.0,0.0,298.1855163574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.73468017578125,0.0,0.0,0.0,298.3659362792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7358093261719,0.0,0.0,0.0,285.6922607421875,294.1499938964844,284.48956298828125,281.9361267089844,289.654052734375,287.1033935546875,285.0330810546875,0.0,0.0,0.0,1.0,1.0,1.0,-1.2606141174334449e-12,1.0771772362971888e-11,-9.51115835395866e-12,9.020659219594052e-12,0.0,0.0,0.0,0.0,60.0,4.438069026946323e-06,-0.0,-0.0,0.0,283.249267578125,284.4348449707031,288.87017822265625,289.7773132324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4012540233499386e-21,1.2006270116749693e-21,1.2006269107007733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179760,298.3887023925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7371826171875,0.0,0.0,0.0,298.3584289550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7356872558594,0.0,0.0,0.0,298.9128112792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7410583496094,0.0,0.0,0.0,298.183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.73468017578125,0.0,0.0,0.0,298.364990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7358093261719,0.0,0.0,0.0,285.6922607421875,294.1499938964844,284.4672546386719,281.93780517578125,289.654052734375,287.1033935546875,285.033203125,0.0,0.0,0.0,1.0,1.0,1.0,-1.2606141174334449e-12,1.0771772362971888e-11,-9.51115835395866e-12,9.020659219594052e-12,0.0,0.0,0.0,0.0,60.0,4.270836143405177e-06,-0.0,-0.0,0.0,283.249267578125,284.4348449707031,288.87017822265625,289.7773132324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4012540233499386e-21,1.2006270116749693e-21,1.2006269107007733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179820,298.3841552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7371826171875,0.0,0.0,2.5584290003384524e-13,298.3548889160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7356872558594,0.0,0.0,2.694156746654852e-13,298.9087829589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7410583496094,0.0,0.0,1.989901434818267e-13,298.18048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.73468017578125,0.0,0.0,2.694149428290188e-13,298.36309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7358093261719,0.0,0.0,1.2779844456994873e-12,285.6922607421875,294.1499938964844,284.42333984375,281.9425354003906,289.654052734375,287.1033935546875,285.0334777832031,0.0,0.0,0.0,1.0,1.0,1.0,1.569892219693836e-12,8.891268797606156e-12,-1.0461161450980859e-11,9.951159687937585e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,3.953927262045909e-06,-0.0,-5.066788513209878e-25,0.0,283.249267578125,284.4348449707031,288.87017822265625,289.7773132324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4012540233499386e-21,1.2006270116749693e-21,1.2006269107007733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179880,298.3841552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7371826171875,0.0,0.0,2.5584290003384524e-13,298.3548889160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7356872558594,0.0,0.0,2.694156746654852e-13,298.9087829589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7410583496094,0.0,0.0,1.989901434818267e-13,298.18048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.73468017578125,0.0,0.0,2.694149428290188e-13,298.36309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7358093261719,0.0,0.0,1.2779844456994873e-12,285.6922607421875,294.1499938964844,284.42333984375,281.9425354003906,289.654052734375,287.1033935546875,285.0334777832031,0.0,0.0,0.0,1.0,1.0,1.0,1.569892219693836e-12,8.891268797606156e-12,-1.0461161450980859e-11,9.951159687937585e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,3.953927262045909e-06,-0.0,-5.066788513209878e-25,0.0,283.249267578125,284.4348449707031,288.87017822265625,289.7773132324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4012540233499386e-21,1.2006270116749693e-21,1.2006269107007733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179940,298.37957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7371826171875,0.0,0.0,0.0,298.35137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7356872558594,0.0,0.0,0.0,298.9047546386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7410583496094,0.0,0.0,0.0,298.1771240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.73468017578125,0.0,0.0,0.0,298.3611755371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7358093261719,0.0,0.0,0.0,285.6922607421875,294.1499938964844,284.3803405761719,281.9488220214844,289.654052734375,287.1033935546875,285.0337219238281,0.0,0.0,0.0,1.0,1.0,1.0,6.198892310918528e-13,-1.8859547604166416e-11,1.8239658047813908e-11,-1.8160462716965142e-11,0.0,0.0,0.0,0.0,60.0,3.671516651593265e-06,-0.0,-0.0,0.0,283.249267578125,284.4348449707031,288.87017822265625,289.7773132324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4012540233499386e-21,1.2006270116749693e-21,1.2006269107007733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180000,298.37957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7371826171875,0.0,0.0,0.0,298.35137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7356872558594,0.0,0.0,0.0,298.9047546386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7410583496094,0.0,0.0,0.0,298.1771240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.73468017578125,0.0,0.0,0.0,298.3611755371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7358093261719,0.0,0.0,0.0,285.6922607421875,294.1499938964844,284.3803405761719,281.9488220214844,289.654052734375,287.1033935546875,285.0337219238281,0.0,0.0,0.0,1.0,1.0,1.0,6.198892310918528e-13,-1.8859547604166416e-11,1.8239658047813908e-11,-1.8160462716965142e-11,0.0,0.0,0.0,0.0,60.0,3.671516651593265e-06,-0.0,-0.0,0.0,283.249267578125,284.4348449707031,288.87017822265625,289.7773132324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4012540233499386e-21,1.2006270116749693e-21,1.2006269107007733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180060,298.375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7371826171875,0.0,0.0,0.0,298.347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7356872558594,0.0,0.0,0.0,298.90069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7410583496094,0.0,0.0,0.0,298.1737976074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.73468017578125,0.0,0.0,0.0,298.3592834472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7358093261719,0.0,0.0,0.0,285.6922607421875,294.1499938964844,284.3383178710937,281.9564208984375,289.654052734375,287.1033935546875,285.0339660644531,0.0,0.0,0.0,1.0,1.0,1.0,1.550389699435384e-12,8.321575199754516e-12,-9.871964357088814e-12,1.1110050379681267e-11,0.0,0.0,0.0,1.4551915228366852e-11,60.0,3.415133960515959e-06,-0.0,-0.0,0.0,283.249267578125,284.4348449707031,288.87017822265625,289.7773132324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4012540233499386e-21,1.2006270116749693e-21,1.2006269107007733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180120,298.375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7371826171875,0.0,0.0,0.0,298.347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7356872558594,0.0,0.0,0.0,298.90069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7410583496094,0.0,0.0,0.0,298.1737976074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.73468017578125,0.0,0.0,0.0,298.3592834472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7358093261719,0.0,0.0,0.0,285.6922607421875,294.1499938964844,284.3383178710937,281.9564208984375,289.654052734375,287.1033935546875,285.0339660644531,0.0,0.0,0.0,1.0,1.0,1.0,1.550389699435384e-12,8.321575199754516e-12,-9.871964357088814e-12,1.1110050379681267e-11,0.0,0.0,0.0,1.4551915228366852e-11,60.0,3.415133960515959e-06,-0.0,-0.0,0.0,283.249267578125,284.4348449707031,288.87017822265625,289.7773132324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4012540233499386e-21,1.2006270116749693e-21,1.2006269107007733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180180,298.370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7371826171875,0.0,0.0,0.0,298.3444519042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7356872558594,0.0,0.0,0.0,298.89666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7410583496094,0.0,0.0,0.0,298.17041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.73468017578125,0.0,0.0,0.0,298.3573608398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7358093261719,0.0,0.0,0.0,285.6922607421875,294.1499938964844,284.2972717285156,281.96502685546875,289.654052734375,287.1033935546875,285.0342102050781,0.0,0.0,0.0,1.0,1.0,1.0,-1.2606141174334449e-12,1.0771772362971888e-11,-9.51115835395866e-12,9.020659219594052e-12,0.0,0.0,0.0,0.0,60.0,3.14005615109636e-06,-0.0,-0.0,0.0,283.249267578125,284.4348449707031,288.87017822265625,289.7773132324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4012540233499386e-21,1.2006270116749693e-21,1.2006269107007733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180240,298.370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7371826171875,0.0,0.0,0.0,298.3444519042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7356872558594,0.0,0.0,0.0,298.89666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7410583496094,0.0,0.0,0.0,298.17041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.73468017578125,0.0,0.0,0.0,298.3573608398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7358093261719,0.0,0.0,0.0,285.6922607421875,294.1499938964844,284.2972717285156,281.96502685546875,289.654052734375,287.1033935546875,285.0342102050781,0.0,0.0,0.0,1.0,1.0,1.0,-1.2606141174334449e-12,1.0771772362971888e-11,-9.51115835395866e-12,9.020659219594052e-12,0.0,0.0,0.0,0.0,60.0,3.14005615109636e-06,-0.0,-0.0,0.0,283.249267578125,284.4348449707031,288.87017822265625,289.7773132324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4012540233499386e-21,1.2006270116749693e-21,1.2006269107007733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180300,298.3680114746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7371826171875,0.0,0.0,0.0,298.3427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7356872558594,0.0,0.0,0.0,298.8946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7410583496094,0.0,0.0,0.0,298.1687316894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.73468017578125,0.0,0.0,0.0,298.3563842773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7358093261719,0.0,0.0,0.0,285.6922607421875,294.1499938964844,284.2771301269531,281.9696350097656,289.654052734375,287.1033935546875,285.0343017578125,0.0,0.0,0.0,1.0,1.0,1.0,6.198892310918528e-13,-1.8859547604166416e-11,1.8239658047813908e-11,-1.8160462716965142e-11,0.0,0.0,0.0,0.0,60.0,3.021348902620957e-06,-0.0,-2.802596928649634e-45,0.0,283.249267578125,284.4348449707031,288.87017822265625,289.7773132324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4012540233499386e-21,1.2006270116749693e-21,1.2006269107007733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180360,298.3656616210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7371826171875,0.0,0.0,0.0,298.3410949707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7356872558594,0.0,0.0,0.0,298.89263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7410583496094,0.0,0.0,0.0,298.16705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.73468017578125,0.0,0.0,0.0,298.3554382324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7358093261719,0.0,0.0,0.0,285.6922607421875,294.1499938964844,284.2572326660156,281.974365234375,289.654052734375,287.1033935546875,285.034423828125,0.0,0.0,0.0,1.0,1.0,1.0,1.550389699435384e-12,8.321575199754516e-12,-9.871964357088814e-12,1.1110050379681267e-11,0.0,0.0,0.0,1.4551915228366852e-11,60.0,2.909359409386525e-06,-0.0,-0.0,0.0,283.249267578125,284.4348449707031,288.87017822265625,289.7773132324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4012540233499386e-21,1.2006270116749693e-21,1.2006269107007733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180420,298.3608703613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7371826171875,0.0,0.0,0.0,298.3377990722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7356872558594,0.0,0.0,0.0,298.8885803222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7410583496094,0.0,0.0,0.0,298.1636657714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.73468017578125,0.0,0.0,0.0,298.3534851074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7358093261719,0.0,0.0,0.0,285.6922607421875,294.1499938964844,284.2182006835937,281.9842224121094,289.654052734375,287.1033935546875,285.0346069335937,0.0,0.0,0.0,1.0,1.0,1.0,1.550389699435384e-12,8.321575199754516e-12,-9.871964357088814e-12,1.1110050379681267e-11,0.0,0.0,0.0,1.4551915228366852e-11,60.0,2.700591721804813e-06,-0.0,-0.0,0.0,283.249267578125,284.4348449707031,288.87017822265625,289.7773132324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4012540233499386e-21,1.2006270116749693e-21,1.2006269107007733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180480,298.3608703613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7371826171875,0.0,0.0,0.0,298.3377990722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7356872558594,0.0,0.0,0.0,298.8885803222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7410583496094,0.0,0.0,0.0,298.1636657714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.73468017578125,0.0,0.0,0.0,298.3534851074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7358093261719,0.0,0.0,0.0,285.6922607421875,294.1499938964844,284.2182006835937,281.9842224121094,289.654052734375,287.1033935546875,285.0346069335937,0.0,0.0,0.0,1.0,1.0,1.0,1.550389699435384e-12,8.321575199754516e-12,-9.871964357088814e-12,1.1110050379681267e-11,0.0,0.0,0.0,1.4551915228366852e-11,60.0,2.700591721804813e-06,-0.0,-0.0,0.0,283.249267578125,284.4348449707031,288.87017822265625,289.7773132324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4012540233499386e-21,1.2006270116749693e-21,1.2006269107007733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180540,298.3560485839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7371826171875,0.0,0.0,2.5584290003384524e-13,298.33453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7356872558594,0.0,0.0,2.694156746654852e-13,298.88458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7410583496094,0.0,0.0,1.989901434818267e-13,298.1603088378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.73468017578125,0.0,0.0,2.694149428290188e-13,298.3515319824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7358093261719,0.0,0.0,1.2779844456994873e-12,285.6922607421875,294.1499938964844,284.1802062988281,281.99432373046875,289.654052734375,287.1033935546875,285.0347900390625,0.0,0.0,0.0,1.0,1.0,1.0,-1.2411115971749929e-12,1.1341466828185263e-11,-1.0100354580488968e-11,7.861768527850366e-12,0.0,0.0,0.0,0.0,60.0,2.5043025289051e-06,-0.0,-5.066788513209878e-25,0.0,283.249267578125,284.4348449707031,288.87017822265625,289.7773132324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4012540233499386e-21,1.2006270116749693e-21,1.2006269107007733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180600,298.3560485839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7371826171875,0.0,0.0,2.5584290003384524e-13,298.33453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7356872558594,0.0,0.0,2.694156746654852e-13,298.88458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7410583496094,0.0,0.0,1.989901434818267e-13,298.1603088378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.73468017578125,0.0,0.0,2.694149428290188e-13,298.3515319824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7358093261719,0.0,0.0,1.2779844456994873e-12,285.6922607421875,294.1499938964844,284.1802062988281,281.99432373046875,289.654052734375,287.1033935546875,285.0347900390625,0.0,0.0,0.0,1.0,1.0,1.0,-1.2411115971749929e-12,1.1341466828185263e-11,-1.0100354580488968e-11,7.861768527850366e-12,0.0,0.0,0.0,0.0,60.0,2.5043025289051e-06,-0.0,-5.066788513209878e-25,0.0,283.249267578125,284.4348449707031,288.87017822265625,289.7773132324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4012540233499386e-21,1.2006270116749693e-21,1.2006269107007733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180660,298.3511657714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7371826171875,0.0,0.0,0.0,298.3313293457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7356872558594,0.0,0.0,0.0,298.8805847167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7410583496094,0.0,0.0,0.0,298.1569519042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.73468017578125,0.0,0.0,0.0,298.3495788574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7358093261719,0.0,0.0,0.0,285.6922607421875,294.1499938964844,284.143310546875,282.0043640136719,289.654052734375,287.1033935546875,285.03497314453125,0.0,0.0,0.0,1.0,1.0,1.0,-1.2606141174334449e-12,1.0771772362971888e-11,-9.51115835395866e-12,9.020659219594052e-12,0.0,0.0,0.0,0.0,60.0,2.322564341739053e-06,-0.0,-0.0,0.0,283.249267578125,284.4348449707031,288.87017822265625,289.7773132324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4012540233499386e-21,1.2006270116749693e-21,1.2006269107007733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180720,298.3511657714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7371826171875,0.0,0.0,0.0,298.3313293457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7356872558594,0.0,0.0,0.0,298.8805847167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7410583496094,0.0,0.0,0.0,298.1569519042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.73468017578125,0.0,0.0,0.0,298.3495788574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7358093261719,0.0,0.0,0.0,285.6922607421875,294.1499938964844,284.143310546875,282.0043640136719,289.654052734375,287.1033935546875,285.03497314453125,0.0,0.0,0.0,1.0,1.0,1.0,-1.2606141174334449e-12,1.0771772362971888e-11,-9.51115835395866e-12,9.020659219594052e-12,0.0,0.0,0.0,0.0,60.0,2.322564341739053e-06,-0.0,-0.0,0.0,283.249267578125,284.4348449707031,288.87017822265625,289.7773132324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4012540233499386e-21,1.2006270116749693e-21,1.2006269107007733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180780,298.346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7371826171875,0.0,0.0,0.0,298.3281555175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7356872558594,0.0,0.0,0.0,298.8765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7410583496094,0.0,0.0,0.0,298.153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.73468017578125,0.0,0.0,0.0,298.3475952148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7358093261719,0.0,0.0,0.0,285.6922607421875,294.1499938964844,284.10748291015625,282.0141296386719,289.654052734375,287.1033935546875,285.0351257324219,0.0,0.0,0.0,1.0,1.0,1.0,-1.2606141174334449e-12,1.0771772362971888e-11,-9.51115835395866e-12,9.020659219594052e-12,0.0,0.0,0.0,0.0,60.0,2.158132474505692e-06,-0.0,-0.0,0.0,283.249267578125,284.4348449707031,288.87017822265625,289.7773132324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4012540233499386e-21,1.2006270116749693e-21,1.2006269107007733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180840,298.346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7371826171875,0.0,0.0,0.0,298.3281555175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7356872558594,0.0,0.0,0.0,298.8765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7410583496094,0.0,0.0,0.0,298.153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.73468017578125,0.0,0.0,0.0,298.3475952148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7358093261719,0.0,0.0,0.0,285.6922607421875,294.1499938964844,284.10748291015625,282.0141296386719,289.654052734375,287.1033935546875,285.0351257324219,0.0,0.0,0.0,1.0,1.0,1.0,-1.2606141174334449e-12,1.0771772362971888e-11,-9.51115835395866e-12,9.020659219594052e-12,0.0,0.0,0.0,0.0,60.0,2.158132474505692e-06,-0.0,-0.0,0.0,283.249267578125,284.4348449707031,288.87017822265625,289.7773132324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4012540233499386e-21,1.2006270116749693e-21,1.2006269107007733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180900,298.3443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7371826171875,0.0,0.0,0.0,298.3265380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7356872558594,0.0,0.0,0.0,298.8746032714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7410583496094,0.0,0.0,0.0,298.1518859863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.73468017578125,0.0,0.0,0.0,298.3465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7358093261719,0.0,0.0,0.0,285.6922607421875,294.1499938964844,284.0899658203125,282.0188293457031,289.654052734375,287.1033935546875,285.0351867675781,0.0,0.0,0.0,1.0,1.0,1.0,6.198892310918528e-13,-1.8859547604166416e-11,1.8239658047813908e-11,-1.8160462716965142e-11,0.0,0.0,0.0,0.0,60.0,2.0762010990438284e-06,-0.0,-0.0,0.0,283.249267578125,284.4348449707031,288.87017822265625,289.7773132324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4012540233499386e-21,1.2006270116749693e-21,1.2006269107007733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180960,298.3424377441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7371826171875,0.0,0.0,0.0,298.32489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7356872558594,0.0,0.0,0.0,298.87261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7410583496094,0.0,0.0,0.0,298.15020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.73468017578125,0.0,0.0,0.0,298.34552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7358093261719,0.0,0.0,0.0,285.6922607421875,294.1499938964844,284.07275390625,282.0233764648437,289.654052734375,287.1033935546875,285.0352783203125,0.0,0.0,0.0,1.0,1.0,1.0,1.550389699435384e-12,8.321575199754516e-12,-9.871964357088814e-12,1.1110050379681267e-11,0.0,0.0,0.0,1.4551915228366852e-11,60.0,1.9977310330432374e-06,-0.0,-0.0,0.0,283.249267578125,284.4348449707031,288.87017822265625,289.7773132324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4012540233499386e-21,1.2006270116749693e-21,1.2006269107007733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181020,298.3388366699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7371826171875,0.0,0.0,0.0,298.321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7356872558594,0.0,0.0,0.0,298.8686218261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7410583496094,0.0,0.0,0.0,298.1468200683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.73468017578125,0.0,0.0,0.0,298.34344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7358093261719,0.0,0.0,0.0,285.6922607421875,294.1499938964844,284.0391540527344,282.0318298339844,289.654052734375,287.1033935546875,285.035400390625,0.0,0.0,0.0,1.0,1.0,1.0,-1.2606141174334449e-12,1.0771772362971888e-11,-9.51115835395866e-12,9.020659219594052e-12,0.0,0.0,0.0,0.0,60.0,1.851766569416213e-06,-0.0,-0.0,0.0,283.249267578125,284.4348449707031,288.87017822265625,289.7773132324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4012540233499386e-21,1.2006270116749693e-21,1.2006269107007733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181080,298.3388366699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7371826171875,0.0,0.0,0.0,298.321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7356872558594,0.0,0.0,0.0,298.8686218261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7410583496094,0.0,0.0,0.0,298.1468200683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.73468017578125,0.0,0.0,0.0,298.34344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7358093261719,0.0,0.0,0.0,285.6922607421875,294.1499938964844,284.0391540527344,282.0318298339844,289.654052734375,287.1033935546875,285.035400390625,0.0,0.0,0.0,1.0,1.0,1.0,-1.2606141174334449e-12,1.0771772362971888e-11,-9.51115835395866e-12,9.020659219594052e-12,0.0,0.0,0.0,0.0,60.0,1.851766569416213e-06,-0.0,-0.0,0.0,283.249267578125,284.4348449707031,288.87017822265625,289.7773132324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4012540233499386e-21,1.2006270116749693e-21,1.2006269107007733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181140,298.3354187011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7371826171875,0.0,0.0,0.0,298.31817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7356872558594,0.0,0.0,0.0,298.8645935058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7410583496094,0.0,0.0,0.0,298.1434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.73468017578125,0.0,0.0,0.0,298.34130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7358093261719,0.0,0.0,0.0,285.6922607421875,294.1499938964844,284.0067138671875,282.0392761230469,289.654052734375,287.1033935546875,285.0355224609375,0.0,0.0,0.0,1.0,1.0,1.0,-1.2606141174334449e-12,1.0771772362971888e-11,-9.51115835395866e-12,9.020659219594052e-12,0.0,0.0,0.0,0.0,60.0,1.71939677784394e-06,-0.0,-0.0,0.0,283.249267578125,284.4348449707031,288.87017822265625,289.7773132324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4012540233499386e-21,1.2006270116749693e-21,1.2006269107007733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181200,298.3354187011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7371826171875,0.0,0.0,0.0,298.31817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7356872558594,0.0,0.0,0.0,298.8645935058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7410583496094,0.0,0.0,0.0,298.1434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.73468017578125,0.0,0.0,0.0,298.34130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7358093261719,0.0,0.0,0.0,285.6922607421875,294.1499938964844,284.0067138671875,282.0392761230469,289.654052734375,287.1033935546875,285.0355224609375,0.0,0.0,0.0,1.0,1.0,1.0,-1.2606141174334449e-12,1.0771772362971888e-11,-9.51115835395866e-12,9.020659219594052e-12,0.0,0.0,0.0,0.0,60.0,1.71939677784394e-06,-0.0,-0.0,0.0,283.249267578125,284.4348449707031,288.87017822265625,289.7773132324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4012540233499386e-21,1.2006270116749693e-21,1.2006269107007733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
