time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12181260,298.3321228027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7371826171875,0.0,0.0,0.0,298.31475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7356872558594,0.0,0.0,0.0,298.86053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7410583496094,0.0,0.0,0.0,298.1400451660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.73468017578125,0.0,0.0,0.0,298.33917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7358093261719,0.0,0.0,0.0,285.6922607421875,294.1499938964844,283.9754333496094,282.0454406738281,289.654052734375,287.1033935546875,285.03564453125,0.0,0.0,0.0,1.0,1.0,1.0,1.550389699435384e-12,8.321575199754516e-12,-9.871964357088814e-12,1.1110050379681267e-11,0.0,0.0,0.0,1.4551915228366852e-11,60.0,1.594974037288921e-06,-0.0,-0.0,0.0,283.249267578125,284.4348449707031,288.87017822265625,289.7773132324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4012540233499386e-21,1.2006270116749693e-21,1.2006269107007733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181320,298.3321228027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7371826171875,0.0,0.0,0.0,298.31475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7356872558594,0.0,0.0,0.0,298.86053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7410583496094,0.0,0.0,0.0,298.1400451660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.73468017578125,0.0,0.0,0.0,298.33917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7358093261719,0.0,0.0,0.0,285.6922607421875,294.1499938964844,283.9754333496094,282.0454406738281,289.654052734375,287.1033935546875,285.03564453125,0.0,0.0,0.0,1.0,1.0,1.0,1.550389699435384e-12,8.321575199754516e-12,-9.871964357088814e-12,1.1110050379681267e-11,0.0,0.0,0.0,1.4551915228366852e-11,60.0,1.594974037288921e-06,-0.0,-0.0,0.0,283.249267578125,284.4348449707031,288.87017822265625,289.7773132324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4012540233499386e-21,1.2006270116749693e-21,1.2006269107007733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181380,298.3288269042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7371826171875,0.0,0.0,0.0,298.31134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7356872558594,0.0,0.0,0.0,298.8564758300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7410583496094,0.0,0.0,0.0,298.1366271972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.73468017578125,0.0,0.0,0.0,298.3370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7358093261719,0.0,0.0,0.0,285.6922607421875,294.1499938964844,283.9453430175781,282.0500793457031,289.654052734375,287.1033935546875,285.0357666015625,0.0,0.0,0.0,1.0,1.0,1.0,1.550389699435384e-12,8.321575199754516e-12,-9.871964357088814e-12,1.1110050379681267e-11,0.0,0.0,0.0,1.4551915228366852e-11,60.0,1.480548007748439e-06,-0.0,-0.0,0.0,283.249267578125,284.4348449707031,288.87017822265625,289.7773132324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4012540233499386e-21,1.2006270116749693e-21,1.2006269107007733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181440,298.3288269042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7371826171875,0.0,0.0,0.0,298.31134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7356872558594,0.0,0.0,0.0,298.8564758300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7410583496094,0.0,0.0,0.0,298.1366271972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.73468017578125,0.0,0.0,0.0,298.3370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7358093261719,0.0,0.0,0.0,285.6922607421875,294.1499938964844,283.9453430175781,282.0500793457031,289.654052734375,287.1033935546875,285.0357666015625,0.0,0.0,0.0,1.0,1.0,1.0,1.550389699435384e-12,8.321575199754516e-12,-9.871964357088814e-12,1.1110050379681267e-11,0.0,0.0,0.0,1.4551915228366852e-11,60.0,1.480548007748439e-06,-0.0,-0.0,0.0,283.249267578125,284.4348449707031,288.87017822265625,289.7773132324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4012540233499386e-21,1.2006270116749693e-21,1.2006269107007733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181500,298.3271789550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7371826171875,0.0,0.0,5.116858000676905e-13,298.30963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7356872558594,0.0,0.0,5.388313493309704e-13,298.8544616699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7410583496094,0.0,0.0,3.979802869636534e-13,298.1349182128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.73468017578125,0.0,0.0,5.388298856580376e-13,298.3359680175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7358093261719,0.0,0.0,2.5559688913989746e-12,285.6922607421875,294.1499938964844,283.9307556152344,282.0517578125,289.654052734375,287.1033935546875,285.0357971191406,0.0,0.0,0.0,1.0,1.0,1.0,4.4003984484009e-12,7.010765665921293e-12,-1.141116454800306e-11,1.0881660156281114e-11,0.0,0.0,0.0,2.9103830456733704e-11,60.0,1.4267164942793895e-06,-0.0,-2.0267154052839512e-24,0.0,283.249267578125,284.4348449707031,288.87017822265625,289.7773132324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4012540233499386e-21,1.2006270116749693e-21,1.2006269107007733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181560,298.3255615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7371826171875,0.0,0.0,2.5584290003384524e-13,298.30792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7356872558594,0.0,0.0,2.694156746654852e-13,298.8524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7410583496094,0.0,0.0,1.989901434818267e-13,298.1332092285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.73468017578125,0.0,0.0,2.694149428290188e-13,298.3348999023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7358093261719,0.0,0.0,1.2779844456994873e-12,285.6922607421875,294.1499938964844,283.9164733886719,282.052978515625,289.654052734375,287.1033935546875,285.0358581542969,0.0,0.0,0.0,1.0,1.0,1.0,3.4503955682191334e-12,-2.074005030217041e-11,1.7289654083429973e-11,-1.7229962248621608e-11,0.0,0.0,0.0,1.4551915228366852e-11,60.0,1.3741146176471377e-06,-0.0,-5.066788513209878e-25,0.0,283.249267578125,284.4348449707031,288.87017822265625,289.7773132324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4012540233499386e-21,1.2006270116749693e-21,1.2006269107007733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181620,298.3222961425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7371826171875,0.0,0.0,0.0,298.30450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7356872558594,0.0,0.0,0.0,298.8483581542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7410583496094,0.0,0.0,0.0,298.1298217773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.73468017578125,0.0,0.0,0.0,298.332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7358093261719,0.0,0.0,0.0,285.6922607421875,294.1499938964844,283.8888244628906,282.05389404296875,289.654052734375,287.1033935546875,285.03594970703125,0.0,0.0,0.0,1.0,1.0,1.0,6.198892310918528e-13,-1.8859547604166416e-11,1.8239658047813908e-11,-1.8160462716965142e-11,0.0,0.0,0.0,0.0,60.0,1.275127601729764e-06,-0.0,-0.0,0.0,283.249267578125,284.4348449707031,288.87017822265625,289.7773132324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4012540233499386e-21,1.2006270116749693e-21,1.2006269107007733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181680,298.3222961425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7371826171875,0.0,0.0,0.0,298.30450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7356872558594,0.0,0.0,0.0,298.8483581542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7410583496094,0.0,0.0,0.0,298.1298217773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.73468017578125,0.0,0.0,0.0,298.332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7358093261719,0.0,0.0,0.0,285.6922607421875,294.1499938964844,283.8888244628906,282.05389404296875,289.654052734375,287.1033935546875,285.03594970703125,0.0,0.0,0.0,1.0,1.0,1.0,6.198892310918528e-13,-1.8859547604166416e-11,1.8239658047813908e-11,-1.8160462716965142e-11,0.0,0.0,0.0,0.0,60.0,1.275127601729764e-06,-0.0,-0.0,0.0,283.249267578125,284.4348449707031,288.87017822265625,289.7773132324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4012540233499386e-21,1.2006270116749693e-21,1.2006269107007733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181740,298.3190612792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7371826171875,0.0,0.0,0.0,298.30108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7356872558594,0.0,0.0,0.0,298.84429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7410583496094,0.0,0.0,0.0,298.1264343261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.73468017578125,0.0,0.0,0.0,298.3305969238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7358093261719,0.0,0.0,0.0,285.6922607421875,294.1499938964844,283.8624267578125,282.05255126953125,289.654052734375,287.1033935546875,285.0360412597656,0.0,0.0,0.0,1.0,1.0,1.0,6.198892310918528e-13,-1.8859547604166416e-11,1.8239658047813908e-11,-1.8160462716965142e-11,0.0,0.0,0.0,0.0,60.0,1.1846113920910284e-06,-0.0,-0.0,0.0,283.249267578125,284.4348449707031,288.87017822265625,289.7773132324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4012540233499386e-21,1.2006270116749693e-21,1.2006269107007733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181800,298.3190612792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7371826171875,0.0,0.0,0.0,298.30108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7356872558594,0.0,0.0,0.0,298.84429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7410583496094,0.0,0.0,0.0,298.1264343261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.73468017578125,0.0,0.0,0.0,298.3305969238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7358093261719,0.0,0.0,0.0,285.6922607421875,294.1499938964844,283.8624267578125,282.05255126953125,289.654052734375,287.1033935546875,285.0360412597656,0.0,0.0,0.0,1.0,1.0,1.0,6.198892310918528e-13,-1.8859547604166416e-11,1.8239658047813908e-11,-1.8160462716965142e-11,0.0,0.0,0.0,0.0,60.0,1.1846113920910284e-06,-0.0,-0.0,0.0,283.249267578125,284.4348449707031,288.87017822265625,289.7773132324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4012540233499386e-21,1.2006270116749693e-21,1.2006269107007733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181860,298.3157958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7371826171875,0.0,0.0,0.0,298.29766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7356872558594,0.0,0.0,0.0,298.8402099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7410583496094,0.0,0.0,0.0,298.123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.73468017578125,0.0,0.0,0.0,298.32843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7358093261719,0.0,0.0,0.0,285.6922607421875,294.1499938964844,283.8373107910156,282.0487060546875,289.654052734375,287.1033935546875,285.0361328125,0.0,0.0,0.0,1.0,1.0,1.0,6.198892310918528e-13,-1.8859547604166416e-11,1.8239658047813908e-11,-1.8160462716965142e-11,0.0,0.0,0.0,0.0,60.0,1.100904000850278e-06,-0.0,-0.0,0.0,283.249267578125,284.4348449707031,288.87017822265625,289.7773132324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4012540233499386e-21,1.2006270116749693e-21,1.2006269107007733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181920,298.3157958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7371826171875,0.0,0.0,0.0,298.29766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7356872558594,0.0,0.0,0.0,298.8402099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7410583496094,0.0,0.0,0.0,298.123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.73468017578125,0.0,0.0,0.0,298.32843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7358093261719,0.0,0.0,0.0,285.6922607421875,294.1499938964844,283.8373107910156,282.0487060546875,289.654052734375,287.1033935546875,285.0361328125,0.0,0.0,0.0,1.0,1.0,1.0,6.198892310918528e-13,-1.8859547604166416e-11,1.8239658047813908e-11,-1.8160462716965142e-11,0.0,0.0,0.0,0.0,60.0,1.100904000850278e-06,-0.0,-0.0,0.0,283.249267578125,284.4348449707031,288.87017822265625,289.7773132324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4012540233499386e-21,1.2006270116749693e-21,1.2006269107007733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181980,298.3125915527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7371826171875,0.0,0.0,0.0,298.2942810058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7356872558594,0.0,0.0,0.0,298.8361511230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7410583496094,0.0,0.0,0.0,298.1196594238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.73468017578125,0.0,0.0,0.0,298.3262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7358093261719,0.0,0.0,0.0,285.6922607421875,294.1499938964844,283.8135070800781,282.04217529296875,289.654052734375,287.1033935546875,285.03619384765625,0.0,0.0,0.0,1.0,1.0,1.0,6.198892310918528e-13,-1.8859547604166416e-11,1.8239658047813908e-11,-1.8160462716965142e-11,0.0,0.0,0.0,0.0,60.0,1.0232536169496598e-06,-0.0,-0.0,0.0,283.249267578125,284.4348449707031,288.87017822265625,289.7773132324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4012540233499386e-21,1.2006270116749693e-21,1.2006269107007733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182040,298.3125915527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7371826171875,0.0,0.0,0.0,298.2942810058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7356872558594,0.0,0.0,0.0,298.8361511230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7410583496094,0.0,0.0,0.0,298.1196594238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.73468017578125,0.0,0.0,0.0,298.3262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7358093261719,0.0,0.0,0.0,285.6922607421875,294.1499938964844,283.8135070800781,282.04217529296875,289.654052734375,287.1033935546875,285.03619384765625,0.0,0.0,0.0,1.0,1.0,1.0,6.198892310918528e-13,-1.8859547604166416e-11,1.8239658047813908e-11,-1.8160462716965142e-11,0.0,0.0,0.0,0.0,60.0,1.0232536169496598e-06,-0.0,-0.0,0.0,283.249267578125,284.4348449707031,288.87017822265625,289.7773132324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4012540233499386e-21,1.2006270116749693e-21,1.2006269107007733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182100,298.3109741210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7371826171875,0.0,0.0,0.0,298.2925720214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7356872558594,0.0,0.0,0.0,298.8341369628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7410583496094,0.0,0.0,0.0,298.11798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.73468017578125,0.0,0.0,0.0,298.3251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7358093261719,0.0,0.0,0.0,285.6922607421875,294.1499938964844,283.80206298828125,282.0378112792969,289.654052734375,287.1033935546875,285.0362243652344,0.0,0.0,0.0,1.0,1.0,1.0,-1.2606141174334449e-12,1.0771772362971888e-11,-9.51115835395866e-12,9.020659219594052e-12,0.0,0.0,0.0,0.0,60.0,9.883906386676244e-07,-0.0,-0.0,0.0,283.249267578125,284.4348449707031,288.87017822265625,289.7773132324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4012540233499386e-21,1.2006270116749693e-21,1.2006269107007733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182160,298.3093566894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7371826171875,0.0,0.0,-2.5584290003384524e-13,298.2908630371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7356872558594,0.0,0.0,-2.694156746654852e-13,298.83209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7410583496094,0.0,0.0,-1.989901434818267e-13,298.11627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.73468017578125,0.0,0.0,-2.694149428290188e-13,298.3241271972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7358093261719,0.0,0.0,-1.2779844456994873e-12,285.6922607421875,294.1499938964844,283.7909851074219,282.0326843261719,289.654052734375,287.1033935546875,285.0362548828125,0.0,0.0,0.0,1.0,1.0,1.0,-1.2801166376918969e-12,1.020207789775851e-11,-8.921961260066613e-12,1.0179549911337736e-11,0.0,0.0,0.0,0.0,60.0,9.546434966978268e-07,-0.0,-5.066788513209878e-25,0.0,283.249267578125,284.4348449707031,288.87017822265625,289.7773132324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4012540233499386e-21,1.2006270116749693e-21,1.2006269107007733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182220,298.3061218261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7371826171875,0.0,0.0,2.5584290003384524e-13,298.2874755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7356872558594,0.0,0.0,2.694156746654852e-13,298.8280334472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7410583496094,0.0,0.0,1.989901434818267e-13,298.1129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.73468017578125,0.0,0.0,2.694149428290188e-13,298.32196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7358093261719,0.0,0.0,1.2779844456994873e-12,285.6922607421875,294.1499938964844,283.7698059082031,282.0199584960937,289.654052734375,287.1033935546875,285.03631591796875,0.0,0.0,0.0,1.0,1.0,1.0,1.569892219693836e-12,8.891268797606156e-12,-1.0461161450980859e-11,9.951159687937585e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,8.893352969607804e-07,-0.0,-5.066788513209878e-25,0.0,283.249267578125,284.4348449707031,288.87017822265625,289.7773132324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4012540233499386e-21,1.2006270116749693e-21,1.2006269107007733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182280,298.3061218261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7371826171875,0.0,0.0,2.5584290003384524e-13,298.2874755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7356872558594,0.0,0.0,2.694156746654852e-13,298.8280334472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7410583496094,0.0,0.0,1.989901434818267e-13,298.1129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.73468017578125,0.0,0.0,2.694149428290188e-13,298.32196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7358093261719,0.0,0.0,1.2779844456994873e-12,285.6922607421875,294.1499938964844,283.7698059082031,282.0199584960937,289.654052734375,287.1033935546875,285.03631591796875,0.0,0.0,0.0,1.0,1.0,1.0,1.569892219693836e-12,8.891268797606156e-12,-1.0461161450980859e-11,9.951159687937585e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,8.893352969607804e-07,-0.0,-5.066788513209878e-25,0.0,283.249267578125,284.4348449707031,288.87017822265625,289.7773132324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4012540233499386e-21,1.2006270116749693e-21,1.2006269107007733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182340,298.3029479980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7371826171875,0.0,0.0,0.0,298.2841186523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7356872558594,0.0,0.0,0.0,298.8240051269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7410583496094,0.0,0.0,0.0,298.109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.73468017578125,0.0,0.0,0.0,298.31982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7358093261719,0.0,0.0,0.0,285.6922607421875,294.1499938964844,283.75,282.0038146972656,289.654052734375,287.1033935546875,285.036376953125,0.0,0.0,0.0,1.0,1.0,1.0,-1.2606141174334449e-12,1.0771772362971888e-11,-9.51115835395866e-12,9.020659219594052e-12,0.0,0.0,0.0,0.0,60.0,8.291505650959152e-07,-0.0,-0.0,0.0,283.249267578125,284.4348449707031,288.87017822265625,289.7773132324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4012540233499386e-21,1.2006270116749693e-21,1.2006269107007733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182400,298.3029479980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7371826171875,0.0,0.0,0.0,298.2841186523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7356872558594,0.0,0.0,0.0,298.8240051269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7410583496094,0.0,0.0,0.0,298.109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.73468017578125,0.0,0.0,0.0,298.31982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7358093261719,0.0,0.0,0.0,285.6922607421875,294.1499938964844,283.75,282.0038146972656,289.654052734375,287.1033935546875,285.036376953125,0.0,0.0,0.0,1.0,1.0,1.0,-1.2606141174334449e-12,1.0771772362971888e-11,-9.51115835395866e-12,9.020659219594052e-12,0.0,0.0,0.0,0.0,60.0,8.291505650959152e-07,-0.0,-0.0,0.0,283.249267578125,284.4348449707031,288.87017822265625,289.7773132324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4012540233499386e-21,1.2006270116749693e-21,1.2006269107007733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182460,298.29986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7371826171875,0.0,0.0,-2.5584290003384524e-13,298.2808532714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7356872558594,0.0,0.0,-2.694156746654852e-13,298.820068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7410583496094,0.0,0.0,-1.989901434818267e-13,298.1063842773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.73468017578125,0.0,0.0,-2.694149428290188e-13,298.3177490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7358093261719,0.0,0.0,-1.2779844456994873e-12,285.6922607421875,294.1499938964844,283.73291015625,281.9877624511719,289.654052734375,287.1033935546875,285.03643798828125,0.0,0.0,0.0,1.0,1.0,1.0,-2.2106171060354285e-12,-1.6979043171438946e-11,1.9189660277474368e-11,-1.909096318530868e-11,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,7.727003890067863e-07,-0.0,-5.066788513209878e-25,0.0,283.249267578125,284.4348449707031,288.87017822265625,289.7773132324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4012540233499386e-21,1.2006270116749693e-21,1.2006269107007733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182520,298.29986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7371826171875,0.0,0.0,-2.5584290003384524e-13,298.2808532714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7356872558594,0.0,0.0,-2.694156746654852e-13,298.820068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7410583496094,0.0,0.0,-1.989901434818267e-13,298.1063842773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.73468017578125,0.0,0.0,-2.694149428290188e-13,298.3177490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7358093261719,0.0,0.0,-1.2779844456994873e-12,285.6922607421875,294.1499938964844,283.73291015625,281.9877624511719,289.654052734375,287.1033935546875,285.03643798828125,0.0,0.0,0.0,1.0,1.0,1.0,-2.2106171060354285e-12,-1.6979043171438946e-11,1.9189660277474368e-11,-1.909096318530868e-11,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,7.727003890067863e-07,-0.0,-5.066788513209878e-25,0.0,283.249267578125,284.4348449707031,288.87017822265625,289.7773132324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4012540233499386e-21,1.2006270116749693e-21,1.2006269107007733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182580,298.2968139648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7371826171875,0.0,0.0,-2.5584290003384524e-13,298.27764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7356872558594,0.0,0.0,-2.694156746654852e-13,298.8161926269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7410583496094,0.0,0.0,-1.989901434818267e-13,298.1032409667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.73468017578125,0.0,0.0,-2.694149428290188e-13,298.3157653808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7358093261719,0.0,0.0,-1.2779844456994873e-12,285.6922607421875,294.1499938964844,283.7197265625,281.9753723144531,289.654052734375,287.1033935546875,285.0364685058594,0.0,0.0,0.0,1.0,1.0,1.0,-1.2801166376918969e-12,1.020207789775851e-11,-8.921961260066613e-12,1.0179549911337736e-11,0.0,0.0,0.0,0.0,60.0,7.216925723696477e-07,-0.0,-5.066788513209878e-25,0.0,283.249267578125,284.4348449707031,288.87017822265625,289.7773132324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4012540233499386e-21,1.2006270116749693e-21,1.2006269107007733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182640,298.2968139648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7371826171875,0.0,0.0,-2.5584290003384524e-13,298.27764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7356872558594,0.0,0.0,-2.694156746654852e-13,298.8161926269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7410583496094,0.0,0.0,-1.989901434818267e-13,298.1032409667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.73468017578125,0.0,0.0,-2.694149428290188e-13,298.3157653808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7358093261719,0.0,0.0,-1.2779844456994873e-12,285.6922607421875,294.1499938964844,283.7197265625,281.9753723144531,289.654052734375,287.1033935546875,285.0364685058594,0.0,0.0,0.0,1.0,1.0,1.0,-1.2801166376918969e-12,1.020207789775851e-11,-8.921961260066613e-12,1.0179549911337736e-11,0.0,0.0,0.0,0.0,60.0,7.216925723696477e-07,-0.0,-5.066788513209878e-25,0.0,283.249267578125,284.4348449707031,288.87017822265625,289.7773132324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4012540233499386e-21,1.2006270116749693e-21,1.2006269107007733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182700,298.2953491210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7371826171875,0.0,0.0,0.0,298.2760925292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7356872558594,0.0,0.0,0.0,298.81427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7410583496094,0.0,0.0,0.0,298.1016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.73468017578125,0.0,0.0,0.0,298.3147888183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7358093261719,0.0,0.0,0.0,285.6922607421875,294.1499938964844,283.7144775390625,281.970458984375,289.654052734375,287.1033935546875,285.0364990234375,0.0,0.0,0.0,1.0,1.0,1.0,1.550389699435384e-12,8.321575199754516e-12,-9.871964357088814e-12,1.1110050379681267e-11,0.0,0.0,0.0,1.4551915228366852e-11,60.0,6.977371072025562e-07,-0.0,-0.0,0.0,283.249267578125,284.4348449707031,288.87017822265625,289.7773132324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4012540233499386e-21,1.2006270116749693e-21,1.2006269107007733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182760,298.2938842773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7371826171875,0.0,0.0,0.0,298.2745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7356872558594,0.0,0.0,0.0,298.8123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7410583496094,0.0,0.0,0.0,298.10015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.73468017578125,0.0,0.0,0.0,298.3138122558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7358093261719,0.0,0.0,0.0,285.6922607421875,294.1499938964844,283.7101135253906,281.9663391113281,289.654052734375,287.1033935546875,285.0365295410156,0.0,0.0,0.0,1.0,1.0,1.0,3.430892939540464e-12,-2.130974390002205e-11,1.787885117732202e-11,-1.6071071556877925e-11,0.0,0.0,0.0,1.4551915228366852e-11,60.0,6.741232141393994e-07,-0.0,-0.0,0.0,283.249267578125,284.4348449707031,288.87017822265625,289.7773132324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4012540233499386e-21,1.2006270116749693e-21,1.2006269107007733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182820,298.2909545898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7371826171875,0.0,0.0,-2.5584290003384524e-13,298.2714538574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7356872558594,0.0,0.0,-2.694156746654852e-13,298.80859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7410583496094,0.0,0.0,-1.989901434818267e-13,298.0971374511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.73468017578125,0.0,0.0,-2.694149428290188e-13,298.3119201660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7358093261719,0.0,0.0,-1.2779844456994873e-12,285.6922607421875,294.1499938964844,283.7038269042969,281.96044921875,289.654052734375,287.1033935546875,285.0365600585937,0.0,0.0,0.0,1.0,1.0,1.0,-1.2801166376918969e-12,1.020207789775851e-11,-8.921961260066613e-12,1.0179549911337736e-11,0.0,0.0,0.0,0.0,60.0,6.294685590546578e-07,-0.0,-5.066788513209878e-25,0.0,283.249267578125,284.4348449707031,288.87017822265625,289.7773132324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4012540233499386e-21,1.2006270116749693e-21,1.2006269107007733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182880,298.2909545898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7371826171875,0.0,0.0,-2.5584290003384524e-13,298.2714538574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7356872558594,0.0,0.0,-2.694156746654852e-13,298.80859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7410583496094,0.0,0.0,-1.989901434818267e-13,298.0971374511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.73468017578125,0.0,0.0,-2.694149428290188e-13,298.3119201660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7358093261719,0.0,0.0,-1.2779844456994873e-12,285.6922607421875,294.1499938964844,283.7038269042969,281.96044921875,289.654052734375,287.1033935546875,285.0365600585937,0.0,0.0,0.0,1.0,1.0,1.0,-1.2801166376918969e-12,1.020207789775851e-11,-8.921961260066613e-12,1.0179549911337736e-11,0.0,0.0,0.0,0.0,60.0,6.294685590546578e-07,-0.0,-5.066788513209878e-25,0.0,283.249267578125,284.4348449707031,288.87017822265625,289.7773132324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4012540233499386e-21,1.2006270116749693e-21,1.2006269107007733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182940,298.2880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7371826171875,0.0,0.0,0.0,298.2684020996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7356872558594,0.0,0.0,0.0,298.8048400878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7410583496094,0.0,0.0,0.0,298.0941772460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.73468017578125,0.0,0.0,0.0,298.3100280761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7358093261719,0.0,0.0,0.0,285.6922607421875,294.1499938964844,283.7005615234375,281.9573669433594,289.654052734375,287.1033935546875,285.03662109375,0.0,0.0,0.0,1.0,1.0,1.0,6.198892310918528e-13,-1.8859547604166416e-11,1.8239658047813908e-11,-1.8160462716965142e-11,0.0,0.0,0.0,0.0,60.0,5.866812102794938e-07,-0.0,-0.0,0.0,283.249267578125,284.4348449707031,288.87017822265625,289.7773132324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4012540233499386e-21,1.2006270116749693e-21,1.2006269107007733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183000,298.2880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7371826171875,0.0,0.0,0.0,298.2684020996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7356872558594,0.0,0.0,0.0,298.8048400878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7410583496094,0.0,0.0,0.0,298.0941772460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.73468017578125,0.0,0.0,0.0,298.3100280761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7358093261719,0.0,0.0,0.0,285.6922607421875,294.1499938964844,283.7005615234375,281.9573669433594,289.654052734375,287.1033935546875,285.03662109375,0.0,0.0,0.0,1.0,1.0,1.0,6.198892310918528e-13,-1.8859547604166416e-11,1.8239658047813908e-11,-1.8160462716965142e-11,0.0,0.0,0.0,0.0,60.0,5.866812102794938e-07,-0.0,-0.0,0.0,283.249267578125,284.4348449707031,288.87017822265625,289.7773132324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4012540233499386e-21,1.2006270116749693e-21,1.2006269107007733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183060,298.2852478027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7371826171875,0.0,0.0,0.0,298.2654113769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7356872558594,0.0,0.0,0.0,298.8011474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7410583496094,0.0,0.0,0.0,298.0912780761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.73468017578125,0.0,0.0,0.0,298.3081970214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7358093261719,0.0,0.0,0.0,285.6922607421875,294.1499938964844,283.70001220703125,281.95684814453125,289.654052734375,287.1033935546875,285.0366516113281,0.0,0.0,0.0,1.0,1.0,1.0,6.198892310918528e-13,-1.8859547604166416e-11,1.8239658047813908e-11,-1.8160462716965142e-11,0.0,0.0,0.0,0.0,60.0,5.47127342542808e-07,-0.0,-0.0,0.0,283.249267578125,284.4348449707031,288.87017822265625,289.7773132324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4012540233499386e-21,1.2006270116749693e-21,1.2006269107007733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183120,298.2852478027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7371826171875,0.0,0.0,0.0,298.2654113769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7356872558594,0.0,0.0,0.0,298.8011474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7410583496094,0.0,0.0,0.0,298.0912780761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.73468017578125,0.0,0.0,0.0,298.3081970214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7358093261719,0.0,0.0,0.0,285.6922607421875,294.1499938964844,283.70001220703125,281.95684814453125,289.654052734375,287.1033935546875,285.0366516113281,0.0,0.0,0.0,1.0,1.0,1.0,6.198892310918528e-13,-1.8859547604166416e-11,1.8239658047813908e-11,-1.8160462716965142e-11,0.0,0.0,0.0,0.0,60.0,5.47127342542808e-07,-0.0,-0.0,0.0,283.249267578125,284.4348449707031,288.87017822265625,289.7773132324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4012540233499386e-21,1.2006270116749693e-21,1.2006269107007733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183180,298.282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7371826171875,0.0,0.0,0.0,298.262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7356872558594,0.0,0.0,0.0,298.7974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7410583496094,0.0,0.0,0.0,298.0884094238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.73468017578125,0.0,0.0,0.0,298.306396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7358093261719,0.0,0.0,0.0,285.6922607421875,294.1499938964844,283.701904296875,281.9586486816406,289.654052734375,287.1033935546875,285.03668212890625,0.0,0.0,0.0,1.0,1.0,1.0,6.198892310918528e-13,-1.8859547604166416e-11,1.8239658047813908e-11,-1.8160462716965142e-11,0.0,0.0,0.0,0.0,60.0,5.103743774270697e-07,-0.0,-0.0,0.0,283.249267578125,284.4348449707031,288.87017822265625,289.7773132324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4012540233499386e-21,1.2006270116749693e-21,1.2006269107007733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183240,298.282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7371826171875,0.0,0.0,0.0,298.262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7356872558594,0.0,0.0,0.0,298.7974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7410583496094,0.0,0.0,0.0,298.0884094238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.73468017578125,0.0,0.0,0.0,298.306396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7358093261719,0.0,0.0,0.0,285.6922607421875,294.1499938964844,283.701904296875,281.9586486816406,289.654052734375,287.1033935546875,285.03668212890625,0.0,0.0,0.0,1.0,1.0,1.0,6.198892310918528e-13,-1.8859547604166416e-11,1.8239658047813908e-11,-1.8160462716965142e-11,0.0,0.0,0.0,0.0,60.0,5.103743774270697e-07,-0.0,-0.0,0.0,283.249267578125,284.4348449707031,288.87017822265625,289.7773132324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4012540233499386e-21,1.2006270116749693e-21,1.2006269107007733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183300,298.2810974121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7371826171875,0.0,0.0,2.5584290003384524e-13,298.2610168457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7356872558594,0.0,0.0,2.694156746654852e-13,298.795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7410583496094,0.0,0.0,1.989901434818267e-13,298.0870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.73468017578125,0.0,0.0,2.694149428290188e-13,298.3055114746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7358093261719,0.0,0.0,1.2779844456994873e-12,285.6922607421875,294.1499938964844,283.70367431640625,281.9602966308594,289.654052734375,287.1033935546875,285.0367126464844,0.0,0.0,0.0,1.0,1.0,1.0,6.393917513503048e-13,-1.8289852271591297e-11,1.7650460953921865e-11,-1.9319353408708828e-11,0.0,0.0,0.0,0.0,60.0,4.932503543386701e-07,-0.0,-5.066788513209878e-25,0.0,283.249267578125,284.4348449707031,288.87017822265625,289.7773132324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4012540233499386e-21,1.2006270116749693e-21,1.2006269107007733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183360,298.2797546386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7371826171875,0.0,0.0,2.5584290003384524e-13,298.25958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7356872558594,0.0,0.0,2.694156746654852e-13,298.7938537597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7410583496094,0.0,0.0,1.989901434818267e-13,298.08563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.73468017578125,0.0,0.0,2.694149428290188e-13,298.3046264648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7358093261719,0.0,0.0,1.2779844456994873e-12,285.6922607421875,294.1499938964844,283.7059326171875,281.9624328613281,289.654052734375,287.1033935546875,285.0367126464844,0.0,0.0,0.0,1.0,1.0,1.0,-1.2411115971749929e-12,1.1341466828185263e-11,-1.0100354580488968e-11,7.861768527850366e-12,0.0,0.0,0.0,0.0,60.0,4.773331738761044e-07,-0.0,-5.066788513209878e-25,0.0,283.249267578125,284.4348449707031,288.87017822265625,289.7773132324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4012540233499386e-21,1.2006270116749693e-21,1.2006269107007733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183420,298.27703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7371826171875,0.0,0.0,0.0,298.2567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7356872558594,0.0,0.0,0.0,298.790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7410583496094,0.0,0.0,0.0,298.0828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.73468017578125,0.0,0.0,0.0,298.3028869628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7358093261719,0.0,0.0,0.0,285.6922607421875,294.1499938964844,283.7118225097656,281.96795654296875,289.654052734375,287.1033935546875,285.0367431640625,0.0,0.0,0.0,1.0,1.0,1.0,6.198892310918528e-13,-1.8859547604166416e-11,1.8239658047813908e-11,-1.8160462716965142e-11,0.0,0.0,0.0,0.0,60.0,4.454760187400098e-07,-0.0,-0.0,0.0,283.249267578125,284.4348449707031,288.87017822265625,289.7773132324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4012540233499386e-21,1.2006270116749693e-21,1.2006269107007733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183480,298.27703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7371826171875,0.0,0.0,0.0,298.2567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7356872558594,0.0,0.0,0.0,298.790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7410583496094,0.0,0.0,0.0,298.0828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.73468017578125,0.0,0.0,0.0,298.3028869628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7358093261719,0.0,0.0,0.0,285.6922607421875,294.1499938964844,283.7118225097656,281.96795654296875,289.654052734375,287.1033935546875,285.0367431640625,0.0,0.0,0.0,1.0,1.0,1.0,6.198892310918528e-13,-1.8859547604166416e-11,1.8239658047813908e-11,-1.8160462716965142e-11,0.0,0.0,0.0,0.0,60.0,4.454760187400098e-07,-0.0,-0.0,0.0,283.249267578125,284.4348449707031,288.87017822265625,289.7773132324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4012540233499386e-21,1.2006270116749693e-21,1.2006269107007733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183540,298.2743835449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7371826171875,0.0,0.0,0.0,298.2537536621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7356872558594,0.0,0.0,0.0,298.7867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7410583496094,0.0,0.0,0.0,298.0801696777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.73468017578125,0.0,0.0,0.0,298.3012084960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7358093261719,0.0,0.0,0.0,285.6922607421875,294.1499938964844,283.71929931640625,281.9749755859375,289.654052734375,287.1033935546875,285.0367736816406,0.0,0.0,0.0,1.0,1.0,1.0,-1.2606141174334449e-12,1.0771772362971888e-11,-9.51115835395866e-12,9.020659219594052e-12,0.0,0.0,0.0,0.0,60.0,4.16510857803587e-07,-0.0,-0.0,0.0,283.249267578125,284.4348449707031,288.87017822265625,289.7773132324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4012540233499386e-21,1.2006270116749693e-21,1.2006269107007733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183600,298.2743835449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7371826171875,0.0,0.0,0.0,298.2537536621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7356872558594,0.0,0.0,0.0,298.7867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7410583496094,0.0,0.0,0.0,298.0801696777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.73468017578125,0.0,0.0,0.0,298.3012084960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7358093261719,0.0,0.0,0.0,285.6922607421875,294.1499938964844,283.71929931640625,281.9749755859375,289.654052734375,287.1033935546875,285.0367736816406,0.0,0.0,0.0,1.0,1.0,1.0,-1.2606141174334449e-12,1.0771772362971888e-11,-9.51115835395866e-12,9.020659219594052e-12,0.0,0.0,0.0,0.0,60.0,4.16510857803587e-07,-0.0,-0.0,0.0,283.249267578125,284.4348449707031,288.87017822265625,289.7773132324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4012540233499386e-21,1.2006270116749693e-21,1.2006269107007733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183660,298.2718200683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7371826171875,0.0,0.0,2.5584290003384524e-13,298.2503967285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7356872558594,0.0,0.0,2.694156746654852e-13,298.78326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7410583496094,0.0,0.0,1.989901434818267e-13,298.0775451660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.73468017578125,0.0,0.0,2.694149428290188e-13,298.29962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7358093261719,0.0,0.0,1.2779844456994873e-12,285.6922607421875,294.1499938964844,283.72802734375,281.9831848144531,289.654052734375,287.1033935546875,285.03680419921875,0.0,0.0,0.0,1.0,1.0,1.0,1.569892219693836e-12,8.891268797606156e-12,-1.0461161450980859e-11,9.951159687937585e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,3.89276323176091e-07,-0.0,-5.066788513209878e-25,0.0,283.249267578125,284.4348449707031,288.87017822265625,289.7773132324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4012540233499386e-21,1.2006270116749693e-21,1.2006269107007733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
