time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12183720,298.2718200683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7371826171875,0.0,0.0,2.5584290003384524e-13,298.2503967285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7356872558594,0.0,0.0,2.694156746654852e-13,298.78326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7410583496094,0.0,0.0,1.989901434818267e-13,298.0775451660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.73468017578125,0.0,0.0,2.694149428290188e-13,298.29962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7358093261719,0.0,0.0,1.2779844456994873e-12,285.6922607421875,294.1499938964844,283.72802734375,281.9831848144531,289.654052734375,287.1033935546875,285.03680419921875,0.0,0.0,0.0,1.0,1.0,1.0,1.569892219693836e-12,8.891268797606156e-12,-1.0461161450980859e-11,9.951159687937585e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,3.89276323176091e-07,-0.0,-5.066788513209878e-25,0.0,283.249267578125,284.4348449707031,288.87017822265625,289.7773132324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4012540233499386e-21,1.2006270116749693e-21,1.2006269107007733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183780,298.269287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7371826171875,0.0,0.0,0.0,298.2467346191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7356872558594,0.0,0.0,0.0,298.77984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7410583496094,0.0,0.0,0.0,298.0749816894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.73468017578125,0.0,0.0,0.0,298.29815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7358093261719,0.0,0.0,0.0,285.6922607421875,294.1499938964844,283.7377624511719,281.9923095703125,289.654052734375,287.1033935546875,285.0368347167969,0.0,0.0,0.0,1.0,1.0,1.0,-1.2606141174334449e-12,1.0771772362971888e-11,-9.51115835395866e-12,9.020659219594052e-12,0.0,0.0,0.0,0.0,60.0,3.6324865959613817e-07,-0.0,-0.0,0.0,283.249267578125,284.4348449707031,288.87017822265625,289.7773132324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4012540233499386e-21,1.2006270116749693e-21,1.2006269107007733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183840,298.269287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7371826171875,0.0,0.0,0.0,298.2467346191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7356872558594,0.0,0.0,0.0,298.77984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7410583496094,0.0,0.0,0.0,298.0749816894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.73468017578125,0.0,0.0,0.0,298.29815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7358093261719,0.0,0.0,0.0,285.6922607421875,294.1499938964844,283.7377624511719,281.9923095703125,289.654052734375,287.1033935546875,285.0368347167969,0.0,0.0,0.0,1.0,1.0,1.0,-1.2606141174334449e-12,1.0771772362971888e-11,-9.51115835395866e-12,9.020659219594052e-12,0.0,0.0,0.0,0.0,60.0,3.6324865959613817e-07,-0.0,-0.0,0.0,283.249267578125,284.4348449707031,288.87017822265625,289.7773132324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4012540233499386e-21,1.2006270116749693e-21,1.2006269107007733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183900,298.26806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7371826171875,0.0,0.0,0.0,298.2447814941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7356872558594,0.0,0.0,0.0,298.7781677246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7410583496094,0.0,0.0,0.0,298.07373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.73468017578125,0.0,0.0,0.0,298.2974548339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7358093261719,0.0,0.0,0.0,285.6922607421875,294.1499938964844,283.7428894042969,281.99713134765625,289.654052734375,287.1033935546875,285.0368347167969,0.0,0.0,0.0,1.0,1.0,1.0,6.198892310918528e-13,-1.8859547604166416e-11,1.8239658047813908e-11,-1.8160462716965142e-11,0.0,0.0,0.0,0.0,60.0,3.506788743834477e-07,-0.0,-0.0,0.0,283.249267578125,284.4348449707031,288.87017822265625,289.7773132324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4012540233499386e-21,1.2006270116749693e-21,1.2006269107007733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183960,298.266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7371826171875,0.0,0.0,-2.5584290003384524e-13,298.2427673339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7356872558594,0.0,0.0,-2.694156746654852e-13,298.7765197753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7410583496094,0.0,0.0,-1.989901434818267e-13,298.072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.73468017578125,0.0,0.0,-2.694149428290188e-13,298.2967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7358093261719,0.0,0.0,-1.2779844456994873e-12,285.6922607421875,294.1499938964844,283.7481689453125,282.0021057128906,289.654052734375,287.1033935546875,285.0368347167969,0.0,0.0,0.0,1.0,1.0,1.0,-4.091120237720292e-12,1.265227592833762e-11,-8.561155256936459e-12,8.09015875125052e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,3.386328160104313e-07,-0.0,-5.066788513209878e-25,0.0,283.249267578125,284.4348449707031,288.87017822265625,289.7773132324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4012540233499386e-21,1.2006270116749693e-21,1.2006269107007733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184020,298.26446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7371826171875,0.0,0.0,0.0,298.2387084960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7356872558594,0.0,0.0,0.0,298.7732238769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7410583496094,0.0,0.0,0.0,298.070068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.73468017578125,0.0,0.0,0.0,298.2954406738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7358093261719,0.0,0.0,0.0,285.6922607421875,294.1499938964844,283.7590026855469,282.01226806640625,289.654052734375,287.1033935546875,285.036865234375,0.0,0.0,0.0,1.0,1.0,1.0,6.198892310918528e-13,-1.8859547604166416e-11,1.8239658047813908e-11,-1.8160462716965142e-11,0.0,0.0,0.0,0.0,60.0,3.1572483294439735e-07,-0.0,-0.0,0.0,283.249267578125,284.4348449707031,288.87017822265625,289.7773132324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4012540233499386e-21,1.2006270116749693e-21,1.2006269107007733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184080,298.26446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7371826171875,0.0,0.0,0.0,298.2387084960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7356872558594,0.0,0.0,0.0,298.7732238769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7410583496094,0.0,0.0,0.0,298.070068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.73468017578125,0.0,0.0,0.0,298.2954406738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7358093261719,0.0,0.0,0.0,285.6922607421875,294.1499938964844,283.7590026855469,282.01226806640625,289.654052734375,287.1033935546875,285.036865234375,0.0,0.0,0.0,1.0,1.0,1.0,6.198892310918528e-13,-1.8859547604166416e-11,1.8239658047813908e-11,-1.8160462716965142e-11,0.0,0.0,0.0,0.0,60.0,3.1572483294439735e-07,-0.0,-0.0,0.0,283.249267578125,284.4348449707031,288.87017822265625,289.7773132324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4012540233499386e-21,1.2006270116749693e-21,1.2006269107007733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184140,298.2621459960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7371826171875,0.0,0.0,0.0,298.2345275878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7356872558594,0.0,0.0,0.0,298.7699890136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7410583496094,0.0,0.0,0.0,298.06768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.73468017578125,0.0,0.0,0.0,298.2941589355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7358093261719,0.0,0.0,0.0,285.6922607421875,294.1499938964844,283.7699279785156,282.02252197265625,289.654052734375,287.1033935546875,285.0368957519531,0.0,0.0,0.0,1.0,1.0,1.0,6.198892310918528e-13,-1.8859547604166416e-11,1.8239658047813908e-11,-1.8160462716965142e-11,0.0,0.0,0.0,0.0,60.0,2.943425272405875e-07,-0.0,-0.0,0.0,283.249267578125,284.4348449707031,288.87017822265625,289.7773132324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4012540233499386e-21,1.2006270116749693e-21,1.2006269107007733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184200,298.2621459960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7371826171875,0.0,0.0,0.0,298.2345275878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7356872558594,0.0,0.0,0.0,298.7699890136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7410583496094,0.0,0.0,0.0,298.06768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.73468017578125,0.0,0.0,0.0,298.2941589355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7358093261719,0.0,0.0,0.0,285.6922607421875,294.1499938964844,283.7699279785156,282.02252197265625,289.654052734375,287.1033935546875,285.0368957519531,0.0,0.0,0.0,1.0,1.0,1.0,6.198892310918528e-13,-1.8859547604166416e-11,1.8239658047813908e-11,-1.8160462716965142e-11,0.0,0.0,0.0,0.0,60.0,2.943425272405875e-07,-0.0,-0.0,0.0,283.249267578125,284.4348449707031,288.87017822265625,289.7773132324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4012540233499386e-21,1.2006270116749693e-21,1.2006269107007733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184260,298.25982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7371826171875,0.0,0.0,0.0,298.2303161621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7356872558594,0.0,0.0,0.0,298.76678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7410583496094,0.0,0.0,0.0,298.0653381347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.73468017578125,0.0,0.0,0.0,298.2929077148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7358093261719,0.0,0.0,0.0,285.6922607421875,294.1499938964844,283.7806701660156,282.0326232910156,289.654052734375,287.1033935546875,285.0368957519531,0.0,0.0,0.0,1.0,1.0,1.0,-1.2606141174334449e-12,1.0771772362971888e-11,-9.51115835395866e-12,9.020659219594052e-12,0.0,0.0,0.0,0.0,60.0,2.755561752110225e-07,-0.0,-0.0,0.0,283.249267578125,284.4348449707031,288.87017822265625,289.7773132324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4012540233499386e-21,1.2006270116749693e-21,1.2006269107007733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184320,298.25982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7371826171875,0.0,0.0,0.0,298.2303161621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7356872558594,0.0,0.0,0.0,298.76678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7410583496094,0.0,0.0,0.0,298.0653381347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.73468017578125,0.0,0.0,0.0,298.2929077148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7358093261719,0.0,0.0,0.0,285.6922607421875,294.1499938964844,283.7806701660156,282.0326232910156,289.654052734375,287.1033935546875,285.0368957519531,0.0,0.0,0.0,1.0,1.0,1.0,-1.2606141174334449e-12,1.0771772362971888e-11,-9.51115835395866e-12,9.020659219594052e-12,0.0,0.0,0.0,0.0,60.0,2.755561752110225e-07,-0.0,-0.0,0.0,283.249267578125,284.4348449707031,288.87017822265625,289.7773132324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4012540233499386e-21,1.2006270116749693e-21,1.2006269107007733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184380,298.2575988769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7371826171875,0.0,0.0,0.0,298.22607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7356872558594,0.0,0.0,0.0,298.7636108398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7410583496094,0.0,0.0,0.0,298.06304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.73468017578125,0.0,0.0,0.0,298.29168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7358093261719,0.0,0.0,0.0,285.6922607421875,294.1499938964844,283.7909851074219,282.04229736328125,289.654052734375,287.1033935546875,285.03692626953125,0.0,0.0,0.0,1.0,1.0,1.0,1.550389699435384e-12,8.321575199754516e-12,-9.871964357088814e-12,1.1110050379681267e-11,0.0,0.0,0.0,1.4551915228366852e-11,60.0,2.58044991596762e-07,-0.0,-0.0,0.0,283.249267578125,284.4348449707031,288.87017822265625,289.7773132324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4012540233499386e-21,1.2006270116749693e-21,1.2006269107007733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184440,298.2575988769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7371826171875,0.0,0.0,0.0,298.22607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7356872558594,0.0,0.0,0.0,298.7636108398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7410583496094,0.0,0.0,0.0,298.06304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.73468017578125,0.0,0.0,0.0,298.29168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7358093261719,0.0,0.0,0.0,285.6922607421875,294.1499938964844,283.7909851074219,282.04229736328125,289.654052734375,287.1033935546875,285.03692626953125,0.0,0.0,0.0,1.0,1.0,1.0,1.550389699435384e-12,8.321575199754516e-12,-9.871964357088814e-12,1.1110050379681267e-11,0.0,0.0,0.0,1.4551915228366852e-11,60.0,2.58044991596762e-07,-0.0,-0.0,0.0,283.249267578125,284.4348449707031,288.87017822265625,289.7773132324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4012540233499386e-21,1.2006270116749693e-21,1.2006269107007733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184500,298.2564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7371826171875,0.0,0.0,0.0,298.2239685058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7356872558594,0.0,0.0,0.0,298.7620544433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7410583496094,0.0,0.0,0.0,298.0619201660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.73468017578125,0.0,0.0,0.0,298.2911071777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7358093261719,0.0,0.0,0.0,285.6922607421875,294.1499938964844,283.7958374023437,282.046875,289.654052734375,287.1033935546875,285.03692626953125,0.0,0.0,0.0,1.0,1.0,1.0,6.198892310918528e-13,-1.8859547604166416e-11,1.8239658047813908e-11,-1.8160462716965142e-11,0.0,0.0,0.0,0.0,60.0,2.491869395271351e-07,-0.0,-0.0,0.0,283.249267578125,284.4348449707031,288.87017822265625,289.7773132324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4012540233499386e-21,1.2006270116749693e-21,1.2006269107007733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184560,298.25537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7371826171875,0.0,0.0,2.5584290003384524e-13,298.2218322753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7356872558594,0.0,0.0,2.694156746654852e-13,298.760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7410583496094,0.0,0.0,1.989901434818267e-13,298.0608215332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.73468017578125,0.0,0.0,2.694149428290188e-13,298.2904968261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7358093261719,0.0,0.0,1.2779844456994873e-12,285.6922607421875,294.1499938964844,283.8005065917969,282.0512390136719,289.654052734375,287.1033935546875,285.03692626953125,0.0,0.0,0.0,1.0,1.0,1.0,3.4503955682191334e-12,-2.074005030217041e-11,1.7289654083429973e-11,-1.7229962248621608e-11,0.0,0.0,0.0,1.4551915228366852e-11,60.0,2.4078431692942104e-07,-0.0,-5.066788513209878e-25,0.0,283.249267578125,284.4348449707031,288.87017822265625,289.7773132324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4012540233499386e-21,1.2006270116749693e-21,1.2006269107007733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184620,298.2531433105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7371826171875,0.0,0.0,2.5584290003384524e-13,298.2176208496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7356872558594,0.0,0.0,2.694156746654852e-13,298.7573547363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7410583496094,0.0,0.0,1.989901434818267e-13,298.0585632324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.73468017578125,0.0,0.0,2.694149428290188e-13,298.2893371582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7358093261719,0.0,0.0,1.2779844456994873e-12,285.6922607421875,294.1499938964844,283.8089904785156,282.0592041015625,289.654052734375,287.1033935546875,285.0369567871094,0.0,0.0,0.0,1.0,1.0,1.0,6.393917513503048e-13,-1.8289852271591297e-11,1.7650460953921865e-11,-1.9319353408708828e-11,0.0,0.0,0.0,0.0,60.0,2.244800185735585e-07,-0.0,-5.066788513209878e-25,0.0,283.249267578125,284.4348449707031,288.87017822265625,289.7773132324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4012540233499386e-21,1.2006270116749693e-21,1.2006269107007733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184680,298.2531433105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7371826171875,0.0,0.0,2.5584290003384524e-13,298.2176208496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7356872558594,0.0,0.0,2.694156746654852e-13,298.7573547363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7410583496094,0.0,0.0,1.989901434818267e-13,298.0585632324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.73468017578125,0.0,0.0,2.694149428290188e-13,298.2893371582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7358093261719,0.0,0.0,1.2779844456994873e-12,285.6922607421875,294.1499938964844,283.8089904785156,282.0592041015625,289.654052734375,287.1033935546875,285.0369567871094,0.0,0.0,0.0,1.0,1.0,1.0,6.393917513503048e-13,-1.8289852271591297e-11,1.7650460953921865e-11,-1.9319353408708828e-11,0.0,0.0,0.0,0.0,60.0,2.244800185735585e-07,-0.0,-5.066788513209878e-25,0.0,283.249267578125,284.4348449707031,288.87017822265625,289.7773132324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4012540233499386e-21,1.2006270116749693e-21,1.2006269107007733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184740,298.2509460449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7371826171875,0.0,0.0,-2.5584290003384524e-13,298.2134094238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7356872558594,0.0,0.0,-2.694156746654852e-13,298.7542724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7410583496094,0.0,0.0,-1.989901434818267e-13,298.0563659667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.73468017578125,0.0,0.0,-2.694149428290188e-13,298.2881774902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7358093261719,0.0,0.0,-1.2779844456994873e-12,285.6922607421875,294.1499938964844,283.8161315917969,282.06591796875,289.654052734375,287.1033935546875,285.0369567871094,0.0,0.0,0.0,1.0,1.0,1.0,-1.2801166376918969e-12,1.020207789775851e-11,-8.921961260066613e-12,1.0179549911337736e-11,0.0,0.0,0.0,0.0,60.0,2.0979250336949925e-07,-0.0,-5.066788513209878e-25,0.0,283.249267578125,284.4348449707031,288.87017822265625,289.7773132324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4012540233499386e-21,1.2006270116749693e-21,1.2006269107007733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184800,298.2509460449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7371826171875,0.0,0.0,-2.5584290003384524e-13,298.2134094238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7356872558594,0.0,0.0,-2.694156746654852e-13,298.7542724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7410583496094,0.0,0.0,-1.989901434818267e-13,298.0563659667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.73468017578125,0.0,0.0,-2.694149428290188e-13,298.2881774902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7358093261719,0.0,0.0,-1.2779844456994873e-12,285.6922607421875,294.1499938964844,283.8161315917969,282.06591796875,289.654052734375,287.1033935546875,285.0369567871094,0.0,0.0,0.0,1.0,1.0,1.0,-1.2801166376918969e-12,1.020207789775851e-11,-8.921961260066613e-12,1.0179549911337736e-11,0.0,0.0,0.0,0.0,60.0,2.0979250336949925e-07,-0.0,-5.066788513209878e-25,0.0,283.249267578125,284.4348449707031,288.87017822265625,289.7773132324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4012540233499386e-21,1.2006270116749693e-21,1.2006269107007733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184860,298.248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7371826171875,0.0,0.0,0.0,298.209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7356872558594,0.0,0.0,0.0,298.7511901855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7410583496094,0.0,0.0,0.0,298.0541687011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.73468017578125,0.0,0.0,0.0,298.2870178222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7358093261719,0.0,0.0,0.0,285.6922607421875,294.1499938964844,283.8216552734375,282.07110595703125,289.654052734375,287.1033935546875,285.0369873046875,0.0,0.0,0.0,1.0,1.0,1.0,6.198892310918528e-13,-1.8859547604166416e-11,1.8239658047813908e-11,-1.8160462716965142e-11,0.0,0.0,0.0,0.0,60.0,1.9578811816245442e-07,-0.0,-0.0,0.0,283.249267578125,284.4348449707031,288.87017822265625,289.7773132324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4012540233499386e-21,1.2006270116749693e-21,1.2006269107007733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184920,298.248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7371826171875,0.0,0.0,0.0,298.209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7356872558594,0.0,0.0,0.0,298.7511901855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7410583496094,0.0,0.0,0.0,298.0541687011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.73468017578125,0.0,0.0,0.0,298.2870178222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7358093261719,0.0,0.0,0.0,285.6922607421875,294.1499938964844,283.8216552734375,282.07110595703125,289.654052734375,287.1033935546875,285.0369873046875,0.0,0.0,0.0,1.0,1.0,1.0,6.198892310918528e-13,-1.8859547604166416e-11,1.8239658047813908e-11,-1.8160462716965142e-11,0.0,0.0,0.0,0.0,60.0,1.9578811816245442e-07,-0.0,-0.0,0.0,283.249267578125,284.4348449707031,288.87017822265625,289.7773132324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4012540233499386e-21,1.2006270116749693e-21,1.2006269107007733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184980,298.24658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7371826171875,0.0,0.0,0.0,298.205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7356872558594,0.0,0.0,0.0,298.74810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7410583496094,0.0,0.0,0.0,298.0519714355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.73468017578125,0.0,0.0,0.0,298.2858581542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7358093261719,0.0,0.0,0.0,285.6922607421875,294.1499938964844,283.8252258300781,282.074462890625,289.654052734375,287.1033935546875,285.0369873046875,0.0,0.0,0.0,1.0,1.0,1.0,-1.2606141174334449e-12,1.0771772362971888e-11,-9.51115835395866e-12,9.020659219594052e-12,0.0,0.0,0.0,0.0,60.0,-3.722888948232139e-07,-0.0,-0.0,0.0,283.249267578125,284.4348449707031,288.87017822265625,289.7773132324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4012540233499386e-21,1.2006270116749693e-21,1.2006269107007733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185040,298.24658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7371826171875,0.0,0.0,0.0,298.205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7356872558594,0.0,0.0,0.0,298.74810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7410583496094,0.0,0.0,0.0,298.0519714355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.73468017578125,0.0,0.0,0.0,298.2858581542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7358093261719,0.0,0.0,0.0,285.6922607421875,294.1499938964844,283.8252258300781,282.074462890625,289.654052734375,287.1033935546875,285.0369873046875,0.0,0.0,0.0,1.0,1.0,1.0,-1.2606141174334449e-12,1.0771772362971888e-11,-9.51115835395866e-12,9.020659219594052e-12,0.0,0.0,0.0,0.0,60.0,-3.722888948232139e-07,-0.0,-0.0,0.0,283.249267578125,284.4348449707031,288.87017822265625,289.7773132324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4012540233499386e-21,1.2006270116749693e-21,1.2006269107007733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185100,298.2455139160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7371826171875,0.0,0.0,-2.5584290003384524e-13,298.2030334472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7356872558594,0.0,0.0,-2.694156746654852e-13,298.7465515136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7410583496094,0.0,0.0,-1.989901434818267e-13,298.0508728027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.73468017578125,0.0,0.0,-2.694149428290188e-13,298.2852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7358093261719,0.0,0.0,-1.2779844456994873e-12,285.6922607421875,294.1499938964844,283.82623291015625,282.07537841796875,289.654052734375,287.1033935546875,285.0369873046875,0.0,0.0,0.0,1.0,1.0,1.0,-4.091120237720292e-12,1.265227592833762e-11,-8.561155256936459e-12,8.09015875125052e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-5.479243441186554e-07,-0.0,-5.066788513209878e-25,0.0,283.249267578125,284.4348449707031,288.87017822265625,289.7773132324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4012540233499386e-21,1.2006270116749693e-21,1.2006269107007733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185160,298.2444152832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7371826171875,0.0,0.0,-2.5584290003384524e-13,298.2009582519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7356872558594,0.0,0.0,-2.694156746654852e-13,298.7450256347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7410583496094,0.0,0.0,-1.989901434818267e-13,298.0497741699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.73468017578125,0.0,0.0,-2.694149428290188e-13,298.28472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7358093261719,0.0,0.0,-1.2779844456994873e-12,285.6922607421875,294.1499938964844,283.8266296386719,282.0757751464844,289.654052734375,287.1033935546875,285.0370178222656,0.0,0.0,0.0,1.0,1.0,1.0,6.003867108334004e-13,-1.942924120201805e-11,1.882885340698248e-11,-1.7001572025221456e-11,0.0,0.0,0.0,0.0,60.0,-4.0289359048983897e-07,-0.0,-5.066788513209878e-25,0.0,283.249267578125,284.4348449707031,288.87017822265625,289.7773132324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4012540233499386e-21,1.2006270116749693e-21,1.2006269107007733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185220,298.2422180175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7371826171875,0.0,0.0,2.5584290003384524e-13,298.19683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7356872558594,0.0,0.0,2.694156746654852e-13,298.741943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7410583496094,0.0,0.0,1.989901434818267e-13,298.0475769042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.73468017578125,0.0,0.0,2.694149428290188e-13,298.2835693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7358093261719,0.0,0.0,1.2779844456994873e-12,285.6922607421875,294.1499938964844,283.82550048828125,282.07470703125,289.654052734375,287.1033935546875,285.0370178222656,0.0,0.0,0.0,1.0,1.0,1.0,6.393917513503048e-13,-1.8289852271591297e-11,1.7650460953921865e-11,-1.9319353408708828e-11,0.0,0.0,0.0,0.0,60.0,-3.7149189324736653e-07,-0.0,-5.066788513209878e-25,0.0,283.249267578125,284.4348449707031,288.87017822265625,289.7773132324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4012540233499386e-21,1.2006270116749693e-21,1.2006269107007733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185280,298.2422180175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7371826171875,0.0,0.0,2.5584290003384524e-13,298.19683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7356872558594,0.0,0.0,2.694156746654852e-13,298.741943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7410583496094,0.0,0.0,1.989901434818267e-13,298.0475769042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.73468017578125,0.0,0.0,2.694149428290188e-13,298.2835693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7358093261719,0.0,0.0,1.2779844456994873e-12,285.6922607421875,294.1499938964844,283.82550048828125,282.07470703125,289.654052734375,287.1033935546875,285.0370178222656,0.0,0.0,0.0,1.0,1.0,1.0,6.393917513503048e-13,-1.8289852271591297e-11,1.7650460953921865e-11,-1.9319353408708828e-11,0.0,0.0,0.0,0.0,60.0,-3.7149189324736653e-07,-0.0,-5.066788513209878e-25,0.0,283.249267578125,284.4348449707031,288.87017822265625,289.7773132324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4012540233499386e-21,1.2006270116749693e-21,1.2006269107007733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185340,298.24005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7371826171875,0.0,0.0,2.5584290003384524e-13,298.1927490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7356872558594,0.0,0.0,2.694156746654852e-13,298.7388610839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7410583496094,0.0,0.0,1.989901434818267e-13,298.0453491210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.73468017578125,0.0,0.0,2.694149428290188e-13,298.28240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7358093261719,0.0,0.0,1.2779844456994873e-12,285.6922607421875,294.1499938964844,283.82159423828125,282.071044921875,289.654052734375,287.1033935546875,285.0370178222656,0.0,0.0,0.0,1.0,1.0,1.0,-1.2411115971749929e-12,1.1341466828185263e-11,-1.0100354580488968e-11,7.861768527850366e-12,0.0,0.0,0.0,0.0,60.0,1.313315124207293e-06,-0.0,-5.066788513209878e-25,0.0,283.249267578125,284.4348449707031,288.87017822265625,289.7773132324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4012540233499386e-21,1.2006270116749693e-21,1.2006269107007733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185400,298.24005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7371826171875,0.0,0.0,2.5584290003384524e-13,298.1927490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7356872558594,0.0,0.0,2.694156746654852e-13,298.7388610839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7410583496094,0.0,0.0,1.989901434818267e-13,298.0453491210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.73468017578125,0.0,0.0,2.694149428290188e-13,298.28240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7358093261719,0.0,0.0,1.2779844456994873e-12,285.6922607421875,294.1499938964844,283.82159423828125,282.071044921875,289.654052734375,287.1033935546875,285.0370178222656,0.0,0.0,0.0,1.0,1.0,1.0,-1.2411115971749929e-12,1.1341466828185263e-11,-1.0100354580488968e-11,7.861768527850366e-12,0.0,0.0,0.0,0.0,60.0,1.313315124207293e-06,-0.0,-5.066788513209878e-25,0.0,283.249267578125,284.4348449707031,288.87017822265625,289.7773132324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4012540233499386e-21,1.2006270116749693e-21,1.2006269107007733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185460,298.23785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7371826171875,0.0,0.0,0.0,298.18865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7356872558594,0.0,0.0,0.0,298.7357788085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7410583496094,0.0,0.0,0.0,298.04315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.73468017578125,0.0,0.0,0.0,298.28125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7358093261719,0.0,0.0,0.0,285.6922607421875,294.1499938964844,283.8146057128906,282.0644836425781,289.654052734375,287.1033935546875,285.0370483398437,0.0,0.0,0.0,1.0,1.0,1.0,-1.2606141174334449e-12,1.0771772362971888e-11,-9.51115835395866e-12,9.020659219594052e-12,0.0,0.0,0.0,0.0,60.0,2.308104512849241e-06,-0.0,-0.0,0.0,283.249267578125,284.4348449707031,288.87017822265625,289.7773132324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4012540233499386e-21,1.2006270116749693e-21,1.2006269107007733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185520,298.23785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7371826171875,0.0,0.0,0.0,298.18865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7356872558594,0.0,0.0,0.0,298.7357788085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7410583496094,0.0,0.0,0.0,298.04315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.73468017578125,0.0,0.0,0.0,298.28125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7358093261719,0.0,0.0,0.0,285.6922607421875,294.1499938964844,283.8146057128906,282.0644836425781,289.654052734375,287.1033935546875,285.0370483398437,0.0,0.0,0.0,1.0,1.0,1.0,-1.2606141174334449e-12,1.0771772362971888e-11,-9.51115835395866e-12,9.020659219594052e-12,0.0,0.0,0.0,0.0,60.0,2.308104512849241e-06,-0.0,-0.0,0.0,283.249267578125,284.4348449707031,288.87017822265625,289.7773132324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4012540233499386e-21,1.2006270116749693e-21,1.2006269107007733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185580,298.2356262207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7371826171875,0.0,0.0,0.0,298.1845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7356872558594,0.0,0.0,0.0,298.732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7410583496094,0.0,0.0,0.0,298.0408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.73468017578125,0.0,0.0,0.0,298.28009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7358093261719,0.0,0.0,0.0,285.6922607421875,294.1499938964844,283.8042297363281,282.05474853515625,289.654052734375,287.1033935546875,285.0370483398437,0.0,0.0,0.0,1.0,1.0,1.0,-1.2606141174334449e-12,1.0771772362971888e-11,-9.51115835395866e-12,9.020659219594052e-12,0.0,0.0,0.0,0.0,60.0,1.5383644722533063e-06,-0.0,-0.0,0.0,283.249267578125,284.4348449707031,288.87017822265625,289.7773132324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4012540233499386e-21,1.2006270116749693e-21,1.2006269107007733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185640,298.2356262207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7371826171875,0.0,0.0,0.0,298.1845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7356872558594,0.0,0.0,0.0,298.732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7410583496094,0.0,0.0,0.0,298.0408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.73468017578125,0.0,0.0,0.0,298.28009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7358093261719,0.0,0.0,0.0,285.6922607421875,294.1499938964844,283.8042297363281,282.05474853515625,289.654052734375,287.1033935546875,285.0370483398437,0.0,0.0,0.0,1.0,1.0,1.0,-1.2606141174334449e-12,1.0771772362971888e-11,-9.51115835395866e-12,9.020659219594052e-12,0.0,0.0,0.0,0.0,60.0,1.5383644722533063e-06,-0.0,-0.0,0.0,283.249267578125,284.4348449707031,288.87017822265625,289.7773132324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4012540233499386e-21,1.2006270116749693e-21,1.2006269107007733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185700,298.2344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7371826171875,0.0,0.0,0.0,298.1825256347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7356872558594,0.0,0.0,0.0,298.7311096191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7410583496094,0.0,0.0,0.0,298.0397644042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.73468017578125,0.0,0.0,0.0,298.27947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7358093261719,0.0,0.0,0.0,285.6922607421875,294.1499938964844,283.7976989746094,282.0486145019531,289.654052734375,287.1033935546875,285.0370483398437,0.0,0.0,0.0,1.0,1.0,1.0,-1.2606141174334449e-12,1.0771772362971888e-11,-9.51115835395866e-12,9.020659219594052e-12,0.0,0.0,0.0,0.0,60.0,9.709250434752903e-07,-0.0,-0.0,0.0,283.249267578125,284.4348449707031,288.87017822265625,289.7773132324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4012540233499386e-21,1.2006270116749693e-21,1.2006269107007733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185760,298.2333679199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7371826171875,0.0,0.0,0.0,298.18048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7356872558594,0.0,0.0,0.0,298.72955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7410583496094,0.0,0.0,0.0,298.03863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.73468017578125,0.0,0.0,0.0,298.2789001464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7358093261719,0.0,0.0,0.0,285.6922607421875,294.1499938964844,283.79022216796875,282.04156494140625,289.654052734375,287.1033935546875,285.0370483398437,0.0,0.0,0.0,1.0,1.0,1.0,1.550389699435384e-12,8.321575199754516e-12,-9.871964357088814e-12,1.1110050379681267e-11,0.0,0.0,0.0,1.4551915228366852e-11,60.0,7.961548931234574e-07,-0.0,-0.0,0.0,283.249267578125,284.4348449707031,288.87017822265625,289.7773132324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4012540233499386e-21,1.2006270116749693e-21,1.2006269107007733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185820,298.2311096191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7371826171875,0.0,0.0,0.0,298.1764221191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7356872558594,0.0,0.0,0.0,298.7264099121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7410583496094,0.0,0.0,0.0,298.0363464355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.73468017578125,0.0,0.0,0.0,298.2777099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7358093261719,0.0,0.0,0.0,285.6922607421875,294.1499938964844,283.772216796875,282.0246887207031,289.654052734375,287.1033935546875,285.0370483398437,0.0,0.0,0.0,1.0,1.0,1.0,-1.2606141174334449e-12,1.0771772362971888e-11,-9.51115835395866e-12,9.020659219594052e-12,0.0,0.0,0.0,0.0,60.0,5.040667474531801e-07,-0.0,-0.0,0.0,283.249267578125,284.4348449707031,288.87017822265625,289.7773132324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4012540233499386e-21,1.2006270116749693e-21,1.2006269107007733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185880,298.2311096191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7371826171875,0.0,0.0,0.0,298.1764221191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7356872558594,0.0,0.0,0.0,298.7264099121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7410583496094,0.0,0.0,0.0,298.0363464355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.73468017578125,0.0,0.0,0.0,298.2777099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7358093261719,0.0,0.0,0.0,285.6922607421875,294.1499938964844,283.772216796875,282.0246887207031,289.654052734375,287.1033935546875,285.0370483398437,0.0,0.0,0.0,1.0,1.0,1.0,-1.2606141174334449e-12,1.0771772362971888e-11,-9.51115835395866e-12,9.020659219594052e-12,0.0,0.0,0.0,0.0,60.0,5.040667474531801e-07,-0.0,-0.0,0.0,283.249267578125,284.4348449707031,288.87017822265625,289.7773132324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4012540233499386e-21,1.2006270116749693e-21,1.2006269107007733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185940,298.22882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7371826171875,0.0,0.0,1.781434111336466e-09,298.1723022460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7356872558594,0.0,0.0,1.875941402218473e-09,298.7232360839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7410583496094,0.0,0.0,1.385568326739417e-09,298.0340270996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.73468017578125,0.0,0.0,1.87593629519256e-09,298.2764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7358093261719,0.0,0.0,8.898605408091953e-09,285.6922607421875,294.1499938964844,283.75,282.0038146972656,289.654052734375,287.1033935546875,285.0370788574219,0.0,0.0,0.0,1.0,1.0,1.0,-1.8979275040464927e-08,2.0668519340460992e-08,-1.689242967728432e-09,-2.2328457305320626e-08,0.0,0.0,0.0,-9.970972314476968e-08,60.0,-1.257454732694896e-05,-0.0,-2.456549733503651e-17,0.0,283.249267578125,284.4348449707031,288.87017822265625,289.7773132324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4012540233499386e-21,1.2006270116749693e-21,1.2006269107007733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186000,298.22882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7371826171875,0.0,0.0,1.781434111336466e-09,298.1723022460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7356872558594,0.0,0.0,1.875941402218473e-09,298.7232360839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7410583496094,0.0,0.0,1.385568326739417e-09,298.0340270996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.73468017578125,0.0,0.0,1.87593629519256e-09,298.2764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7358093261719,0.0,0.0,8.898605408091953e-09,285.6922607421875,294.1499938964844,283.75,282.0038146972656,289.654052734375,287.1033935546875,285.0370788574219,0.0,0.0,0.0,1.0,1.0,1.0,-1.8979275040464927e-08,2.0668519340460992e-08,-1.689242967728432e-09,-2.2328457305320626e-08,0.0,0.0,0.0,-9.970972314476968e-08,60.0,-1.257454732694896e-05,-0.0,-2.456549733503651e-17,0.0,283.249267578125,284.4348449707031,288.87017822265625,289.7773132324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4012540233499386e-21,1.2006270116749693e-21,1.2006269107007733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186060,298.2265319824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7371826171875,0.0,0.0,2.0387609822591912e-08,298.1681823730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7356872558594,0.0,0.0,2.1469196198609097e-08,298.7200622558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7410583496094,0.0,0.0,1.5857125390539295e-08,298.0316772460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.73468017578125,0.0,0.0,2.14691375788334e-08,298.2752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7358093261719,0.0,0.0,1.018400226371341e-07,285.6922607421875,294.1499938964844,283.7240295410156,281.9794311523437,289.654052734375,287.1033935546875,285.0370788574219,0.0,0.0,0.0,1.0,1.0,1.0,-2.1728610022364602e-07,2.365098907830543e-07,-1.9223787006694693e-08,-2.557043785600399e-07,0.0,0.0,0.0,-1.141655957326293e-06,60.0,-0.0001426953385816,-0.0,-3.2175006016828484e-15,0.0,283.249267578125,284.4348449707031,288.87017822265625,289.7773132324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4012540233499386e-21,1.2006270116749693e-21,1.2006269107007733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
