time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12186120,298.2265319824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7371826171875,0.0,0.0,2.0387609822591912e-08,298.1681823730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7356872558594,0.0,0.0,2.1469196198609097e-08,298.7200622558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7410583496094,0.0,0.0,1.5857125390539295e-08,298.0316772460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.73468017578125,0.0,0.0,2.14691375788334e-08,298.2752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7358093261719,0.0,0.0,1.018400226371341e-07,285.6922607421875,294.1499938964844,283.7240295410156,281.9794311523437,289.654052734375,287.1033935546875,285.0370788574219,0.0,0.0,0.0,1.0,1.0,1.0,-2.1728610022364602e-07,2.365098907830543e-07,-1.9223787006694693e-08,-2.557043785600399e-07,0.0,0.0,0.0,-1.141655957326293e-06,60.0,-0.0001426953385816,-0.0,-3.2175006016828484e-15,0.0,283.249267578125,284.4348449707031,288.87017822265625,289.7773132324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4012540233499386e-21,1.2006270116749693e-21,1.2006269107007733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186180,298.2241516113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7371826171875,0.0,0.0,2.5964908445530455e-07,298.1640014648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7356872558594,0.0,0.0,2.734237796175876e-07,298.7168273925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7410583496094,0.0,0.0,2.0195051320115454e-07,298.0292358398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.73468017578125,0.0,0.0,2.734230406531424e-07,298.2740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7358093261719,0.0,0.0,1.2969970839549203e-06,285.6922607421875,294.1499938964844,283.6951599121094,281.9523010253906,289.654052734375,287.1034240722656,285.0370788574219,0.0,0.0,0.0,1.0,1.0,1.0,-2.766579427770921e-06,3.0113499178696657e-06,-2.447705753638729e-07,-3.2561758871452184e-06,0.0,0.0,0.0,-1.4536082744598389e-05,60.0,-0.0020202340092509,-0.0,-5.218667295178725e-13,0.0,283.249267578125,284.4348449707031,288.87017822265625,289.7773132324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4012540233499386e-21,1.2006270116749693e-21,1.2006269107007733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186240,298.2241516113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7371826171875,0.0,0.0,2.5964908445530455e-07,298.1640014648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7356872558594,0.0,0.0,2.734237796175876e-07,298.7168273925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7410583496094,0.0,0.0,2.0195051320115454e-07,298.0292358398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.73468017578125,0.0,0.0,2.734230406531424e-07,298.2740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7358093261719,0.0,0.0,1.2969970839549203e-06,285.6922607421875,294.1499938964844,283.6951599121094,281.9523010253906,289.654052734375,287.1034240722656,285.0370788574219,0.0,0.0,0.0,1.0,1.0,1.0,-2.766579427770921e-06,3.0113499178696657e-06,-2.447705753638729e-07,-3.2561758871452184e-06,0.0,0.0,0.0,-1.4536082744598389e-05,60.0,-0.0020202340092509,-0.0,-5.218667295178725e-13,0.0,283.249267578125,284.4348449707031,288.87017822265625,289.7773132324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4012540233499386e-21,1.2006270116749693e-21,1.2006269107007733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186300,298.2229309082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7371826171875,0.0,0.0,4.0111996213454404e-07,298.1618957519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7356872558594,0.0,0.0,4.2239986441927613e-07,298.7151794433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7410888671875,0.0,0.0,3.119841096577147e-07,298.0279846191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.73468017578125,0.0,0.0,4.223987275508989e-07,298.2734069824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7358093261719,0.0,0.0,2.003671397687868e-06,285.6922912597656,294.1499938964844,283.6797180175781,281.93780517578125,289.6540222167969,287.1034545898437,285.0370788574219,0.0,0.0,0.0,1.0,1.0,1.0,-4.274071670806734e-06,4.652204097510548e-06,-3.78132398282105e-07,-5.0303892749070656e-06,0.0,0.0,0.0,-2.245670475531369e-05,60.0,-0.0037761863786727,-0.0,-1.2454737761957713e-12,0.0,283.249267578125,284.4348449707031,288.87017822265625,289.7773132324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4012540233499386e-21,1.2006270116749693e-21,1.2006269107007733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186360,298.2217102050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7372131347656,0.0,0.0,6.990098881942686e-07,298.15972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7357177734375,0.0,0.0,7.360932272604259e-07,298.7135314941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7410888671875,0.0,0.0,5.436776859824022e-07,298.0267028808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7347106933594,0.0,0.0,7.360911808973469e-07,298.27276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.73583984375,0.0,0.0,3.4916886306746164e-06,285.6923217773437,294.1499938964844,283.6636047363281,281.92266845703125,289.6539611816406,287.1034851074219,285.0370788574219,0.0,0.0,0.0,1.0,1.0,1.0,-7.448076758009847e-06,8.107082976493984e-06,-6.590063321709749e-07,-8.766055543674156e-06,0.0,0.0,0.0,-3.9133476093411446e-05,60.0,-0.006432136055082,-0.0,-3.782270937419119e-12,0.0,283.249267578125,284.4348449707031,288.87017822265625,289.7773132324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4012540233499386e-21,1.2006270116749693e-21,1.2006269107007733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186420,298.2191467285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.73736572265625,0.0,0.0,1.9038019445360987e-06,298.15533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.73583984375,0.0,0.0,2.0048009901074693e-06,298.7101135253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7412414550781,0.0,0.0,1.4807438901698331e-06,298.0239562988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7348327636719,0.0,0.0,2.004795533139258e-06,298.2714233398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7359619140625,0.0,0.0,9.509856681688689e-06,285.6925354003906,294.1499938964844,283.6295471191406,281.89068603515625,289.6536865234375,287.1037292480469,285.0370788574219,0.0,0.0,0.0,1.0,1.0,1.0,-2.0285255232010968e-05,2.208007754234132e-05,-1.7948210597751313e-06,-2.387493077549152e-05,0.0,0.0,0.0,-0.0001065822289092,60.0,-0.0165651887655258,-0.0,-2.8056246562102597e-11,0.0,283.249267578125,284.4348449707031,288.87017822265625,289.7773132324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4012540233499386e-21,1.2006270116749693e-21,1.2006269107007733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186480,298.2191467285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.73736572265625,0.0,0.0,1.9038019445360987e-06,298.15533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.73583984375,0.0,0.0,2.0048009901074693e-06,298.7101135253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7412414550781,0.0,0.0,1.4807438901698331e-06,298.0239562988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7348327636719,0.0,0.0,2.004795533139258e-06,298.2714233398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7359619140625,0.0,0.0,9.509856681688689e-06,285.6925354003906,294.1499938964844,283.6295471191406,281.89068603515625,289.6536865234375,287.1037292480469,285.0370788574219,0.0,0.0,0.0,1.0,1.0,1.0,-2.0285255232010968e-05,2.208007754234132e-05,-1.7948210597751313e-06,-2.387493077549152e-05,0.0,0.0,0.0,-0.0001065822289092,60.0,-0.0165651887655258,-0.0,-2.8056246562102597e-11,0.0,283.249267578125,284.4348449707031,288.87017822265625,289.7773132324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4012540233499386e-21,1.2006270116749693e-21,1.2006269107007733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186540,298.216552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.737548828125,0.0,0.0,3.4679073905863333e-06,298.1508483886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.73602294921875,0.0,0.0,3.6518840715871193e-06,298.7066955566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7414245605469,0.0,0.0,2.6972777504852274e-06,298.0211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7350158691406,0.0,0.0,3.6518740671454e-06,298.27008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.73614501953125,0.0,0.0,1.7322863641311415e-05,285.6928405761719,294.1499938964844,283.5932006835937,281.8565673828125,289.6533508300781,287.1040344238281,285.0370788574219,0.0,0.0,0.0,1.0,1.0,1.0,-3.695102350320667e-05,4.0220420487457886e-05,-3.2693983484932687e-06,-4.3489850213518366e-05,0.0,0.0,0.0,-0.0001941470400197,60.0,-0.0300219357013702,-0.0,-9.309385207156848e-11,0.0,283.249267578125,284.4348449707031,288.87017822265625,289.7773132324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4012540233499386e-21,1.2006270116749693e-21,1.2006269107007733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186600,298.216552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.737548828125,0.0,0.0,3.4679073905863333e-06,298.1508483886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.73602294921875,0.0,0.0,3.6518840715871193e-06,298.7066955566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7414245605469,0.0,0.0,2.6972777504852274e-06,298.0211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7350158691406,0.0,0.0,3.6518740671454e-06,298.27008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.73614501953125,0.0,0.0,1.7322863641311415e-05,285.6928405761719,294.1499938964844,283.5932006835937,281.8565673828125,289.6533508300781,287.1040344238281,285.0370788574219,0.0,0.0,0.0,1.0,1.0,1.0,-3.695102350320667e-05,4.0220420487457886e-05,-3.2693983484932687e-06,-4.3489850213518366e-05,0.0,0.0,0.0,-0.0001941470400197,60.0,-0.0300219357013702,-0.0,-9.309385207156848e-11,0.0,283.249267578125,284.4348449707031,288.87017822265625,289.7773132324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4012540233499386e-21,1.2006270116749693e-21,1.2006269107007733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186660,298.213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.738037109375,0.0,0.0,5.745398084400222e-06,298.1465148925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7365417480469,0.0,0.0,6.050198408047436e-06,298.7031555175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7419738769531,0.0,0.0,4.468670340429526e-06,298.01806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.73553466796875,0.0,0.0,6.050182037142804e-06,298.2686462402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7366638183594,0.0,0.0,2.869936724891886e-05,285.693603515625,294.1499938964844,283.5548095703125,281.82049560546875,289.6522521972656,287.104736328125,285.037109375,0.0,0.0,0.0,1.0,1.0,1.0,-6.121797923697159e-05,6.663453677901998e-05,-5.416559361037798e-06,-7.205104338936508e-05,0.0,0.0,0.0,-0.000321649829857,60.0,-0.0514780767261981,-0.0,-2.5552079896407065e-10,0.0,283.249267578125,284.4348449707031,288.87017822265625,289.7773132324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4012540233499386e-21,1.2006270116749693e-21,1.2006269107007733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186720,298.213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.738037109375,0.0,0.0,5.745398084400222e-06,298.1465148925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7365417480469,0.0,0.0,6.050198408047436e-06,298.7031555175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7419738769531,0.0,0.0,4.468670340429526e-06,298.01806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.73553466796875,0.0,0.0,6.050182037142804e-06,298.2686462402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7366638183594,0.0,0.0,2.869936724891886e-05,285.693603515625,294.1499938964844,283.5548095703125,281.82049560546875,289.6522521972656,287.104736328125,285.037109375,0.0,0.0,0.0,1.0,1.0,1.0,-6.121797923697159e-05,6.663453677901998e-05,-5.416559361037798e-06,-7.205104338936508e-05,0.0,0.0,0.0,-0.000321649829857,60.0,-0.0514780767261981,-0.0,-2.5552079896407065e-10,0.0,283.249267578125,284.4348449707031,288.87017822265625,289.7773132324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4012540233499386e-21,1.2006270116749693e-21,1.2006269107007733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186780,298.2091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7388916015625,0.0,0.0,8.690317372384015e-06,298.14227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.73736572265625,0.0,0.0,9.15134933165973e-06,298.69952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.74285888671875,0.0,0.0,6.759177267667837e-06,298.0149230957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7363586425781,0.0,0.0,9.151324775302784e-06,298.2671813964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7375183105469,0.0,0.0,4.3409807403804734e-05,285.6948547363281,294.1499938964844,283.5145263671875,281.7826538085937,289.6503601074219,287.1057434082031,285.037109375,0.0,0.0,0.0,1.0,1.0,1.0,-9.259657963411884e-05,0.0001007894607027,-8.192876521206927e-06,-0.0001089823635993,0.0,0.0,0.0,-0.0004865184309892,60.0,-0.0802989825606346,-0.0,-5.84597981134749e-10,0.0,283.249267578125,284.4348449707031,288.87017822265625,289.7773132324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4012540233499386e-21,1.2006270116749693e-21,1.2006269107007733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186840,298.2091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7388916015625,0.0,0.0,8.690317372384015e-06,298.14227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.73736572265625,0.0,0.0,9.15134933165973e-06,298.69952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.74285888671875,0.0,0.0,6.759177267667837e-06,298.0149230957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7363586425781,0.0,0.0,9.151324775302784e-06,298.2671813964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7375183105469,0.0,0.0,4.3409807403804734e-05,285.6948547363281,294.1499938964844,283.5145263671875,281.7826538085937,289.6503601074219,287.1057434082031,285.037109375,0.0,0.0,0.0,1.0,1.0,1.0,-9.259657963411884e-05,0.0001007894607027,-8.192876521206927e-06,-0.0001089823635993,0.0,0.0,0.0,-0.0004865184309892,60.0,-0.0802989825606346,-0.0,-5.84597981134749e-10,0.0,283.249267578125,284.4348449707031,288.87017822265625,289.7773132324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4012540233499386e-21,1.2006270116749693e-21,1.2006269107007733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186900,298.2066955566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.73974609375,0.0,0.0,1.1490993529150728e-05,298.1401672363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7382507324219,0.0,0.0,1.2100605090381578e-05,298.6976928710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7437438964844,0.0,0.0,8.93749347596895e-06,298.0133361816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7372131347656,0.0,0.0,1.2100571439077612e-05,298.26641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7383728027344,0.0,0.0,5.739972039009445e-05,285.696044921875,294.1499938964844,283.4937438964844,281.7631530761719,289.6481628417969,287.1061706542969,285.037109375,0.0,0.0,0.0,1.0,1.0,1.0,-0.0001224379229824,0.0001332712126895,-1.0833276974153703e-05,-0.0001441045169485,0.0,0.0,0.0,-0.000643310137093,60.0,-0.1053277254104614,-0.0,-1.0221182789038608e-09,0.0,283.249267578125,284.4348449707031,288.87017822265625,289.7773132324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4012540233499386e-21,1.2006270116749693e-21,1.2006269107007733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186960,298.2040405273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7410888671875,0.0,0.0,1.542845529911574e-05,298.1380310058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7395935058594,0.0,0.0,1.6246953236986883e-05,298.69580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7451477050781,0.0,0.0,1.199998314405093e-05,298.0118103027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.738525390625,0.0,0.0,1.6246909581241198e-05,298.265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.73974609375,0.0,0.0,7.70680999266915e-05,285.6977844238281,294.1499938964844,283.4725952148437,281.7432861328125,289.6443176269531,287.1060485839844,285.037109375,0.0,0.0,0.0,1.0,1.0,1.0,-0.0001643920113565,0.0001789374073268,-1.4545385056408122e-05,-0.0001934828032972,0.0,0.0,0.0,-0.0008637442952021,60.0,-0.1412368416786193,-0.0,-1.842599406387535e-09,0.0,283.249267578125,284.4348449707031,288.87017822265625,289.7773132324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4012540233499386e-21,1.2006270116749693e-21,1.2006269107007733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187020,298.1979675292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.74560546875,0.0,0.0,2.8306189051363617e-05,298.1336975097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7440490722656,0.0,0.0,2.980786666739732e-05,298.6919860839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7498474121094,0.0,0.0,2.201605821028352e-05,298.0088806152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.74298095703125,0.0,0.0,2.980778481287416e-05,298.2640075683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7442932128906,0.0,0.0,0.0001413948484696,285.7023620605469,294.1499938964844,283.42919921875,281.7025451660156,289.6275939941406,287.0986633300781,285.0370788574219,0.0,0.0,0.0,1.0,1.0,1.0,-0.0003016051778104,0.0003282913530711,-2.6686164346756414e-05,-0.0003549775283318,0.0,0.0,0.0,-0.0015846873866394,60.0,-0.2572197616100311,-0.0,-6.202242719410833e-09,0.0,283.249267578125,284.4348449707031,288.87017822265625,289.7773132324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4012540233499386e-21,1.2006270116749693e-21,1.2006269107007733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187080,298.1979675292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.74560546875,0.0,0.0,2.8306189051363617e-05,298.1336975097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7440490722656,0.0,0.0,2.980786666739732e-05,298.6919860839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7498474121094,0.0,0.0,2.201605821028352e-05,298.0088806152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.74298095703125,0.0,0.0,2.980778481287416e-05,298.2640075683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7442932128906,0.0,0.0,0.0001413948484696,285.7023620605469,294.1499938964844,283.42919921875,281.7025451660156,289.6275939941406,287.0986633300781,285.0370788574219,0.0,0.0,0.0,1.0,1.0,1.0,-0.0003016051778104,0.0003282913530711,-2.6686164346756414e-05,-0.0003549775283318,0.0,0.0,0.0,-0.0015846873866394,60.0,-0.2572197616100311,-0.0,-6.202242719410833e-09,0.0,283.249267578125,284.4348449707031,288.87017822265625,289.7773132324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4012540233499386e-21,1.2006270116749693e-21,1.2006269107007733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187140,298.1908874511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7515563964844,0.0,0.0,4.219852417008951e-05,298.129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7499694824219,0.0,0.0,4.443720899871551e-05,298.6880187988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7560729980469,0.0,0.0,3.282127363490872e-05,298.0059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7488098144531,0.0,0.0,4.443708894541487e-05,298.26226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7502746582031,0.0,0.0,0.0002107897453242,285.7050170898437,294.1499938964844,283.38458251953125,281.6606140136719,289.5904541015625,287.0699768066406,285.0370788574219,0.0,0.0,0.0,1.0,1.0,1.0,-0.000532136822585,0.0005613302346318,-2.919340477092192e-05,-0.0005905237048864,0.0,0.0,0.0,-0.0027895618695765,60.0,-0.4508533477783203,-0.0,-1.3784164920593868e-08,0.0,283.249267578125,284.4348449707031,288.87017822265625,289.7773132324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4012540233499386e-21,1.2006270116749693e-21,1.2006269107007733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187200,298.1908874511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7515563964844,0.0,0.0,4.219852417008951e-05,298.129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7499694824219,0.0,0.0,4.443720899871551e-05,298.6880187988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7560729980469,0.0,0.0,3.282127363490872e-05,298.0059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7488098144531,0.0,0.0,4.443708894541487e-05,298.26226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7502746582031,0.0,0.0,0.0002107897453242,285.7050170898437,294.1499938964844,283.38458251953125,281.6606140136719,289.5904541015625,287.0699768066406,285.0370788574219,0.0,0.0,0.0,1.0,1.0,1.0,-0.000532136822585,0.0005613302346318,-2.919340477092192e-05,-0.0005905237048864,0.0,0.0,0.0,-0.0027895618695765,60.0,-0.4508533477783203,-0.0,-1.3784164920593868e-08,0.0,283.249267578125,284.4348449707031,288.87017822265625,289.7773132324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4012540233499386e-21,1.2006270116749693e-21,1.2006269107007733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187260,298.1828308105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7521057128906,0.0,0.0,3.955204374506138e-05,298.1242370605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7505187988281,0.0,0.0,4.165032441960648e-05,298.6839904785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7566833496094,0.0,0.0,3.0762887035962194e-05,298.0028686523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7493896484375,0.0,0.0,4.165021164226346e-05,298.26043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7508544921875,0.0,0.0,0.000197570057935,285.7065734863281,294.1499938964844,283.3388977050781,281.6177062988281,289.5237121582031,287.0178527832031,285.0370483398437,0.0,0.0,0.0,1.0,1.0,1.0,-0.0007938219932839,0.0007833131821826,1.05088083728333e-05,-0.0007728044874966,0.0,0.0,0.0,-0.0041420846246182,60.0,-0.5489020347595215,-0.0,-1.2109426350548348e-08,0.0,283.249267578125,284.4348449707031,288.87017822265625,289.7773132324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4012540233499386e-21,1.2006270116749693e-21,1.2006269107007733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187320,298.1828308105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7521057128906,0.0,0.0,3.955204374506138e-05,298.1242370605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7505187988281,0.0,0.0,4.165032441960648e-05,298.6839904785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7566833496094,0.0,0.0,3.0762887035962194e-05,298.0028686523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7493896484375,0.0,0.0,4.165021164226346e-05,298.26043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7508544921875,0.0,0.0,0.000197570057935,285.7065734863281,294.1499938964844,283.3388977050781,281.6177062988281,289.5237121582031,287.0178527832031,285.0370483398437,0.0,0.0,0.0,1.0,1.0,1.0,-0.0007938219932839,0.0007833131821826,1.05088083728333e-05,-0.0007728044874966,0.0,0.0,0.0,-0.0041420846246182,60.0,-0.5489020347595215,-0.0,-1.2109426350548348e-08,0.0,283.249267578125,284.4348449707031,288.87017822265625,289.7773132324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4012540233499386e-21,1.2006270116749693e-21,1.2006269107007733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187380,298.1745910644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7500305175781,0.0,0.0,9.009776113089174e-05,298.1190795898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7484436035156,0.0,0.0,9.487754869041964e-05,298.6798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.75457763671875,0.0,0.0,7.007645763223991e-05,297.99957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7472839355469,0.0,0.0,9.487730130786076e-05,298.2584533691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7487487792969,0.0,0.0,0.0004500556678976,285.7039794921875,294.1499938964844,283.2923889160156,281.57403564453125,289.47174072265625,286.9589233398437,285.0369567871094,0.0,0.0,0.0,1.0,1.0,1.0,-0.0006088702357374,0.0007281865109689,-0.0001193162752315,-0.0008475026115775,0.0,0.0,0.0,-0.003224462037906,60.0,-0.5916044116020203,-0.0,-6.283672604467938e-08,0.0,283.249267578125,284.4348449707031,288.87017822265625,289.7773132324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4012540233499386e-21,1.2006270116749693e-21,1.2006269107007733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187440,298.1745910644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7500305175781,0.0,0.0,9.009776113089174e-05,298.1190795898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7484436035156,0.0,0.0,9.487754869041964e-05,298.6798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.75457763671875,0.0,0.0,7.007645763223991e-05,297.99957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7472839355469,0.0,0.0,9.487730130786076e-05,298.2584533691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7487487792969,0.0,0.0,0.0004500556678976,285.7039794921875,294.1499938964844,283.2923889160156,281.57403564453125,289.47174072265625,286.9589233398437,285.0369567871094,0.0,0.0,0.0,1.0,1.0,1.0,-0.0006088702357374,0.0007281865109689,-0.0001193162752315,-0.0008475026115775,0.0,0.0,0.0,-0.003224462037906,60.0,-0.5916044116020203,-0.0,-6.283672604467938e-08,0.0,283.249267578125,284.4348449707031,288.87017822265625,289.7773132324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4012540233499386e-21,1.2006270116749693e-21,1.2006269107007733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187500,298.1708068847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.75445556640625,0.0,0.0,4.090289803571068e-05,298.11572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7528686523437,0.0,0.0,4.307284689275548e-05,298.6776428222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7593078613281,0.0,0.0,3.1813557143323123e-05,297.9978332519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.75164794921875,0.0,0.0,4.307273047743365e-05,298.25738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7532653808594,0.0,0.0,0.000204317853786,285.7107849121094,294.1499938964844,283.2688903808594,281.5519714355469,289.4258117675781,286.9325561523437,285.0370178222656,0.0,0.0,0.0,1.0,1.0,1.0,-0.0008502338896505,0.0008356056641787,1.4628273675043602e-05,-0.0008209773222915,0.0,0.0,0.0,-0.00443523703143,60.0,-0.8158799409866333,-0.0,-1.2950709837866723e-08,0.0,283.249267578125,284.4348449707031,288.87017822265625,289.7773132324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4012540233499386e-21,1.2006270116749693e-21,1.2006269107007733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187560,298.16729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7540588378906,0.0,0.0,9.010156645672396e-05,298.1115417480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.75244140625,0.0,0.0,9.488155774306506e-05,298.67547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7589111328125,0.0,0.0,7.007941167103127e-05,297.9960632324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7512512207031,0.0,0.0,9.488130308454856e-05,298.2562866210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7528686523437,0.0,0.0,0.0004500746726989,285.7100524902344,294.1499938964844,283.2452697753906,281.52978515625,289.402587890625,286.9010009765625,285.03692626953125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0006811380153521,0.0007952377200126,-0.0001140997337643,-0.0009093373082578,0.0,0.0,0.0,-0.0035992811899632,60.0,-0.7174760103225708,-0.0,-6.284199116635136e-08,0.0,283.249267578125,284.4348449707031,288.87017822265625,289.7773132324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4012540233499386e-21,1.2006270116749693e-21,1.2006269107007733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187620,298.1620788574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.745361328125,0.0,0.0,9.020874131238088e-05,298.10076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7437744140625,0.0,0.0,9.499441512161866e-05,298.6709899902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7500305175781,0.0,0.0,7.016276504145935e-05,297.99224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7426147460937,0.0,0.0,9.499416773905978e-05,298.2538757324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7441711425781,0.0,0.0,0.000450610066764,285.6982727050781,294.1499938964844,283.19775390625,281.4851379394531,289.29644775390625,286.8236999511719,285.0368957519531,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010339349973946,0.0012179274344816,-0.0001839924661908,-0.0014019194059073,0.0,0.0,0.0,-0.005445544142276,60.0,-1.1502749919891355,-0.0,-6.299154620137415e-08,0.0,283.249267578125,284.4348449707031,288.87017822265625,289.7773132324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4012540233499386e-21,1.2006270116749693e-21,1.2006269107007733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187680,298.1620788574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.745361328125,0.0,0.0,9.020874131238088e-05,298.10076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7437744140625,0.0,0.0,9.499441512161866e-05,298.6709899902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7500305175781,0.0,0.0,7.016276504145935e-05,297.99224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7426147460937,0.0,0.0,9.499416773905978e-05,298.2538757324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7441711425781,0.0,0.0,0.000450610066764,285.6982727050781,294.1499938964844,283.19775390625,281.4851379394531,289.29644775390625,286.8236999511719,285.0368957519531,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010339349973946,0.0012179274344816,-0.0001839924661908,-0.0014019194059073,0.0,0.0,0.0,-0.005445544142276,60.0,-1.1502749919891355,-0.0,-6.299154620137415e-08,0.0,283.249267578125,284.4348449707031,288.87017822265625,289.7773132324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4012540233499386e-21,1.2006270116749693e-21,1.2006269107007733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187740,298.1592102050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7397155761719,0.0,0.0,9.059451258508489e-05,298.0860900878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7381591796875,0.0,0.0,9.540064638713376e-05,298.6663818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.74432373046875,0.0,0.0,7.046281098155305e-05,297.9882507324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.73699951171875,0.0,0.0,9.540039900457488e-05,298.2512512207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.738525390625,0.0,0.0,0.0004525370604824,285.6910400390625,294.1499938964844,283.1499938964844,281.4403076171875,289.1935729980469,286.6727294921875,285.03680419921875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009653036831878,0.0015727488789707,-0.0006074451375752,-0.0021801909897476,0.0,0.0,0.0,-0.0051617613062262,60.0,-1.2195829153060913,-0.0,-6.353140236114997e-08,0.0,283.249267578125,284.4348449707031,288.87017822265625,289.7773132324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4012540233499386e-21,1.2006270116749693e-21,1.2006269107007733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187800,298.1592102050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7397155761719,0.0,0.0,9.059451258508489e-05,298.0860900878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7381591796875,0.0,0.0,9.540064638713376e-05,298.6663818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.74432373046875,0.0,0.0,7.046281098155305e-05,297.9882507324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.73699951171875,0.0,0.0,9.540039900457488e-05,298.2512512207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.738525390625,0.0,0.0,0.0004525370604824,285.6910400390625,294.1499938964844,283.1499938964844,281.4403076171875,289.1935729980469,286.6727294921875,285.03680419921875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009653036831878,0.0015727488789707,-0.0006074451375752,-0.0021801909897476,0.0,0.0,0.0,-0.0051617613062262,60.0,-1.2195829153060913,-0.0,-6.353140236114997e-08,0.0,283.249267578125,284.4348449707031,288.87017822265625,289.7773132324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4012540233499386e-21,1.2006270116749693e-21,1.2006269107007733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187860,298.1546936035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7341003417969,0.0,0.0,9.095208224607632e-05,298.069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7325744628906,0.0,0.0,9.577718446962535e-05,298.6615905761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7386474609375,0.0,0.0,7.074091263348237e-05,297.98419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7314147949219,0.0,0.0,9.577694436302409e-05,298.2482604980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.73291015625,0.0,0.0,0.0004543232207652,285.6838684082031,294.1499938964844,283.1022644042969,281.3954467773437,289.0896911621094,286.458251953125,285.03668212890625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009691140148788,0.0019603981636464,-0.0009912841487675,-0.0029516739305108,0.0,0.0,0.0,-0.0052477763965725,60.0,-1.2630879878997805,-0.0,-6.403385555131538e-08,0.0,283.249267578125,284.4348449707031,288.87017822265625,289.7773132324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4012540233499386e-21,1.2006270116749693e-21,1.2006269107007733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187920,298.1546936035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7341003417969,0.0,0.0,9.095208224607632e-05,298.069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7325744628906,0.0,0.0,9.577718446962535e-05,298.6615905761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7386474609375,0.0,0.0,7.074091263348237e-05,297.98419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7314147949219,0.0,0.0,9.577694436302409e-05,298.2482604980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.73291015625,0.0,0.0,0.0004543232207652,285.6838684082031,294.1499938964844,283.1022644042969,281.3954467773437,289.0896911621094,286.458251953125,285.03668212890625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009691140148788,0.0019603981636464,-0.0009912841487675,-0.0029516739305108,0.0,0.0,0.0,-0.0052477763965725,60.0,-1.2630879878997805,-0.0,-6.403385555131538e-08,0.0,283.249267578125,284.4348449707031,288.87017822265625,289.7773132324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4012540233499386e-21,1.2006270116749693e-21,1.2006269107007733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187980,298.149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7284851074219,0.0,0.0,9.10191229195334e-05,298.0551147460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7269592285156,0.0,0.0,9.584777581039816e-05,298.6566467285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.73297119140625,0.0,0.0,7.07930521457456e-05,297.9799194335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.725830078125,0.0,0.0,9.58475357037969e-05,298.2450256347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7273254394531,0.0,0.0,0.0004546581185422,285.6767272949219,294.1499938964844,283.0547180175781,281.3507995605469,288.9866638183594,286.2244873046875,285.0365295410156,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009698283392935,0.002033045515418,-0.0010632171761244,-0.0030962526798248,0.0,0.0,0.0,-0.0052638975903391,60.0,-1.2987109422683716,-0.0,-6.412823694290637e-08,0.0,283.249267578125,284.4348449707031,288.87017822265625,289.7773132324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4012540233499386e-21,1.2006270116749693e-21,1.2006269107007733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188040,298.149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7284851074219,0.0,0.0,9.10191229195334e-05,298.0551147460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7269592285156,0.0,0.0,9.584777581039816e-05,298.6566467285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.73297119140625,0.0,0.0,7.07930521457456e-05,297.9799194335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.725830078125,0.0,0.0,9.58475357037969e-05,298.2450256347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7273254394531,0.0,0.0,0.0004546581185422,285.6767272949219,294.1499938964844,283.0547180175781,281.3507995605469,288.9866638183594,286.2244873046875,285.0365295410156,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009698283392935,0.002033045515418,-0.0010632171761244,-0.0030962526798248,0.0,0.0,0.0,-0.0052638975903391,60.0,-1.2987109422683716,-0.0,-6.412823694290637e-08,0.0,283.249267578125,284.4348449707031,288.87017822265625,289.7773132324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4012540233499386e-21,1.2006270116749693e-21,1.2006269107007733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188100,298.14703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7256774902344,0.0,0.0,9.099500312004238e-05,298.0495300292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.72418212890625,0.0,0.0,9.582237544236703e-05,298.6527709960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.73016357421875,0.0,0.0,7.077428745105863e-05,297.9776916503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7230529785156,0.0,0.0,9.582213533576578e-05,298.24334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7245483398437,0.0,0.0,0.0004545376286841,285.6732177734375,294.1499938964844,283.0310974121094,281.32861328125,288.9355163574219,286.113037109375,285.03643798828125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009695713524706,0.0020068758167326,-0.0010373045224696,-0.0030441707931458,0.0,0.0,0.0,-0.005258091725409,60.0,-1.3150123357772827,-0.0,-6.409423036757289e-08,0.0,283.249267578125,284.4348449707031,288.87017822265625,289.7773132324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4012540233499386e-21,1.2006270116749693e-21,1.2006269107007733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188160,298.1443786621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.722900390625,0.0,0.0,9.090897219721228e-05,298.04498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7214050292969,0.0,0.0,9.573177521815524e-05,298.6475524902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.72735595703125,0.0,0.0,7.070737046888098e-05,297.97540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7203063964844,0.0,0.0,9.573153511155395e-05,298.2416687011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7217712402344,0.0,0.0,0.0004541078815236,285.669677734375,294.1499938964844,283.0075988769531,281.3065490722656,288.88458251953125,286.0087890625,285.0363464355469,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009686546400189,0.0019135797629132,-0.0009449251228943,-0.0028584972023963,0.0,0.0,0.0,-0.0052373921498656,60.0,-1.330547332763672,-0.0,-6.397306862027109e-08,0.0,283.249267578125,284.4348449707031,288.87017822265625,289.7773132324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4012540233499386e-21,1.2006270116749693e-21,1.2006269107007733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188220,298.1382141113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.71734619140625,0.0,0.0,9.089762170333417e-05,298.0404052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.71588134765625,0.0,0.0,9.571982809575276e-05,298.6326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.72174072265625,0.0,0.0,7.069854473229498e-05,297.970458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7147827148437,0.0,0.0,9.571959526510908e-05,298.2382202148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7162170410156,0.0,0.0,0.0004540512163657,285.6626892089844,294.1499938964844,282.9610900878906,281.2628479003906,288.78350830078125,285.818359375,285.0361328125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009685329277999,0.0019012439297512,-0.0009327110601589,-0.0028339475393295,0.0,0.0,0.0,-0.0052346526645123,60.0,-1.3606642484664917,-0.0,-6.395705298700706e-08,0.0,283.249267578125,284.4348449707031,288.87017822265625,289.7773132324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4012540233499386e-21,1.2006270116749693e-21,1.2006269107007733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188280,298.1382141113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.71734619140625,0.0,0.0,9.089762170333417e-05,298.0404052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.71588134765625,0.0,0.0,9.571982809575276e-05,298.6326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.72174072265625,0.0,0.0,7.069854473229498e-05,297.970458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7147827148437,0.0,0.0,9.571959526510908e-05,298.2382202148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7162170410156,0.0,0.0,0.0004540512163657,285.6626892089844,294.1499938964844,282.9610900878906,281.2628479003906,288.78350830078125,285.818359375,285.0361328125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009685329277999,0.0019012439297512,-0.0009327110601589,-0.0028339475393295,0.0,0.0,0.0,-0.0052346526645123,60.0,-1.3606642484664917,-0.0,-6.395705298700706e-08,0.0,283.249267578125,284.4348449707031,288.87017822265625,289.7773132324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4012540233499386e-21,1.2006270116749693e-21,1.2006269107007733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188340,298.1296081542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7118225097656,0.0,0.0,9.141594637185337e-05,298.0409545898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7103576660156,0.0,0.0,9.626564860809594e-05,298.6151428222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7161560058594,0.0,0.0,7.110168371582404e-05,297.96490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7092590332031,0.0,0.0,9.626540850149468e-05,298.2347717285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.710693359375,0.0,0.0,0.0004566403804346,285.6557312011719,294.1499938964844,282.9154357910156,281.219970703125,288.6830139160156,285.5835876464844,285.035888671875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009740548557601,0.0024631761480122,-0.0014891213504597,-0.0039522759616374,0.0,0.0,0.0,-0.0053593320772051,60.0,-1.3955130577087402,-0.0,-6.468849278462585e-08,0.0,283.249267578125,284.4348449707031,288.87017822265625,289.7773132324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4012540233499386e-21,1.2006270116749693e-21,1.2006269107007733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
