time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12188400,298.1296081542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7118225097656,0.0,0.0,9.141594637185337e-05,298.0409545898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7103576660156,0.0,0.0,9.626564860809594e-05,298.6151428222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7161560058594,0.0,0.0,7.110168371582404e-05,297.96490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7092590332031,0.0,0.0,9.626540850149468e-05,298.2347717285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.710693359375,0.0,0.0,0.0004566403804346,285.6557312011719,294.1499938964844,282.9154357910156,281.219970703125,288.6830139160156,285.5835876464844,285.035888671875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009740548557601,0.0024631761480122,-0.0014891213504597,-0.0039522759616374,0.0,0.0,0.0,-0.0053593320772051,60.0,-1.3955130577087402,-0.0,-6.468849278462585e-08,0.0,283.249267578125,284.4348449707031,288.87017822265625,289.7773132324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4012540233499386e-21,1.2006270116749693e-21,1.2006269107007733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188460,298.1184997558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7062683105469,0.0,0.0,9.214302554028107e-05,298.0438842773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.704833984375,0.0,0.0,9.703129762783648e-05,298.5975952148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7105407714844,0.0,0.0,7.16671856935136e-05,297.9588317871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7037353515625,0.0,0.0,9.70310647971928e-05,298.2313537597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7051696777344,0.0,0.0,0.000460272305645,285.6488037109375,294.1499938964844,282.87078857421875,281.17803955078125,288.58270263671875,285.2757568359375,285.0355834960937,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009818016551434,0.0032514242921024,-0.0022696226369589,-0.0055209868587553,0.0,0.0,0.0,-0.0055342311970889,60.0,-1.4348136186599731,-0.0,-6.57215437627201e-08,0.0,283.249267578125,284.4348449707031,288.87017822265625,289.7773132324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4012540233499386e-21,1.2006270116749693e-21,1.2006269107007733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188520,298.1184997558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7062683105469,0.0,0.0,9.214302554028107e-05,298.0438842773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.704833984375,0.0,0.0,9.703129762783648e-05,298.5975952148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7105407714844,0.0,0.0,7.16671856935136e-05,297.9588317871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7037353515625,0.0,0.0,9.70310647971928e-05,298.2313537597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7051696777344,0.0,0.0,0.000460272305645,285.6488037109375,294.1499938964844,282.87078857421875,281.17803955078125,288.58270263671875,285.2757568359375,285.0355834960937,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009818016551434,0.0032514242921024,-0.0022696226369589,-0.0055209868587553,0.0,0.0,0.0,-0.0055342311970889,60.0,-1.4348136186599731,-0.0,-6.57215437627201e-08,0.0,283.249267578125,284.4348449707031,288.87017822265625,289.7773132324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4012540233499386e-21,1.2006270116749693e-21,1.2006269107007733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188580,298.10626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7007141113281,0.0,0.0,9.266558481613174e-05,298.0428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.69927978515625,0.0,0.0,9.758157102623954e-05,298.5816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7049255371094,0.0,0.0,7.207361340988427e-05,297.9522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6982116699219,0.0,0.0,9.758133819559588e-05,298.227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6996154785156,0.0,0.0,0.000462882569991,285.6418762207031,294.1499938964844,282.8274230957031,281.13726806640625,288.4826965332031,284.9259033203125,285.0352478027344,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009873696835711,0.0038179103285074,-0.0028305405285209,-0.0066483444534242,0.0,0.0,0.0,-0.0056599294766783,60.0,-1.4740134477615356,-0.0,-6.646903472073974e-08,0.0,283.249267578125,284.4348449707031,288.87017822265625,289.7773132324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4012540233499386e-21,1.2006270116749693e-21,1.2006269107007733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188640,298.10626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7007141113281,0.0,0.0,9.266558481613174e-05,298.0428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.69927978515625,0.0,0.0,9.758157102623954e-05,298.5816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7049255371094,0.0,0.0,7.207361340988427e-05,297.9522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6982116699219,0.0,0.0,9.758133819559588e-05,298.227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6996154785156,0.0,0.0,0.000462882569991,285.6418762207031,294.1499938964844,282.8274230957031,281.13726806640625,288.4826965332031,284.9259033203125,285.0352478027344,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009873696835711,0.0038179103285074,-0.0028305405285209,-0.0066483444534242,0.0,0.0,0.0,-0.0056599294766783,60.0,-1.4740134477615356,-0.0,-6.646903472073974e-08,0.0,283.249267578125,284.4348449707031,288.87017822265625,289.7773132324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4012540233499386e-21,1.2006270116749693e-21,1.2006269107007733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188700,298.1006774902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.69793701171875,0.0,0.0,9.266301640309392e-05,298.0413513183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6965026855469,0.0,0.0,9.757886437000708e-05,298.5752868652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7021484375,0.0,0.0,7.207161979749799e-05,297.9488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6954650878906,0.0,0.0,9.757863881532104e-05,298.2259216308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.69683837890625,0.0,0.0,0.0004628697643056,285.6384582519531,294.1499938964844,282.8062438964844,281.1174011230469,288.4330139160156,284.7591857910156,285.0350646972656,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009873425588011,0.0038151119370013,-0.0028277693782001,-0.006642775144428,0.0,0.0,0.0,-0.0056593106128275,60.0,-1.4907549619674685,-0.0,-6.646533279308643e-08,0.0,283.249267578125,284.4348449707031,288.87017822265625,289.7773132324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4012540233499386e-21,1.2006270116749693e-21,1.2006269107007733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188760,298.095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6951599121094,0.0,0.0,9.257920464733616e-05,298.0398864746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6937561035156,0.0,0.0,9.749060700414702e-05,298.5699157714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6993408203125,0.0,0.0,7.20064272172749e-05,297.9452819824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6927185058594,0.0,0.0,9.749037417350336e-05,298.2240295410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.694091796875,0.0,0.0,0.0004624511057045,285.6350402832031,294.1499938964844,282.78546142578125,281.0978698730469,288.38360595703125,284.6062927246094,285.03485107421875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009864496532827,0.003724230453372,-0.0027377810329198,-0.0064619141630828,0.0,0.0,0.0,-0.0056391460821032,60.0,-1.5055550336837769,-0.0,-6.634513027847788e-08,0.0,283.249267578125,284.4348449707031,288.87017822265625,289.7773132324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4012540233499386e-21,1.2006270116749693e-21,1.2006269107007733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188820,298.0878295898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6896667480469,0.0,0.0,9.227406553691252e-05,298.037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.68829345703125,0.0,0.0,9.716927888803184e-05,298.5625305175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6938171386719,0.0,0.0,7.176909275585786e-05,297.9332580566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.687255859375,0.0,0.0,9.71690533333458e-05,298.2201843261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6885986328125,0.0,0.0,0.0004609269089996,285.6282653808594,294.1499938964844,282.7452087402344,281.06005859375,288.2858581542969,284.35302734375,285.0344543457031,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009831980569288,0.0033933839295059,-0.0024101857561618,-0.0058034993708133,0.0,0.0,0.0,-0.0055657364428043,60.0,-1.5302461385726929,-0.0,-6.590845913478915e-08,0.0,283.249267578125,284.4348449707031,288.87017822265625,289.7773132324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4012540233499386e-21,1.2006270116749693e-21,1.2006269107007733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188880,298.0878295898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6896667480469,0.0,0.0,9.227406553691252e-05,298.037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.68829345703125,0.0,0.0,9.716927888803184e-05,298.5625305175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6938171386719,0.0,0.0,7.176909275585786e-05,297.9332580566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.687255859375,0.0,0.0,9.71690533333458e-05,298.2201843261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6885986328125,0.0,0.0,0.0004609269089996,285.6282653808594,294.1499938964844,282.7452087402344,281.06005859375,288.2858581542969,284.35302734375,285.0344543457031,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009831980569288,0.0033933839295059,-0.0024101857561618,-0.0058034993708133,0.0,0.0,0.0,-0.0055657364428043,60.0,-1.5302461385726929,-0.0,-6.590845913478915e-08,0.0,283.249267578125,284.4348449707031,288.87017822265625,289.7773132324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4012540233499386e-21,1.2006270116749693e-21,1.2006269107007733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188940,298.0810852050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6842346191406,0.0,0.0,9.200485510518774e-05,298.0351257324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.682861328125,0.0,0.0,9.68857784755528e-05,298.55841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.68829345703125,0.0,0.0,7.155969797167927e-05,297.9141540527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.68182373046875,0.0,0.0,9.688556019682436e-05,298.2160339355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.68316650390625,0.0,0.0,0.0004595821374095,285.6215515136719,294.1499938964844,282.706787109375,281.0239562988281,288.18927001953125,284.1459655761719,285.03399658203125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009803291177377,0.0031014834530651,-0.0021211544517427,-0.0052225869148969,0.0,0.0,0.0,-0.0055009671486914,60.0,-1.552176833152771,-0.0,-6.552440368068346e-08,0.0,283.249267578125,284.4348449707031,288.87017822265625,289.7773132324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4012540233499386e-21,1.2006270116749693e-21,1.2006269107007733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189000,298.0810852050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6842346191406,0.0,0.0,9.200485510518774e-05,298.0351257324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.682861328125,0.0,0.0,9.68857784755528e-05,298.55841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.68829345703125,0.0,0.0,7.155969797167927e-05,297.9141540527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.68182373046875,0.0,0.0,9.688556019682436e-05,298.2160339355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.68316650390625,0.0,0.0,0.0004595821374095,285.6215515136719,294.1499938964844,282.706787109375,281.0239562988281,288.18927001953125,284.1459655761719,285.03399658203125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009803291177377,0.0031014834530651,-0.0021211544517427,-0.0052225869148969,0.0,0.0,0.0,-0.0055009671486914,60.0,-1.552176833152771,-0.0,-6.552440368068346e-08,0.0,283.249267578125,284.4348449707031,288.87017822265625,289.7773132324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4012540233499386e-21,1.2006270116749693e-21,1.2006269107007733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189060,298.0744323730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6788024902344,0.0,0.0,9.196505561703816e-05,298.03228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6774597167969,0.0,0.0,9.68438689596951e-05,298.55780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6828308105469,0.0,0.0,7.152873877203092e-05,297.8916931152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.67645263671875,0.0,0.0,9.684364340500906e-05,298.21142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6777648925781,0.0,0.0,0.0004593833582475,285.61492919921875,294.1499938964844,282.6704406738281,280.9898376464844,288.0939636230469,283.9729309082031,285.0334777832031,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009799044346436,0.0030582998879253,-0.002078395569697,-0.0051366472616791,0.0,0.0,0.0,-0.0054913838393986,60.0,-1.574615478515625,-0.0,-6.546768105408773e-08,0.0,283.249267578125,284.4348449707031,288.87017822265625,289.7773132324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4012540233499386e-21,1.2006270116749693e-21,1.2006269107007733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189120,298.0744323730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6788024902344,0.0,0.0,9.196505561703816e-05,298.03228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6774597167969,0.0,0.0,9.68438689596951e-05,298.55780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6828308105469,0.0,0.0,7.152873877203092e-05,297.8916931152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.67645263671875,0.0,0.0,9.684364340500906e-05,298.21142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6777648925781,0.0,0.0,0.0004593833582475,285.61492919921875,294.1499938964844,282.6704406738281,280.9898376464844,288.0939636230469,283.9729309082031,285.0334777832031,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009799044346436,0.0030582998879253,-0.002078395569697,-0.0051366472616791,0.0,0.0,0.0,-0.0054913838393986,60.0,-1.574615478515625,-0.0,-6.546768105408773e-08,0.0,283.249267578125,284.4348449707031,288.87017822265625,289.7773132324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4012540233499386e-21,1.2006270116749693e-21,1.2006269107007733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189180,298.0669250488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6734313964844,0.0,0.0,9.214252349920572e-05,298.0281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6720886230469,0.0,0.0,9.70307446550578e-05,298.5591735839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6773986816406,0.0,0.0,7.166676368797198e-05,297.86993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.67108154296875,0.0,0.0,9.703052637632936e-05,298.2064208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6723937988281,0.0,0.0,0.0004602698609232,285.6083679199219,294.1499938964844,282.63641357421875,280.95782470703125,287.99957275390625,283.80859375,285.032958984375,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009817947866395,0.0032506708521395,-0.0022688759490847,-0.0055194864980876,0.0,0.0,0.0,-0.0055340672843158,60.0,-1.5991336107254028,-0.0,-6.572054900289005e-08,0.0,283.249267578125,284.4348449707031,288.87017822265625,289.7773132324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4012540233499386e-21,1.2006270116749693e-21,1.2006269107007733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189240,298.0669250488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6734313964844,0.0,0.0,9.214252349920572e-05,298.0281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6720886230469,0.0,0.0,9.70307446550578e-05,298.5591735839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6773986816406,0.0,0.0,7.166676368797198e-05,297.86993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.67108154296875,0.0,0.0,9.703052637632936e-05,298.2064208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6723937988281,0.0,0.0,0.0004602698609232,285.6083679199219,294.1499938964844,282.63641357421875,280.95782470703125,287.99957275390625,283.80859375,285.032958984375,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009817947866395,0.0032506708521395,-0.0022688759490847,-0.0055194864980876,0.0,0.0,0.0,-0.0055340672843158,60.0,-1.5991336107254028,-0.0,-6.572054900289005e-08,0.0,283.249267578125,284.4348449707031,288.87017822265625,289.7773132324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4012540233499386e-21,1.2006270116749693e-21,1.2006269107007733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189300,298.0628662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6707458496094,0.0,0.0,9.226817928720266e-05,298.0256652832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6694030761719,0.0,0.0,9.716306522022931e-05,298.5602722167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6746826171875,0.0,0.0,7.176449435064569e-05,297.8600158691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6684265136719,0.0,0.0,9.716285421745852e-05,298.20379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6697082519531,0.0,0.0,0.0004608975432347,285.6051330566406,294.1499938964844,282.62030029296875,280.9427185058594,287.9527282714844,283.7275085449219,285.0326843261719,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009831334464251,0.0033868832979351,-0.0024037498515099,-0.0057905633002519,0.0,0.0,0.0,-0.0055642905645072,60.0,-1.611847162246704,-0.0,-6.589989709482327e-08,0.0,283.249267578125,284.4348449707031,288.87017822265625,289.7773132324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4012540233499386e-21,1.2006270116749693e-21,1.2006269107007733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189360,298.0586853027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6680603027344,0.0,0.0,9.239358769264072e-05,298.0228576660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6667175292969,0.0,0.0,9.729512385092676e-05,298.5613708496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6719970703125,0.0,0.0,7.186203583842143e-05,297.8509216308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6657409667969,0.0,0.0,9.729491284815596e-05,298.2011413574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.66705322265625,0.0,0.0,0.0004615239740815,285.60186767578125,294.1499938964844,282.6048278808594,280.9281921386719,287.9060974121094,283.6473999023437,285.0323791503906,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009844695450738,0.0035228265915066,-0.0025383569300174,-0.006061103194952,0.0,0.0,0.0,-0.0055944542400538,60.0,-1.6244438886642456,-0.0,-6.607913149991873e-08,0.0,283.249267578125,284.4348449707031,288.87017822265625,289.7773132324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4012540233499386e-21,1.2006270116749693e-21,1.2006269107007733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189420,298.0504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6626892089844,0.0,0.0,9.258026693714784e-05,298.0169677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6614074707031,0.0,0.0,9.749170567374676e-05,298.56268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6665954589844,0.0,0.0,7.200722757261246e-05,297.8352966308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6604309082031,0.0,0.0,9.749149467097595e-05,298.1957702636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6617126464844,0.0,0.0,0.0004624564899131,285.59539794921875,294.1499938964844,282.5759582519531,280.90106201171875,287.8135070800781,283.4937744140625,285.0317687988281,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009864585008472,0.0037251776084303,-0.0027387191075831,-0.0064637996256351,0.0,0.0,0.0,-0.0056393542326986,60.0,-1.648108959197998,-0.0,-6.634638083369282e-08,0.0,283.249267578125,284.4348449707031,288.87017822265625,289.7773132324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4012540233499386e-21,1.2006270116749693e-21,1.2006269107007733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189480,298.0504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6626892089844,0.0,0.0,9.258026693714784e-05,298.0169677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6614074707031,0.0,0.0,9.749170567374676e-05,298.56268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6665954589844,0.0,0.0,7.200722757261246e-05,297.8352966308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6604309082031,0.0,0.0,9.749149467097595e-05,298.1957702636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6617126464844,0.0,0.0,0.0004624564899131,285.59539794921875,294.1499938964844,282.5759582519531,280.90106201171875,287.8135070800781,283.4937744140625,285.0317687988281,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009864585008472,0.0037251776084303,-0.0027387191075831,-0.0064637996256351,0.0,0.0,0.0,-0.0056393542326986,60.0,-1.648108959197998,-0.0,-6.634638083369282e-08,0.0,283.249267578125,284.4348449707031,288.87017822265625,289.7773132324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4012540233499386e-21,1.2006270116749693e-21,1.2006269107007733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189540,298.0426940917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6573791503906,0.0,0.0,9.265733388019726e-05,298.01104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.65606689453125,0.0,0.0,9.757286170497537e-05,298.561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6612243652344,0.0,0.0,7.206716691143811e-05,297.82342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6551208496094,0.0,0.0,9.757265070220456e-05,298.1904602050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6564025878906,0.0,0.0,0.0004628415044862,285.5889892578125,294.1499938964844,282.54998779296875,280.8766784667969,287.7219543457031,283.354248046875,285.0311279296875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009872794616967,0.0038086997810751,-0.0028214203193783,-0.0066300146281719,0.0,0.0,0.0,-0.0056578875519335,60.0,-1.6685711145401,-0.0,-6.645684891282144e-08,0.0,283.249267578125,284.4348449707031,288.87017822265625,289.7773132324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4012540233499386e-21,1.2006270116749693e-21,1.2006269107007733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189600,298.0426940917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6573791503906,0.0,0.0,9.265733388019726e-05,298.01104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.65606689453125,0.0,0.0,9.757286170497537e-05,298.561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6612243652344,0.0,0.0,7.206716691143811e-05,297.82342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6551208496094,0.0,0.0,9.757265070220456e-05,298.1904602050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6564025878906,0.0,0.0,0.0004628415044862,285.5889892578125,294.1499938964844,282.54998779296875,280.8766784667969,287.7219543457031,283.354248046875,285.0311279296875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009872794616967,0.0038086997810751,-0.0028214203193783,-0.0066300146281719,0.0,0.0,0.0,-0.0056578875519335,60.0,-1.6685711145401,-0.0,-6.645684891282144e-08,0.0,283.249267578125,284.4348449707031,288.87017822265625,289.7773132324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4012540233499386e-21,1.2006270116749693e-21,1.2006269107007733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189660,298.0358581542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6520690917969,0.0,0.0,9.259716898668556e-05,298.00555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6507873535156,0.0,0.0,9.750950266607106e-05,298.5577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6558532714844,0.0,0.0,7.202036795206368e-05,297.8148498535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6498413085937,0.0,0.0,9.750929166330025e-05,298.185302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6510925292969,0.0,0.0,0.0004625409783329,285.5826416015625,294.1499938964844,282.52618408203125,280.85565185546875,287.63153076171875,283.2313537597656,285.03045654296875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009866382461041,0.0037434410769492,-0.0027568028308451,-0.0065001444891095,0.0,0.0,0.0,-0.0056434082798659,60.0,-1.6854013204574585,-0.0,-6.63705321812813e-08,0.0,283.249267578125,284.4348449707031,288.87017822265625,289.7773132324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4012540233499386e-21,1.2006270116749693e-21,1.2006269107007733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189720,298.0358581542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6520690917969,0.0,0.0,9.259716898668556e-05,298.00555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6507873535156,0.0,0.0,9.750950266607106e-05,298.5577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6558532714844,0.0,0.0,7.202036795206368e-05,297.8148498535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6498413085937,0.0,0.0,9.750929166330025e-05,298.185302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6510925292969,0.0,0.0,0.0004625409783329,285.5826416015625,294.1499938964844,282.52618408203125,280.85565185546875,287.63153076171875,283.2313537597656,285.03045654296875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009866382461041,0.0037434410769492,-0.0027568028308451,-0.0065001444891095,0.0,0.0,0.0,-0.0056434082798659,60.0,-1.6854013204574585,-0.0,-6.63705321812813e-08,0.0,283.249267578125,284.4348449707031,288.87017822265625,289.7773132324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4012540233499386e-21,1.2006270116749693e-21,1.2006269107007733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189780,298.0302124023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6468200683594,0.0,0.0,9.24193300306797e-05,298.0008850097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.64556884765625,0.0,0.0,9.732221951708198e-05,298.54986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.65057373046875,0.0,0.0,7.188203744590282e-05,297.81005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6446228027344,0.0,0.0,9.732201579026878e-05,298.1804504394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6458435058594,0.0,0.0,0.0004616526130121,285.57635498046875,294.1499938964844,282.5036315917969,280.83837890625,287.54248046875,283.12896728515625,285.0297241210937,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009847431210801,0.0035506037529557,-0.0025658605154603,-0.0061163818463683,0.0,0.0,0.0,-0.0056006205268204,60.0,-1.698589563369751,-0.0,-6.61157883996566e-08,0.0,283.249267578125,284.4348449707031,288.87017822265625,289.7773132324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4012540233499386e-21,1.2006270116749693e-21,1.2006269107007733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189840,298.0302124023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6468200683594,0.0,0.0,9.24193300306797e-05,298.0008850097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.64556884765625,0.0,0.0,9.732221951708198e-05,298.54986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.65057373046875,0.0,0.0,7.188203744590282e-05,297.81005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6446228027344,0.0,0.0,9.732201579026878e-05,298.1804504394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6458435058594,0.0,0.0,0.0004616526130121,285.57635498046875,294.1499938964844,282.5036315917969,280.83837890625,287.54248046875,283.12896728515625,285.0297241210937,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009847431210801,0.0035506037529557,-0.0025658605154603,-0.0061163818463683,0.0,0.0,0.0,-0.0056006205268204,60.0,-1.698589563369751,-0.0,-6.61157883996566e-08,0.0,283.249267578125,284.4348449707031,288.87017822265625,289.7773132324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4012540233499386e-21,1.2006270116749693e-21,1.2006269107007733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189900,298.0277404785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6441955566406,0.0,0.0,9.230376599589364e-05,297.9988098144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6429443359375,0.0,0.0,9.720052185002714e-05,298.54473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6479187011719,0.0,0.0,7.17921502655372e-05,297.80889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6420288085937,0.0,0.0,9.720031812321396e-05,298.1781616210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.64324951171875,0.0,0.0,0.0004610753676388,285.5732421875,294.1499938964844,282.4927673339844,280.8310546875,287.4984436035156,283.08477783203125,285.02935791015625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009835116798058,0.0034253008197993,-0.0024417892564088,-0.0058670174330472,0.0,0.0,0.0,-0.0055728177540004,60.0,-1.7041932344436646,-0.0,-6.595052326474615e-08,0.0,283.249267578125,284.4348449707031,288.87017822265625,289.7773132324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4012540233499386e-21,1.2006270116749693e-21,1.2006269107007733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189960,298.0254821777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6416015625,0.0,0.0,9.218324703397228e-05,297.9969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6403503417969,0.0,0.0,9.707360732136294e-05,298.5390319824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6452941894531,0.0,0.0,7.169841410359368e-05,297.8086242675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6394348144531,0.0,0.0,9.707341087050736e-05,298.17596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6406555175781,0.0,0.0,0.0004604733549058,285.5701599121094,294.1499938964844,282.4822082519531,280.8246154785156,287.45477294921875,283.0447082519531,285.02899169921875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009822273859754,0.0032946246210485,-0.0023123973514884,-0.0056069586426019,0.0,0.0,0.0,-0.0055438224226236,60.0,-1.709328055381775,-0.0,-6.577839428700828e-08,0.0,283.249267578125,284.4348449707031,288.87017822265625,289.7773132324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4012540233499386e-21,1.2006270116749693e-21,1.2006269107007733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190020,298.02130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.63641357421875,0.0,0.0,9.199306077789517e-05,297.99346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6351928710937,0.0,0.0,9.687333658803254e-05,298.52642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6400756835937,0.0,0.0,7.155048660933971e-05,297.810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.63427734375,0.0,0.0,9.687313286121936e-05,298.1718444824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.635498046875,0.0,0.0,0.000459523347672,285.56402587890625,294.1499938964844,282.4618835449219,280.8140869140625,287.3683776855469,282.9737548828125,285.0281982421875,0.0,0.0,0.0,1.0,1.0,1.0,-0.000980200478807,0.0030884055886417,-0.0021082051098346,-0.005196560639888,0.0,0.0,0.0,-0.0054980646818876,60.0,-1.7190886735916138,-0.0,-6.550722275733278e-08,0.0,283.249267578125,284.4348449707031,288.87017822265625,289.7773132324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4012540233499386e-21,1.2006270116749693e-21,1.2006269107007733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190080,298.02130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.63641357421875,0.0,0.0,9.199306077789517e-05,297.99346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6351928710937,0.0,0.0,9.687333658803254e-05,298.52642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6400756835937,0.0,0.0,7.155048660933971e-05,297.810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.63427734375,0.0,0.0,9.687313286121936e-05,298.1718444824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.635498046875,0.0,0.0,0.000459523347672,285.56402587890625,294.1499938964844,282.4618835449219,280.8140869140625,287.3683776855469,282.9737548828125,285.0281982421875,0.0,0.0,0.0,1.0,1.0,1.0,-0.000980200478807,0.0030884055886417,-0.0021082051098346,-0.005196560639888,0.0,0.0,0.0,-0.0054980646818876,60.0,-1.7190886735916138,-0.0,-6.550722275733278e-08,0.0,283.249267578125,284.4348449707031,288.87017822265625,289.7773132324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4012540233499386e-21,1.2006270116749693e-21,1.2006269107007733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190140,298.0170288085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6312866210937,0.0,0.0,9.19691738090478e-05,297.989990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.63006591796875,0.0,0.0,9.684818360256033e-05,298.5131530761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6348876953125,0.0,0.0,7.153190381359309e-05,297.81640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.629150390625,0.0,0.0,9.684798715170472e-05,298.1682434082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6303405761719,0.0,0.0,0.000459404051071,285.5579528808594,294.1499938964844,282.4425048828125,280.8065795898437,287.283203125,282.9114685058594,285.02740478515625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009799454128369,0.0030624819919466,-0.002082536695525,-0.0051449700258672,0.0,0.0,0.0,-0.0054923119023442,60.0,-1.7299761772155762,-0.0,-6.547317354943516e-08,0.0,283.249267578125,284.4348449707031,288.87017822265625,289.7773132324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4012540233499386e-21,1.2006270116749693e-21,1.2006269107007733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190200,298.0170288085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6312866210937,0.0,0.0,9.19691738090478e-05,297.989990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.63006591796875,0.0,0.0,9.684818360256033e-05,298.5131530761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6348876953125,0.0,0.0,7.153190381359309e-05,297.81640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.629150390625,0.0,0.0,9.684798715170472e-05,298.1682434082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6303405761719,0.0,0.0,0.000459404051071,285.5579528808594,294.1499938964844,282.4425048828125,280.8065795898437,287.283203125,282.9114685058594,285.02740478515625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009799454128369,0.0030624819919466,-0.002082536695525,-0.0051449700258672,0.0,0.0,0.0,-0.0054923119023442,60.0,-1.7299761772155762,-0.0,-6.547317354943516e-08,0.0,283.249267578125,284.4348449707031,288.87017822265625,289.7773132324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4012540233499386e-21,1.2006270116749693e-21,1.2006269107007733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190260,298.0120544433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.62615966796875,0.0,0.0,9.217782644554973e-05,297.9858093261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6249694824219,0.0,0.0,9.706790297059342e-05,298.500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6297302246094,0.0,0.0,7.169418677221984e-05,297.82647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.62408447265625,0.0,0.0,9.706770651973784e-05,298.1653137207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.625244140625,0.0,0.0,0.0004604463174473,285.55194091796875,294.1499938964844,282.424072265625,280.8018798828125,287.1991271972656,282.85125732421875,285.0265808105469,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009821681305766,0.0032886627595871,-0.0023064946290105,-0.0055950945243239,0.0,0.0,0.0,-0.0055424966849386,60.0,-1.7439894676208496,-0.0,-6.577054989520549e-08,0.0,283.249267578125,284.4348449707031,288.87017822265625,289.7773132324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4012540233499386e-21,1.2006270116749693e-21,1.2006269107007733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190320,298.0120544433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.62615966796875,0.0,0.0,9.217782644554973e-05,297.9858093261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6249694824219,0.0,0.0,9.706790297059342e-05,298.500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6297302246094,0.0,0.0,7.169418677221984e-05,297.82647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.62408447265625,0.0,0.0,9.706770651973784e-05,298.1653137207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.625244140625,0.0,0.0,0.0004604463174473,285.55194091796875,294.1499938964844,282.424072265625,280.8018798828125,287.1991271972656,282.85125732421875,285.0265808105469,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009821681305766,0.0032886627595871,-0.0023064946290105,-0.0055950945243239,0.0,0.0,0.0,-0.0055424966849386,60.0,-1.7439894676208496,-0.0,-6.577054989520549e-08,0.0,283.249267578125,284.4348449707031,288.87017822265625,289.7773132324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4012540233499386e-21,1.2006270116749693e-21,1.2006269107007733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190380,298.0064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6210632324219,0.0,0.0,9.249019785784184e-05,297.9808959960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.619873046875,0.0,0.0,9.739684173837304e-05,298.4901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.62457275390625,0.0,0.0,7.193713827291504e-05,297.83990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6189880371094,0.0,0.0,9.739664528751746e-05,298.1630249023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6201477050781,0.0,0.0,0.0004620066902134,285.54595947265625,294.1499938964844,282.406494140625,280.7996826171875,287.1158752441406,282.790283203125,285.0257263183594,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009854962117969,0.0036272865254431,-0.0026417905464768,-0.0062689883634448,0.0,0.0,0.0,-0.0056176325306296,60.0,-1.760305881500244,-0.0,-6.621702652864769e-08,0.0,283.249267578125,284.4348449707031,288.87017822265625,289.7773132324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4012540233499386e-21,1.2006270116749693e-21,1.2006269107007733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190440,298.0064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6210632324219,0.0,0.0,9.249019785784184e-05,297.9808959960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.619873046875,0.0,0.0,9.739684173837304e-05,298.4901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.62457275390625,0.0,0.0,7.193713827291504e-05,297.83990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6189880371094,0.0,0.0,9.739664528751746e-05,298.1630249023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6201477050781,0.0,0.0,0.0004620066902134,285.54595947265625,294.1499938964844,282.406494140625,280.7996826171875,287.1158752441406,282.790283203125,285.0257263183594,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009854962117969,0.0036272865254431,-0.0026417905464768,-0.0062689883634448,0.0,0.0,0.0,-0.0056176325306296,60.0,-1.760305881500244,-0.0,-6.621702652864769e-08,0.0,283.249267578125,284.4348449707031,288.87017822265625,289.7773132324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4012540233499386e-21,1.2006270116749693e-21,1.2006269107007733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190500,298.003662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6184997558594,0.0,0.0,9.261209197575226e-05,297.9783020019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6173400878906,0.0,0.0,9.752519690664484e-05,298.4859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6220092773437,0.0,0.0,7.203194400062785e-05,297.8460693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.616455078125,0.0,0.0,9.752500045578928e-05,298.162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6176147460937,0.0,0.0,0.0004626155714504,285.5429992675781,294.1499938964844,282.3979797363281,280.7994689941406,287.0746154785156,282.76025390625,285.0252685546875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009867948247119,0.0037594160530716,-0.0027726213447749,-0.0065319365821778,0.0,0.0,0.0,-0.0056469500996172,60.0,-1.768441915512085,-0.0,-6.639165661681545e-08,0.0,283.249267578125,284.4348449707031,288.87017822265625,289.7773132324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4012540233499386e-21,1.2006270116749693e-21,1.2006269107007733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190560,298.0009460449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.615966796875,0.0,0.0,9.268400026485324e-05,297.97576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.61480712890625,0.0,0.0,9.760091779753566e-05,298.4824523925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.61944580078125,0.0,0.0,7.208787428680807e-05,297.8504943847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6139221191406,0.0,0.0,9.760072862263768e-05,298.1612854003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6150817871094,0.0,0.0,0.0004629748000297,285.5400390625,294.1499938964844,282.3896484375,280.7998046875,287.0335693359375,282.7309265136719,285.0248413085937,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009875610703602,0.0038373616989701,-0.0028498005121946,-0.0066870539449155,0.0,0.0,0.0,-0.005664246622473,60.0,-1.7760239839553833,-0.0,-6.649477768405633e-08,0.0,283.249267578125,284.4348449707031,288.87017822265625,289.7773132324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4012540233499386e-21,1.2006270116749693e-21,1.2006269107007733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190620,297.9965515136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.61090087890625,0.0,0.0,9.246618719771504e-05,297.97149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6097412109375,0.0,0.0,9.737154323374853e-05,298.4783020019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6143493652344,0.0,0.0,7.191845361376181e-05,297.8556823730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.60888671875,0.0,0.0,9.737135405885056e-05,298.1597595214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6100158691406,0.0,0.0,0.0004618867533281,285.5341491699219,294.1499938964844,282.3734741210937,280.802001953125,286.952392578125,282.6781311035156,285.02392578125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009852410294115,0.0036011927295476,-0.002615951700136,-0.0062170578166842,0.0,0.0,0.0,-0.0056118490174412,60.0,-1.7870174646377563,-0.0,-6.618256520596334e-08,0.0,283.249267578125,284.4348449707031,288.87017822265625,289.7773132324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4012540233499386e-21,1.2006270116749693e-21,1.2006269107007733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190680,297.9965515136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.61090087890625,0.0,0.0,9.246618719771504e-05,297.97149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6097412109375,0.0,0.0,9.737154323374853e-05,298.4783020019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6143493652344,0.0,0.0,7.191845361376181e-05,297.8556823730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.60888671875,0.0,0.0,9.737135405885056e-05,298.1597595214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6100158691406,0.0,0.0,0.0004618867533281,285.5341491699219,294.1499938964844,282.3734741210937,280.802001953125,286.952392578125,282.6781311035156,285.02392578125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009852410294115,0.0036011927295476,-0.002615951700136,-0.0062170578166842,0.0,0.0,0.0,-0.0056118490174412,60.0,-1.7870174646377563,-0.0,-6.618256520596334e-08,0.0,283.249267578125,284.4348449707031,288.87017822265625,289.7773132324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4012540233499386e-21,1.2006270116749693e-21,1.2006269107007733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
