time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12190740,297.99566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6059265136719,0.0,0.0,9.180493361782284e-05,297.9693298339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6047668457031,0.0,0.0,9.667521953815594e-05,298.4795227050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6093139648437,0.0,0.0,7.140414527384564e-05,297.8577880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6039123535156,0.0,0.0,9.667503036325796e-05,298.1585388183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.60504150390625,0.0,0.0,0.0004585837014019,285.52838134765625,294.1499938964844,282.35791015625,280.8059997558594,286.8729248046875,282.6400146484375,285.0229797363281,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009781949920579,0.0028842741157859,-0.0019060791237279,-0.0047903144732117,0.0,0.0,0.0,-0.0054527749307453,60.0,-1.7879637479782104,-0.0,-6.523934104052388e-08,0.0,283.249267578125,284.4348449707031,288.87017822265625,289.7773132324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4012540233499386e-21,1.2006270116749693e-21,1.2006269107007733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190800,297.99566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6059265136719,0.0,0.0,9.180493361782284e-05,297.9693298339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6047668457031,0.0,0.0,9.667521953815594e-05,298.4795227050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6093139648437,0.0,0.0,7.140414527384564e-05,297.8577880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6039123535156,0.0,0.0,9.667503036325796e-05,298.1585388183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.60504150390625,0.0,0.0,0.0004585837014019,285.52838134765625,294.1499938964844,282.35791015625,280.8059997558594,286.8729248046875,282.6400146484375,285.0229797363281,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009781949920579,0.0028842741157859,-0.0019060791237279,-0.0047903144732117,0.0,0.0,0.0,-0.0054527749307453,60.0,-1.7879637479782104,-0.0,-6.523934104052388e-08,0.0,283.249267578125,284.4348449707031,288.87017822265625,289.7773132324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4012540233499386e-21,1.2006270116749693e-21,1.2006269107007733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190860,297.997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6009826660156,0.0,0.0,9.114497515838592e-05,297.9625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.599853515625,0.0,0.0,9.598024189472198e-05,298.4846496582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6043395996094,0.0,0.0,7.089084101608023e-05,297.8586120605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5989990234375,0.0,0.0,9.598005999578164e-05,298.1575622558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6001281738281,0.0,0.0,0.0004552871105261,285.5226745605469,294.1499938964844,282.3428649902344,280.8116149902344,286.7950134277344,282.6136779785156,285.02203369140625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009711626335047,0.0021687296684831,-0.0011975669767707,-0.0033662838395684,0.0,0.0,0.0,-0.0052940072491765,60.0,-1.785464882850647,-0.0,-6.430470733675976e-08,0.0,283.249267578125,284.4348449707031,288.87017822265625,289.7773132324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4012540233499386e-21,1.2006270116749693e-21,1.2006269107007733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190920,297.997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6009826660156,0.0,0.0,9.114497515838592e-05,297.9625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.599853515625,0.0,0.0,9.598024189472198e-05,298.4846496582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6043395996094,0.0,0.0,7.089084101608023e-05,297.8586120605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5989990234375,0.0,0.0,9.598005999578164e-05,298.1575622558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6001281738281,0.0,0.0,0.0004552871105261,285.5226745605469,294.1499938964844,282.3428649902344,280.8116149902344,286.7950134277344,282.6136779785156,285.02203369140625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009711626335047,0.0021687296684831,-0.0011975669767707,-0.0033662838395684,0.0,0.0,0.0,-0.0052940072491765,60.0,-1.785464882850647,-0.0,-6.430470733675976e-08,0.0,283.249267578125,284.4348449707031,288.87017822265625,289.7773132324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4012540233499386e-21,1.2006270116749693e-21,1.2006269107007733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190980,297.9998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5960998535156,0.0,0.0,9.085896454053e-05,297.9512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5950012207031,0.0,0.0,9.567905362928286e-05,298.4931945800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.59942626953125,0.0,0.0,7.066837861202657e-05,297.8587341308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5941467285156,0.0,0.0,9.567887173034252e-05,298.1566162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5952453613281,0.0,0.0,0.0004538584034889,285.51708984375,294.1499938964844,282.3282470703125,280.81854248046875,286.7186889648437,282.5955505371094,285.02105712890625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009681141818873,0.0018586029764264,-0.0008904887363314,-0.0027490849606692,0.0,0.0,0.0,-0.005225193221122,60.0,-1.785807490348816,-0.0,-6.390172302417342e-08,0.0,283.249267578125,284.4348449707031,288.87017822265625,289.7773132324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4012540233499386e-21,1.2006270116749693e-21,1.2006269107007733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191040,297.9998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5960998535156,0.0,0.0,9.085896454053e-05,297.9512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5950012207031,0.0,0.0,9.567905362928286e-05,298.4931945800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.59942626953125,0.0,0.0,7.066837861202657e-05,297.8587341308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5941467285156,0.0,0.0,9.567887173034252e-05,298.1566162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5952453613281,0.0,0.0,0.0004538584034889,285.51708984375,294.1499938964844,282.3282470703125,280.81854248046875,286.7186889648437,282.5955505371094,285.02105712890625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009681141818873,0.0018586029764264,-0.0008904887363314,-0.0027490849606692,0.0,0.0,0.0,-0.005225193221122,60.0,-1.785807490348816,-0.0,-6.390172302417342e-08,0.0,283.249267578125,284.4348449707031,288.87017822265625,289.7773132324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4012540233499386e-21,1.2006270116749693e-21,1.2006269107007733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191100,298.0006408691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5936889648437,0.0,0.0,9.09024747670628e-05,297.9453430175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5925598144531,0.0,0.0,9.572487033437936e-05,298.4983215332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.59698486328125,0.0,0.0,7.070221909089014e-05,297.8587341308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5917358398437,0.0,0.0,9.572469571139663e-05,298.1561584472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.59283447265625,0.0,0.0,0.0004540757508948,285.5143127441406,294.1499938964844,282.32110595703125,280.8224792480469,286.6809387207031,282.58660888671875,285.02056884765625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009685772820375,0.0019057667814195,-0.0009371894411742,-0.0028429487720131,0.0,0.0,0.0,-0.0052356556989252,60.0,-1.7888659238815308,-0.0,-6.396292917543178e-08,0.0,283.249267578125,284.4348449707031,288.87017822265625,289.7773132324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4012540233499386e-21,1.2006270116749693e-21,1.2006269107007733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191160,298.0009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5912475585937,0.0,0.0,9.099442104343324e-05,297.93963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.59014892578125,0.0,0.0,9.582169150235131e-05,298.5038757324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.59454345703125,0.0,0.0,7.077372720232233e-05,297.8587341308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5893249511719,0.0,0.0,9.582151687936856e-05,298.1556701660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5904235839844,0.0,0.0,0.0004545350384432,285.51153564453125,294.1499938964844,282.3139953613281,280.8266296386719,286.6434326171875,282.5770263671875,285.0200500488281,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009695567423477,0.0020054385531693,-0.0010358818108215,-0.0030413109343498,0.0,0.0,0.0,-0.0052577704191207,60.0,-1.79347825050354,-0.0,-6.409236164017784e-08,0.0,283.249267578125,284.4348449707031,288.87017822265625,289.7773132324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4012540233499386e-21,1.2006270116749693e-21,1.2006269107007733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191220,298.0011291503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.58642578125,0.0,0.0,9.10102025954984e-05,297.9305114746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5853271484375,0.0,0.0,9.583830978954212e-05,298.5118713378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.58966064453125,0.0,0.0,7.078600174281746e-05,297.85870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.58453369140625,0.0,0.0,9.583813516655935e-05,298.1547241210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5856018066406,0.0,0.0,0.0004546139098238,285.50604248046875,294.1499938964844,282.300048828125,280.8355712890625,286.56915283203125,282.55767822265625,285.01904296875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009697251371107,0.0020225262269377,-0.0010528010316193,-0.00307531747967,0.0,0.0,0.0,-0.0052615646272897,60.0,-1.8029240369796755,-0.0,-6.411456610067034e-08,0.0,283.249267578125,284.4348449707031,288.87017822265625,289.7773132324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4012540233499386e-21,1.2006270116749693e-21,1.2006269107007733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191280,298.0011291503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.58642578125,0.0,0.0,9.10102025954984e-05,297.9305114746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5853271484375,0.0,0.0,9.583830978954212e-05,298.5118713378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.58966064453125,0.0,0.0,7.078600174281746e-05,297.85870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.58453369140625,0.0,0.0,9.583813516655935e-05,298.1547241210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5856018066406,0.0,0.0,0.0004546139098238,285.50604248046875,294.1499938964844,282.300048828125,280.8355712890625,286.56915283203125,282.55767822265625,285.01904296875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009697251371107,0.0020225262269377,-0.0010528010316193,-0.00307531747967,0.0,0.0,0.0,-0.0052615646272897,60.0,-1.8029240369796755,-0.0,-6.411456610067034e-08,0.0,283.249267578125,284.4348449707031,288.87017822265625,289.7773132324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4012540233499386e-21,1.2006270116749693e-21,1.2006269107007733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191340,298.0007629394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5816345214844,0.0,0.0,9.088176011573525e-05,297.9258728027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.58056640625,0.0,0.0,9.570305701345204e-05,298.5142517089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5848388671875,0.0,0.0,7.068609556881711e-05,297.8583374023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.57977294921875,0.0,0.0,9.570288239046933e-05,298.1537780761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.580810546875,0.0,0.0,0.0004539723158814,285.5005798339844,294.1499938964844,282.2862854003906,280.8451843261719,286.4959716796875,282.5400695800781,285.0180053710937,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009683565585874,0.0018832451896741,-0.0009148886892944,-0.002798126777634,0.0,0.0,0.0,-0.0052306614816188,60.0,-1.8101776838302608,-0.0,-6.393369744728261e-08,0.0,283.249267578125,284.4348449707031,288.87017822265625,289.7773132324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4012540233499386e-21,1.2006270116749693e-21,1.2006269107007733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191400,298.0007629394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5816345214844,0.0,0.0,9.088176011573525e-05,297.9258728027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.58056640625,0.0,0.0,9.570305701345204e-05,298.5142517089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5848388671875,0.0,0.0,7.068609556881711e-05,297.8583374023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.57977294921875,0.0,0.0,9.570288239046933e-05,298.1537780761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.580810546875,0.0,0.0,0.0004539723158814,285.5005798339844,294.1499938964844,282.2862854003906,280.8451843261719,286.4959716796875,282.5400695800781,285.0180053710937,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009683565585874,0.0018832451896741,-0.0009148886892944,-0.002798126777634,0.0,0.0,0.0,-0.0052306614816188,60.0,-1.8101776838302608,-0.0,-6.393369744728261e-08,0.0,283.249267578125,284.4348449707031,288.87017822265625,289.7773132324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4012540233499386e-21,1.2006270116749693e-21,1.2006269107007733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191460,298.0007629394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.576904296875,0.0,0.0,9.055478585651144e-05,297.9266967773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5758361816406,0.0,0.0,9.535873687127604e-05,298.5139465332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5800476074219,0.0,0.0,7.043177902232856e-05,297.8575134277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5750427246094,0.0,0.0,9.535856224829332e-05,298.1529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5760803222656,0.0,0.0,0.0004523390380199,285.4952087402344,294.1499938964844,282.27264404296875,280.8551940917969,286.42401123046875,282.5267333984375,285.0169372558594,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009648724226281,0.0015287133865058,-0.0005638410220853,-0.0020925516728311,0.0,0.0,0.0,-0.0051519982516765,60.0,-1.813771724700928,-0.0,-6.34744523608788e-08,0.0,283.249267578125,284.4348449707031,288.87017822265625,289.7773132324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4012540233499386e-21,1.2006270116749693e-21,1.2006269107007733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191520,298.0007629394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.576904296875,0.0,0.0,9.055478585651144e-05,297.9266967773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5758361816406,0.0,0.0,9.535873687127604e-05,298.5139465332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5800476074219,0.0,0.0,7.043177902232856e-05,297.8575134277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5750427246094,0.0,0.0,9.535856224829332e-05,298.1529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5760803222656,0.0,0.0,0.0004523390380199,285.4952087402344,294.1499938964844,282.27264404296875,280.8551940917969,286.42401123046875,282.5267333984375,285.0169372558594,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009648724226281,0.0015287133865058,-0.0005638410220853,-0.0020925516728311,0.0,0.0,0.0,-0.0051519982516765,60.0,-1.813771724700928,-0.0,-6.34744523608788e-08,0.0,283.249267578125,284.4348449707031,288.87017822265625,289.7773132324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4012540233499386e-21,1.2006270116749693e-21,1.2006269107007733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191580,297.99920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5721740722656,0.0,0.0,9.020650031743573e-05,297.9317321777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5711364746094,0.0,0.0,9.499197039986028e-05,298.512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5753173828125,0.0,0.0,7.016088784439489e-05,297.8564147949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5703430175781,0.0,0.0,9.499180305283517e-05,298.15240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5713806152344,0.0,0.0,0.0004505992983467,285.4898986816406,294.1499938964844,282.259033203125,280.8653869628906,286.353271484375,282.5180053710937,285.015869140625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009611612767912,0.0011510709300637,-0.0001899096678243,-0.0013409802922978,0.0,0.0,0.0,-0.0050682076252996,60.0,-1.815895199775696,-0.0,-6.298709820384829e-08,0.0,283.249267578125,284.4348449707031,288.87017822265625,289.7773132324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4012540233499386e-21,1.2006270116749693e-21,1.2006269107007733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191640,297.99920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5721740722656,0.0,0.0,9.020650031743573e-05,297.9317321777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5711364746094,0.0,0.0,9.499197039986028e-05,298.512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5753173828125,0.0,0.0,7.016088784439489e-05,297.8564147949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5703430175781,0.0,0.0,9.499180305283517e-05,298.15240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5713806152344,0.0,0.0,0.0004505992983467,285.4898986816406,294.1499938964844,282.259033203125,280.8653869628906,286.353271484375,282.5180053710937,285.015869140625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009611612767912,0.0011510709300637,-0.0001899096678243,-0.0013409802922978,0.0,0.0,0.0,-0.0050682076252996,60.0,-1.815895199775696,-0.0,-6.298709820384829e-08,0.0,283.249267578125,284.4348449707031,288.87017822265625,289.7773132324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4012540233499386e-21,1.2006270116749693e-21,1.2006269107007733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191700,297.9974060058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.57147216796875,0.0,0.0,9.007575863506644e-05,297.9352722167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5704345703125,0.0,0.0,9.48542874539271e-05,298.5115051269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5746459960937,0.0,0.0,7.005919906077906e-05,297.8558044433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.56964111328125,0.0,0.0,9.485412010690196e-05,298.1522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5707092285156,0.0,0.0,0.0004499462083913,285.4896545410156,294.1499938964844,282.2522277832031,280.8704833984375,286.3199462890625,282.5163269042969,285.0153503417969,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009256477933377,0.0009795636869966,-5.391587183112279e-05,-0.001033479347825,0.0,0.0,0.0,-0.0048601138405501,60.0,-1.76362943649292,-0.0,-6.28046308293051e-08,0.0,283.249267578125,284.4348449707031,288.87017822265625,289.7773132324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4012540233499386e-21,1.2006270116749693e-21,1.2006269107007733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191760,297.9953308105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5899353027344,0.0,0.0,9.0261128207203e-05,297.9388427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5887756347656,0.0,0.0,9.504949412075804e-05,298.510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.59393310546875,0.0,0.0,7.020337216090411e-05,297.8551940917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5878601074219,0.0,0.0,9.50493267737329e-05,298.15203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.58941650390625,0.0,0.0,0.0004508721758611,285.5171203613281,294.1499938964844,282.2453918457031,280.8755187988281,286.2958374023437,282.5138854980469,285.0149230957031,0.0,0.0,0.0,1.0,1.0,1.0,-0.0002795500913634,0.0006156419403851,-0.0003360918199177,-0.0009517334401607,0.0,0.0,0.0,-0.0015497341519221,60.0,-1.4922831058502195,-0.0,-6.306336786110478e-08,0.0,283.249267578125,284.4348449707031,288.87017822265625,289.7773132324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4012540233499386e-21,1.2006270116749693e-21,1.2006269107007733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191820,297.9918518066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.593505859375,0.0,0.0,4.37417984358035e-05,297.9460754394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.59234619140625,0.0,0.0,4.6062305045779794e-05,298.5084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5977783203125,0.0,0.0,3.402153015485965e-05,297.8539123535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.59136962890625,0.0,0.0,4.606222501024604e-05,298.1518249511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.59307861328125,0.0,0.0,0.0002184989280067,285.5230407714844,294.1499938964844,282.23162841796875,280.8853759765625,286.2360534667969,282.5098571777344,285.0137023925781,0.0,0.0,0.0,1.0,1.0,1.0,-0.0008564783493056,0.0008476063958369,8.871928002918139e-06,-0.0008387345005758,0.0,0.0,0.0,-0.0044699045829474,60.0,-1.563433051109314,-0.0,-1.4810465742698398e-08,0.0,283.249267578125,284.4348449707031,288.87017822265625,289.7773132324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4012540233499386e-21,1.2006270116749693e-21,1.2006269107007733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191880,297.9918518066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.593505859375,0.0,0.0,4.37417984358035e-05,297.9460754394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.59234619140625,0.0,0.0,4.6062305045779794e-05,298.5084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5977783203125,0.0,0.0,3.402153015485965e-05,297.8539123535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.59136962890625,0.0,0.0,4.606222501024604e-05,298.1518249511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.59307861328125,0.0,0.0,0.0002184989280067,285.5230407714844,294.1499938964844,282.23162841796875,280.8853759765625,286.2360534667969,282.5098571777344,285.0137023925781,0.0,0.0,0.0,1.0,1.0,1.0,-0.0008564783493056,0.0008476063958369,8.871928002918139e-06,-0.0008387345005758,0.0,0.0,0.0,-0.0044699045829474,60.0,-1.563433051109314,-0.0,-1.4810465742698398e-08,0.0,283.249267578125,284.4348449707031,288.87017822265625,289.7773132324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4012540233499386e-21,1.2006270116749693e-21,1.2006269107007733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191940,297.9892883300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5925598144531,0.0,0.0,9.026858606375754e-05,297.9517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5914001464844,0.0,0.0,9.505733760306612e-05,298.5063781738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.59686279296875,0.0,0.0,7.0209163823165e-05,297.8526306152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5904541015625,0.0,0.0,9.50571775319986e-05,298.1517639160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5921936035156,0.0,0.0,0.0004509094287641,285.5221862792969,294.1499938964844,282.2176818847656,280.89471435546875,286.20037841796875,282.5110778808594,285.0126037597656,0.0,0.0,0.0,1.0,1.0,1.0,-0.0001125184644479,0.0004780279414262,-0.0003655095060821,-0.0008435372146777,0.0,0.0,0.0,-0.0006864249007776,60.0,-1.0816500186920166,-0.0,-6.307374178504689e-08,0.0,283.249267578125,284.4348449707031,288.87017822265625,289.7773132324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4012540233499386e-21,1.2006270116749693e-21,1.2006269107007733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192000,297.9892883300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5925598144531,0.0,0.0,9.026858606375754e-05,297.9517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5914001464844,0.0,0.0,9.505733760306612e-05,298.5063781738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.59686279296875,0.0,0.0,7.0209163823165e-05,297.8526306152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5904541015625,0.0,0.0,9.50571775319986e-05,298.1517639160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5921936035156,0.0,0.0,0.0004509094287641,285.5221862792969,294.1499938964844,282.2176818847656,280.89471435546875,286.20037841796875,282.5110778808594,285.0126037597656,0.0,0.0,0.0,1.0,1.0,1.0,-0.0001125184644479,0.0004780279414262,-0.0003655095060821,-0.0008435372146777,0.0,0.0,0.0,-0.0006864249007776,60.0,-1.0816500186920166,-0.0,-6.307374178504689e-08,0.0,283.249267578125,284.4348449707031,288.87017822265625,289.7773132324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4012540233499386e-21,1.2006270116749693e-21,1.2006269107007733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192060,297.98858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5916442871094,0.0,0.0,3.623910743044689e-05,297.9545593261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5904846191406,0.0,0.0,3.81615936930757e-05,298.5043334960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5959777832031,0.0,0.0,2.818607936205808e-05,297.851318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5895080566406,0.0,0.0,3.816152820945717e-05,298.1517028808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5912780761719,0.0,0.0,0.0001810215180739,285.5185852050781,294.1499938964844,282.2034606933594,280.9032897949219,286.1562805175781,282.5080261230469,285.0115051269531,0.0,0.0,0.0,1.0,1.0,1.0,-0.0006025750772096,0.0006089578964747,-6.382811989169568e-06,-0.0006153407157398,0.0,0.0,0.0,-0.0031492931302636,60.0,-1.18337881565094,-0.0,-1.01655341921969e-08,0.0,283.249267578125,284.4348449707031,288.87017822265625,289.7773132324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4012540233499386e-21,1.2006270116749693e-21,1.2006269107007733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192120,297.98858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5916442871094,0.0,0.0,3.623910743044689e-05,297.9545593261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5904846191406,0.0,0.0,3.81615936930757e-05,298.5043334960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5959777832031,0.0,0.0,2.818607936205808e-05,297.851318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5895080566406,0.0,0.0,3.816152820945717e-05,298.1517028808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5912780761719,0.0,0.0,0.0001810215180739,285.5185852050781,294.1499938964844,282.2034606933594,280.9032897949219,286.1562805175781,282.5080261230469,285.0115051269531,0.0,0.0,0.0,1.0,1.0,1.0,-0.0006025750772096,0.0006089578964747,-6.382811989169568e-06,-0.0006153407157398,0.0,0.0,0.0,-0.0031492931302636,60.0,-1.18337881565094,-0.0,-1.01655341921969e-08,0.0,283.249267578125,284.4348449707031,288.87017822265625,289.7773132324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4012540233499386e-21,1.2006270116749693e-21,1.2006269107007733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192180,297.9887084960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6287536621094,0.0,0.0,9.031625813804568e-05,297.9557189941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.62750244140625,0.0,0.0,9.510754171060398e-05,298.5023498535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6344909667969,0.0,0.0,7.024624210316688e-05,297.8499755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6263427734375,0.0,0.0,9.510738163953648e-05,298.1516418457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6288452148437,0.0,0.0,0.0004511476145125,285.5797424316406,294.1499938964844,282.1888732910156,280.9109191894531,286.11212158203125,282.51336669921875,285.0106506347656,0.0,0.0,0.0,1.0,1.0,1.0,0.0006329962052404,-0.0001205781154567,-0.0005124181043356,-0.0003918400034308,0.0,0.0,0.0,0.0031641134992241,60.0,-0.96989905834198,-0.0,-6.314034095566967e-08,0.0,283.249267578125,284.4348449707031,288.87017822265625,289.7773132324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4012540233499386e-21,1.2006270116749693e-21,1.2006269107007733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192240,297.9887084960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6287536621094,0.0,0.0,9.031625813804568e-05,297.9557189941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.62750244140625,0.0,0.0,9.510754171060398e-05,298.5023498535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6344909667969,0.0,0.0,7.024624210316688e-05,297.8499755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6263427734375,0.0,0.0,9.510738163953648e-05,298.1516418457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6288452148437,0.0,0.0,0.0004511476145125,285.5797424316406,294.1499938964844,282.1888732910156,280.9109191894531,286.11212158203125,282.51336669921875,285.0106506347656,0.0,0.0,0.0,1.0,1.0,1.0,0.0006329962052404,-0.0001205781154567,-0.0005124181043356,-0.0003918400034308,0.0,0.0,0.0,0.0031641134992241,60.0,-0.96989905834198,-0.0,-6.314034095566967e-08,0.0,283.249267578125,284.4348449707031,288.87017822265625,289.7773132324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4012540233499386e-21,1.2006270116749693e-21,1.2006269107007733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192300,297.9892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6288452148437,0.0,0.0,2.267097261210438e-05,297.9560241699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6275939941406,0.0,0.0,2.387366839684546e-05,298.5013732910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.63458251953125,0.0,0.0,1.7633044990361668e-05,297.8492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6264343261719,0.0,0.0,2.3873628379078585e-05,298.151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6289367675781,0.0,0.0,0.0001132459947257,285.5791931152344,294.1499938964844,282.1814270019531,280.9142761230469,286.10772705078125,282.5174255371094,285.010009765625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0002416126080788,0.0002629788359627,-2.136621878889855e-05,-0.0002843450638465,0.0,0.0,0.0,-0.0012694711331278,60.0,-0.7087929248809814,-0.0,-3.9784633365513855e-09,0.0,283.249267578125,284.4348449707031,288.87017822265625,289.7773132324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4012540233499386e-21,1.2006270116749693e-21,1.2006269107007733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192360,297.9897766113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.63165283203125,0.0,0.0,1.9125542166875675e-05,297.9561462402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.63037109375,0.0,0.0,2.014015262830071e-05,298.5004272460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6374816894531,0.0,0.0,1.4875477063469589e-05,297.8484191894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6291809082031,0.0,0.0,2.0140118067502044e-05,298.1515808105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6317749023437,0.0,0.0,9.553586278343572e-05,285.5821533203125,294.1499938964844,282.1738586425781,280.91729736328125,286.1059265136719,282.5213623046875,285.0094299316406,0.0,0.0,0.0,1.0,1.0,1.0,-0.0001650392805458,0.0001880427735159,-2.30035002459772e-05,-0.0002110462810378,0.0,0.0,0.0,-0.0008701439946889,60.0,-0.4993239343166351,-0.0,-2.831408441039684e-09,0.0,283.249267578125,284.4348449707031,288.87017822265625,289.7773132324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4012540233499386e-21,1.2006270116749693e-21,1.2006269107007733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192420,297.990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6320495605469,0.0,0.0,1.230330963153392e-05,297.9560852050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6307678222656,0.0,0.0,1.2956000318808948e-05,298.4993896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6379089355469,0.0,0.0,9.56927669903962e-06,297.8475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.62957763671875,0.0,0.0,1.2955979400430806e-05,298.1515197753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6321716308594,0.0,0.0,6.145746738184243e-05,285.5827331542969,294.1499938964844,282.1658630371094,280.9200744628906,286.10455322265625,282.5243530273437,285.00885009765625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0001310966181335,0.0001426949456799,-1.1598333912843373e-05,-0.0001542932295706,0.0,0.0,0.0,-0.0006888039642944,60.0,-0.3733076155185699,-0.0,-1.1717067316396879e-09,0.0,283.249267578125,284.4348449707031,288.87017822265625,289.7773132324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4012540233499386e-21,1.2006270116749693e-21,1.2006269107007733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192480,297.9905090332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.63250732421875,0.0,0.0,9.604210390534718e-06,297.9559020996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6312255859375,0.0,0.0,1.0113714779436124e-05,298.4984741210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.63836669921875,0.0,0.0,7.469969659723574e-06,297.8468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6300354003906,0.0,0.0,1.0113697499036787e-05,298.15142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.63262939453125,0.0,0.0,4.7974932385841385e-05,285.5834045410156,294.1499938964844,282.1583557128906,280.9222717285156,286.10382080078125,282.5263061523437,285.0083312988281,0.0,0.0,0.0,1.0,1.0,1.0,-0.000102335725387,0.0001113897087634,-9.053985195350832e-06,-0.0001204437357955,0.0,0.0,0.0,-0.0005376894259825,60.0,-0.2869535982608795,-0.0,-7.1400030332569e-10,0.0,283.249267578125,284.4348449707031,288.87017822265625,289.7773132324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4012540233499386e-21,1.2006270116749693e-21,1.2006269107007733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192540,297.9906311035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6331787109375,0.0,0.0,6.40541020402452e-06,297.9551696777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.63189697265625,0.0,0.0,6.745217433490325e-06,298.4964599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6390686035156,0.0,0.0,4.982004611520097e-06,297.845458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6307067871094,0.0,0.0,6.745206519553904e-06,298.1512145996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.63330078125,0.0,0.0,3.199629281880334e-05,285.5844116210937,294.1499938964844,282.1422424316406,280.9255676269531,286.1031188964844,282.5286865234375,285.0072937011719,0.0,0.0,0.0,1.0,1.0,1.0,-6.825096352258697e-05,7.428950630128384e-05,-6.038542778696865e-06,-8.032800542423502e-05,0.0,0.0,0.0,-0.0003586022357922,60.0,-0.1768105328083038,-0.0,-3.175915641584481e-10,0.0,283.249267578125,284.4348449707031,288.87017822265625,289.7773132324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4012540233499386e-21,1.2006270116749693e-21,1.2006269107007733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192600,297.9906311035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6331787109375,0.0,0.0,6.40541020402452e-06,297.9551696777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.63189697265625,0.0,0.0,6.745217433490325e-06,298.4964599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6390686035156,0.0,0.0,4.982004611520097e-06,297.845458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6307067871094,0.0,0.0,6.745206519553904e-06,298.1512145996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.63330078125,0.0,0.0,3.199629281880334e-05,285.5844116210937,294.1499938964844,282.1422424316406,280.9255676269531,286.1031188964844,282.5286865234375,285.0072937011719,0.0,0.0,0.0,1.0,1.0,1.0,-6.825096352258697e-05,7.428950630128384e-05,-6.038542778696865e-06,-8.032800542423502e-05,0.0,0.0,0.0,-0.0003586022357922,60.0,-0.1768105328083038,-0.0,-3.175915641584481e-10,0.0,283.249267578125,284.4348449707031,288.87017822265625,289.7773132324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4012540233499386e-21,1.2006270116749693e-21,1.2006269107007733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192660,297.9901428222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6334533691406,0.0,0.0,4.091435584996361e-06,297.9541320800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6321716308594,0.0,0.0,4.308486495574471e-06,298.49444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6393737792969,0.0,0.0,3.18223942485929e-06,297.8443908691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6309814453125,0.0,0.0,4.308479219616856e-06,298.1508483886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.63360595703125,0.0,0.0,2.043753011093941e-05,285.5848999023437,294.1499938964844,282.1254577636719,280.92694091796875,286.1028137207031,282.5298156738281,285.0062866210937,0.0,0.0,0.0,1.0,1.0,1.0,-4.359532249509357e-05,4.745239857584238e-05,-3.85707517125411e-06,-5.13094273628667e-05,0.0,0.0,0.0,-0.0002290572738274,60.0,-0.115936204791069,-0.0,-1.295765578168684e-10,0.0,283.249267578125,284.4348449707031,288.87017822265625,289.7773132324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4012540233499386e-21,1.2006270116749693e-21,1.2006269107007733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192720,297.9901428222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6334533691406,0.0,0.0,4.091435584996361e-06,297.9541320800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6321716308594,0.0,0.0,4.308486495574471e-06,298.49444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6393737792969,0.0,0.0,3.18223942485929e-06,297.8443908691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6309814453125,0.0,0.0,4.308479219616856e-06,298.1508483886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.63360595703125,0.0,0.0,2.043753011093941e-05,285.5848999023437,294.1499938964844,282.1254577636719,280.92694091796875,286.1028137207031,282.5298156738281,285.0062866210937,0.0,0.0,0.0,1.0,1.0,1.0,-4.359532249509357e-05,4.745239857584238e-05,-3.85707517125411e-06,-5.13094273628667e-05,0.0,0.0,0.0,-0.0002290572738274,60.0,-0.115936204791069,-0.0,-1.295765578168684e-10,0.0,283.249267578125,284.4348449707031,288.87017822265625,289.7773132324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4012540233499386e-21,1.2006270116749693e-21,1.2006269107007733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192780,297.9891052246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.633544921875,0.0,0.0,2.057060100923991e-06,297.952880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6322631835937,0.0,0.0,2.1661871869582683e-06,298.4923400878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.63946533203125,0.0,0.0,1.599941583663167e-06,297.84344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6310729980469,0.0,0.0,2.166183548979461e-06,298.150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6336975097656,0.0,0.0,1.0275422027916647e-05,285.58502197265625,294.1499938964844,282.10791015625,280.9262084960937,286.10272216796875,282.5301513671875,285.0053100585937,0.0,0.0,0.0,1.0,1.0,1.0,-2.19186840695329e-05,2.3857872292865068e-05,-1.9391875412111403e-06,-2.579709871497471e-05,0.0,0.0,0.0,-0.0001151644974015,60.0,-0.0685172155499458,-0.0,-3.275434784510978e-11,0.0,283.249267578125,284.4348449707031,288.87017822265625,289.7773132324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4012540233499386e-21,1.2006270116749693e-21,1.2006269107007733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192840,297.9891052246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.633544921875,0.0,0.0,2.057060100923991e-06,297.952880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6322631835937,0.0,0.0,2.1661871869582683e-06,298.4923400878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.63946533203125,0.0,0.0,1.599941583663167e-06,297.84344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6310729980469,0.0,0.0,2.166183548979461e-06,298.150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6336975097656,0.0,0.0,1.0275422027916647e-05,285.58502197265625,294.1499938964844,282.10791015625,280.9262084960937,286.10272216796875,282.5301513671875,285.0053100585937,0.0,0.0,0.0,1.0,1.0,1.0,-2.19186840695329e-05,2.3857872292865068e-05,-1.9391875412111403e-06,-2.579709871497471e-05,0.0,0.0,0.0,-0.0001151644974015,60.0,-0.0685172155499458,-0.0,-3.275434784510978e-11,0.0,283.249267578125,284.4348449707031,288.87017822265625,289.7773132324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4012540233499386e-21,1.2006270116749693e-21,1.2006269107007733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192900,297.9884338378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.633544921875,0.0,0.0,1.2767574162353412e-06,297.95220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6322631835937,0.0,0.0,1.3444895330394502e-06,298.49127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.63946533203125,0.0,0.0,9.930372470989823e-07,297.84295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6310729980469,0.0,0.0,1.3444872593026955e-06,298.150146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6336975097656,0.0,0.0,6.377656063705217e-06,285.5850524902344,294.1499938964844,282.0988464355469,280.9249572753906,286.1026916503906,282.5302124023437,285.0048217773437,0.0,0.0,0.0,1.0,1.0,1.0,-1.3604432751890272e-05,1.4808007108513266e-05,-1.2035744703098317e-06,-1.6011621482903138e-05,0.0,0.0,0.0,-7.14799971319735e-05,60.0,-0.0489326417446136,-0.0,-1.2618037691092264e-11,0.0,283.249267578125,284.4348449707031,288.87017822265625,289.7773132324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4012540233499386e-21,1.2006270116749693e-21,1.2006269107007733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192960,297.9876708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.633544921875,0.0,0.0,7.114643949535093e-07,297.95147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6322937011719,0.0,0.0,7.492075724258029e-07,298.4902038574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.63946533203125,0.0,0.0,5.533632361220953e-07,297.84246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6310729980469,0.0,0.0,7.49206321870588e-07,298.1498413085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6336975097656,0.0,0.0,3.553905344233499e-06,285.5850524902344,294.1499938964844,282.08953857421875,280.9231262207031,286.1026916503906,282.5302124023437,285.0043640136719,0.0,0.0,0.0,1.0,1.0,1.0,-7.581045792903751e-06,8.251715371443424e-06,-6.706689532620658e-07,-8.922423148760572e-06,0.0,0.0,0.0,-3.983209899161011e-05,60.0,-0.0328214429318904,-0.0,-3.91815269465412e-12,0.0,283.249267578125,284.4348449707031,288.87017822265625,289.7773132324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4012540233499386e-21,1.2006270116749693e-21,1.2006269107007733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
