time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12193020,297.9859924316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6334228515625,0.0,0.0,1.4859543284728718e-07,297.949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6321716308594,0.0,0.0,1.564784355423399e-07,298.48797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.63934326171875,0.0,0.0,1.1557466450540232e-07,297.8413391113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6309509277344,0.0,0.0,1.564781655361003e-07,298.1492004394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6335754394531,0.0,0.0,7.422636372211855e-07,285.5848693847656,294.1499938964844,282.0702514648437,280.9174499511719,286.10272216796875,282.5301513671875,285.00347900390625,0.0,0.0,0.0,1.0,1.0,1.0,-1.5834342548259883e-06,1.7235187215192127e-06,-1.400844524823697e-07,-1.8635578271641864e-06,0.0,0.0,0.0,-8.319620974361897e-06,60.0,-0.0127453245222568,-0.0,-1.7091728965294708e-13,0.0,283.249267578125,284.4348449707031,288.87017822265625,289.7773132324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4012540233499386e-21,1.2006270116749693e-21,1.2006269107007733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193080,297.9859924316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6334228515625,0.0,0.0,1.4859543284728718e-07,297.949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6321716308594,0.0,0.0,1.564784355423399e-07,298.48797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.63934326171875,0.0,0.0,1.1557466450540232e-07,297.8413391113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6309509277344,0.0,0.0,1.564781655361003e-07,298.1492004394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6335754394531,0.0,0.0,7.422636372211855e-07,285.5848693847656,294.1499938964844,282.0702514648437,280.9174499511719,286.10272216796875,282.5301513671875,285.00347900390625,0.0,0.0,0.0,1.0,1.0,1.0,-1.5834342548259883e-06,1.7235187215192127e-06,-1.400844524823697e-07,-1.8635578271641864e-06,0.0,0.0,0.0,-8.319620974361897e-06,60.0,-0.0127453245222568,-0.0,-1.7091728965294708e-13,0.0,283.249267578125,284.4348449707031,288.87017822265625,289.7773132324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4012540233499386e-21,1.2006270116749693e-21,1.2006269107007733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193140,297.984130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6334228515625,0.0,0.0,1.4741854847954984e-08,297.9482727050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6321716308594,0.0,0.0,1.5523911045534078e-08,298.4856262207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.63934326171875,0.0,0.0,1.1465929539156152e-08,297.8400573730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6309509277344,0.0,0.0,1.5523884400181487e-08,298.1484069824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6335754394531,0.0,0.0,7.363848197883271e-08,285.5848693847656,294.1499938964844,282.04998779296875,280.9089660644531,286.10272216796875,282.5301513671875,285.0026550292969,0.0,0.0,0.0,1.0,1.0,1.0,-1.571046652770747e-07,1.7098602711485e-07,-1.388136094959691e-08,-1.8490656827907522e-07,0.0,0.0,0.0,-8.254573913291097e-07,60.0,-0.0045911604538559,-0.0,-1.6822063744558564e-15,0.0,283.249267578125,284.4348449707031,288.87017822265625,289.7773132324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4012540233499386e-21,1.2006270116749693e-21,1.2006269107007733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193200,297.984130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6334228515625,0.0,0.0,1.4741854847954984e-08,297.9482727050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6321716308594,0.0,0.0,1.5523911045534078e-08,298.4856262207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.63934326171875,0.0,0.0,1.1465929539156152e-08,297.8400573730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6309509277344,0.0,0.0,1.5523884400181487e-08,298.1484069824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6335754394531,0.0,0.0,7.363848197883271e-08,285.5848693847656,294.1499938964844,282.04998779296875,280.9089660644531,286.10272216796875,282.5301513671875,285.0026550292969,0.0,0.0,0.0,1.0,1.0,1.0,-1.571046652770747e-07,1.7098602711485e-07,-1.388136094959691e-08,-1.8490656827907522e-07,0.0,0.0,0.0,-8.254573913291097e-07,60.0,-0.0045911604538559,-0.0,-1.6822063744558564e-15,0.0,283.249267578125,284.4348449707031,288.87017822265625,289.7773132324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4012540233499386e-21,1.2006270116749693e-21,1.2006269107007733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193260,297.9820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6334228515625,0.0,0.0,1.970015296726136e-11,297.9464416503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6321716308594,0.0,0.0,2.074524753370444e-11,298.4831848144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.63934326171875,0.0,0.0,1.532239786439238e-11,297.8385925292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6309509277344,0.0,0.0,2.074521283923492e-11,298.14752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6335754394531,0.0,0.0,9.840616516099132e-11,285.5848693847656,294.1499938964844,282.027587890625,280.89703369140625,286.10272216796875,282.5301513671875,285.0018310546875,0.0,0.0,0.0,1.0,1.0,1.0,-2.0749066353964446e-10,2.141306021385957e-10,-6.6399425020791095e-12,-2.5993232566356994e-10,0.0,0.0,0.0,-1.1059455573558807e-09,60.0,-0.0016061364440247,-0.0,-3.004098851303645e-21,0.0,283.249267578125,284.4348449707031,288.87017822265625,289.7773132324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4012540233499386e-21,1.2006270116749693e-21,1.2006269107007733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193320,297.9820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6334228515625,0.0,0.0,1.970015296726136e-11,297.9464416503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6321716308594,0.0,0.0,2.074524753370444e-11,298.4831848144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.63934326171875,0.0,0.0,1.532239786439238e-11,297.8385925292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6309509277344,0.0,0.0,2.074521283923492e-11,298.14752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6335754394531,0.0,0.0,9.840616516099132e-11,285.5848693847656,294.1499938964844,282.027587890625,280.89703369140625,286.10272216796875,282.5301513671875,285.0018310546875,0.0,0.0,0.0,1.0,1.0,1.0,-2.0749066353964446e-10,2.141306021385957e-10,-6.6399425020791095e-12,-2.5993232566356994e-10,0.0,0.0,0.0,-1.1059455573558807e-09,60.0,-0.0016061364440247,-0.0,-3.004098851303645e-21,0.0,283.249267578125,284.4348449707031,288.87017822265625,289.7773132324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4012540233499386e-21,1.2006270116749693e-21,1.2006269107007733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193380,297.9798278808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6334228515625,0.0,0.0,2.30261534665821e-12,297.9444885253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6321716308594,0.0,0.0,2.4247691528256343e-12,298.4806213378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.63934326171875,0.0,0.0,1.7909297092208454e-12,297.8369445800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6309509277344,0.0,0.0,2.424765032857379e-12,298.14654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6335754394531,0.0,0.0,1.1502018955333867e-11,285.5848693847656,294.1499938964844,282.00201416015625,280.8813171386719,286.10272216796875,282.5301513671875,285.0010986328125,0.0,0.0,0.0,1.0,1.0,1.0,-2.5190592667367888e-11,4.2739995570473255e-11,-1.754940290310536e-11,-1.4887908614258372e-11,0.0,0.0,0.0,-1.3096723705530167e-10,60.0,-0.0006612449651584,-0.0,-4.104098715421524e-23,0.0,283.249267578125,284.4348449707031,288.87017822265625,289.7773132324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4012540233499386e-21,1.2006270116749693e-21,1.2006269107007733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193440,297.9798278808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6334228515625,0.0,0.0,2.30261534665821e-12,297.9444885253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6321716308594,0.0,0.0,2.4247691528256343e-12,298.4806213378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.63934326171875,0.0,0.0,1.7909297092208454e-12,297.8369445800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6309509277344,0.0,0.0,2.424765032857379e-12,298.14654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6335754394531,0.0,0.0,1.1502018955333867e-11,285.5848693847656,294.1499938964844,282.00201416015625,280.8813171386719,286.10272216796875,282.5301513671875,285.0010986328125,0.0,0.0,0.0,1.0,1.0,1.0,-2.5190592667367888e-11,4.2739995570473255e-11,-1.754940290310536e-11,-1.4887908614258372e-11,0.0,0.0,0.0,-1.3096723705530167e-10,60.0,-0.0006612449651584,-0.0,-4.104098715421524e-23,0.0,283.249267578125,284.4348449707031,288.87017822265625,289.7773132324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4012540233499386e-21,1.2006270116749693e-21,1.2006269107007733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193500,297.9786071777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6334228515625,0.0,0.0,1.2792307360967592e-12,297.94342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6321716308594,0.0,0.0,1.34709398583871e-12,298.4792785644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.63934326171875,0.0,0.0,9.949609495671365e-13,297.8360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6309509277344,0.0,0.0,1.3470917090141477e-12,298.14599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6335754394531,0.0,0.0,6.390010482554276e-12,285.5848693847656,294.1499938964844,281.9881286621094,280.8721008300781,286.10272216796875,282.5301513671875,285.0007629394531,0.0,0.0,0.0,1.0,1.0,1.0,-1.2163586977920192e-11,4.594166301725988e-13,1.1704170618798138e-11,-2.7917012451750267e-11,0.0,0.0,0.0,-5.820766091346741e-11,60.0,-0.0004795024287886,-0.0,-1.2666971480239924e-23,0.0,283.249267578125,284.4348449707031,288.87017822265625,289.7773132324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4012540233499386e-21,1.2006270116749693e-21,1.2006269107007733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193560,297.9773864746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6334228515625,0.0,0.0,7.675384308160338e-13,297.9423217773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6321716308594,0.0,0.0,8.08256348135139e-13,298.4778747558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.63934326171875,0.0,0.0,5.969765697402818e-13,297.8351135253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6309509277344,0.0,0.0,8.082549928824234e-13,298.1454467773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6335754394531,0.0,0.0,3.834006463004913e-12,285.5848693847656,294.1499938964844,281.9735717773437,280.862060546875,286.10272216796875,282.5301513671875,285.0003967285156,0.0,0.0,0.0,1.0,1.0,1.0,-5.650084133196343e-12,2.160075590618149e-11,-1.595067133930428e-11,7.85006434855795e-12,0.0,0.0,0.0,-2.9103830456733704e-11,60.0,-0.000351112044882,-0.0,-4.560109464673664e-24,0.0,283.249267578125,284.4348449707031,288.87017822265625,289.7773132324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4012540233499386e-21,1.2006270116749693e-21,1.2006269107007733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193620,297.9758605957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6334228515625,0.0,0.0,5.116923052807254e-13,297.94097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6321716308594,0.0,0.0,5.388375834934622e-13,298.4761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.63934326171875,0.0,0.0,3.9798437982685453e-13,297.8339538574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6309509277344,0.0,0.0,5.388366619216156e-13,298.1447448730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6335754394531,0.0,0.0,2.556004236389797e-12,285.5848693847656,294.1499938964844,281.9552001953125,280.848876953125,286.10272216796875,282.5301513671875,285.0000305175781,0.0,0.0,0.0,1.0,1.0,1.0,-2.8585831618466173e-12,1.8580864277750732e-11,-1.5722281115904124e-11,1.1098346200388852e-11,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-0.000240977256908,-0.0,-2.0266024009592783e-24,0.0,283.249267578125,284.4348449707031,288.87017822265625,289.7773132324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4012540233499386e-21,1.2006270116749693e-21,1.2006269107007733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193680,297.974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6334228515625,0.0,0.0,0.0,297.9400939941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6321716308594,0.0,0.0,0.0,298.4750671386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.63934326171875,0.0,0.0,0.0,297.8331604003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6309509277344,0.0,0.0,0.0,298.1442565917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6335754394531,0.0,0.0,0.0,285.5848693847656,294.1499938964844,281.94244384765625,280.8394775390625,286.10272216796875,282.5301513671875,284.999755859375,0.0,0.0,0.0,1.0,1.0,1.0,-2.8975882023635213e-12,1.7441475347323987e-11,-1.4543886928120031e-11,1.3416128451237963e-11,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-0.0001676943793427,-0.0,-0.0,0.0,283.249267578125,284.4348449707031,288.87017822265625,289.7773132324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4012540233499386e-21,1.2006270116749693e-21,1.2006269107007733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193740,297.9721984863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6334228515625,0.0,0.0,0.0,297.9377136230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6321716308594,0.0,0.0,0.0,298.47216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.63934326171875,0.0,0.0,0.0,297.8310852050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6309509277344,0.0,0.0,0.0,298.1430053710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6335754394531,0.0,0.0,0.0,285.5848693847656,294.1499938964844,281.90887451171875,280.81378173828125,286.10272216796875,282.5301513671875,284.9991455078125,0.0,0.0,0.0,1.0,1.0,1.0,-8.658439227095596e-14,1.4991277316744878e-11,-1.4904693798611923e-11,1.5505518743963442e-11,0.0,0.0,0.0,0.0,60.0,-8.463943959213793e-05,-0.0,-0.0,0.0,283.249267578125,284.4348449707031,288.87017822265625,289.7773132324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4012540233499386e-21,1.2006270116749693e-21,1.2006269107007733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193800,297.9721984863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6334228515625,0.0,0.0,0.0,297.9377136230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6321716308594,0.0,0.0,0.0,298.47216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.63934326171875,0.0,0.0,0.0,297.8310852050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6309509277344,0.0,0.0,0.0,298.1430053710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6335754394531,0.0,0.0,0.0,285.5848693847656,294.1499938964844,281.90887451171875,280.81378173828125,286.10272216796875,282.5301513671875,284.9991455078125,0.0,0.0,0.0,1.0,1.0,1.0,-8.658439227095596e-14,1.4991277316744878e-11,-1.4904693798611923e-11,1.5505518743963442e-11,0.0,0.0,0.0,0.0,60.0,-8.463943959213793e-05,-0.0,-0.0,0.0,283.249267578125,284.4348449707031,288.87017822265625,289.7773132324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4012540233499386e-21,1.2006270116749693e-21,1.2006269107007733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193860,297.96942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6334228515625,0.0,0.0,0.0,297.9352722167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6321716308594,0.0,0.0,0.0,298.4691467285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.63934326171875,0.0,0.0,0.0,297.8288879394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6309509277344,0.0,0.0,0.0,298.14166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6335754394531,0.0,0.0,0.0,285.5848693847656,294.1499938964844,281.87310791015625,280.7852783203125,286.10272216796875,282.5301513671875,284.9985656738281,0.0,0.0,0.0,1.0,1.0,1.0,-1.0170847454180065e-12,-1.2189843752452578e-11,1.3206928606290802e-11,-1.3764993485321228e-11,0.0,0.0,0.0,0.0,60.0,-4.516101762419567e-05,-0.0,-0.0,0.0,283.249267578125,284.4348449707031,288.87017822265625,289.7773132324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4012540233499386e-21,1.2006270116749693e-21,1.2006269107007733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193920,297.96942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6334228515625,0.0,0.0,0.0,297.9352722167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6321716308594,0.0,0.0,0.0,298.4691467285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.63934326171875,0.0,0.0,0.0,297.8288879394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6309509277344,0.0,0.0,0.0,298.14166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6335754394531,0.0,0.0,0.0,285.5848693847656,294.1499938964844,281.87310791015625,280.7852783203125,286.10272216796875,282.5301513671875,284.9985656738281,0.0,0.0,0.0,1.0,1.0,1.0,-1.0170847454180065e-12,-1.2189843752452578e-11,1.3206928606290802e-11,-1.3764993485321228e-11,0.0,0.0,0.0,0.0,60.0,-4.516101762419567e-05,-0.0,-0.0,0.0,283.249267578125,284.4348449707031,288.87017822265625,289.7773132324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4012540233499386e-21,1.2006270116749693e-21,1.2006269107007733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193980,297.966552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6334228515625,0.0,0.0,0.0,297.9327087402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6321716308594,0.0,0.0,0.0,298.466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.63934326171875,0.0,0.0,0.0,297.8265686035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6309509277344,0.0,0.0,0.0,298.1402282714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6335754394531,0.0,0.0,0.0,285.5848693847656,294.1499938964844,281.8353576660156,280.7541198730469,286.10272216796875,282.5301513671875,284.9980163574219,0.0,0.0,0.0,1.0,1.0,1.0,-8.658439227095596e-14,1.4991277316744878e-11,-1.4904693798611923e-11,1.5505518743963442e-11,0.0,0.0,0.0,0.0,60.0,-2.5767290935618803e-05,-0.0,-0.0,0.0,283.249267578125,284.4348449707031,288.87017822265625,289.7773132324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4012540233499386e-21,1.2006270116749693e-21,1.2006269107007733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194040,297.966552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6334228515625,0.0,0.0,0.0,297.9327087402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6321716308594,0.0,0.0,0.0,298.466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.63934326171875,0.0,0.0,0.0,297.8265686035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6309509277344,0.0,0.0,0.0,298.1402282714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6335754394531,0.0,0.0,0.0,285.5848693847656,294.1499938964844,281.8353576660156,280.7541198730469,286.10272216796875,282.5301513671875,284.9980163574219,0.0,0.0,0.0,1.0,1.0,1.0,-8.658439227095596e-14,1.4991277316744878e-11,-1.4904693798611923e-11,1.5505518743963442e-11,0.0,0.0,0.0,0.0,60.0,-2.5767290935618803e-05,-0.0,-0.0,0.0,283.249267578125,284.4348449707031,288.87017822265625,289.7773132324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4012540233499386e-21,1.2006270116749693e-21,1.2006269107007733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194100,297.9650573730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6334228515625,0.0,0.0,2.558461526403627e-13,297.9313659667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6321716308594,0.0,0.0,2.694187917467311e-13,298.4644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.63934326171875,0.0,0.0,1.989921899134273e-13,297.8253479003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6309509277344,0.0,0.0,2.694183309608078e-13,298.1394958496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6335754394531,0.0,0.0,1.2780021181948986e-12,285.5848693847656,294.1499938964844,281.8158264160156,280.7376403808594,286.10272216796875,282.5301513671875,284.9977722167969,0.0,0.0,0.0,1.0,1.0,1.0,-6.708186523624039e-14,1.5560972649319993e-11,-1.549389089250397e-11,1.4346628052219756e-11,0.0,0.0,0.0,0.0,60.0,-2.085712731059175e-05,-0.0,-5.066788513209878e-25,0.0,283.249267578125,284.4348449707031,288.87017822265625,289.7773132324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4012540233499386e-21,1.2006270116749693e-21,1.2006269107007733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194160,297.96356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6334228515625,0.0,0.0,0.0,297.9300231933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6321716308594,0.0,0.0,0.0,298.4628601074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.63934326171875,0.0,0.0,0.0,297.8241271972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6309509277344,0.0,0.0,0.0,298.13873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6335754394531,0.0,0.0,0.0,285.5848693847656,294.1499938964844,281.7958679199219,280.7206115722656,286.10272216796875,282.5301513671875,284.9975280761719,0.0,0.0,0.0,1.0,1.0,1.0,-2.8975882023635213e-12,1.7441475347323987e-11,-1.4543886928120031e-11,1.3416128451237963e-11,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-1.7133304936578497e-05,-0.0,-0.0,0.0,283.249267578125,284.4348449707031,288.87017822265625,289.7773132324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4012540233499386e-21,1.2006270116749693e-21,1.2006269107007733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194220,297.96051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6334228515625,0.0,0.0,0.0,297.92730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6321716308594,0.0,0.0,0.0,298.4596252441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.63934326171875,0.0,0.0,0.0,297.8216247558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6309509277344,0.0,0.0,0.0,298.13720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6335754394531,0.0,0.0,0.0,285.5848693847656,294.1499938964844,281.7548522949219,280.6849365234375,286.10272216796875,282.5301513671875,284.9970397949219,0.0,0.0,0.0,1.0,1.0,1.0,-8.658439227095596e-14,1.4991277316744878e-11,-1.4904693798611923e-11,1.5505518743963442e-11,0.0,0.0,0.0,0.0,60.0,-1.1453399565652944e-05,-0.0,-0.0,0.0,283.249267578125,284.4348449707031,288.87017822265625,289.7773132324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4012540233499386e-21,1.2006270116749693e-21,1.2006269107007733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194280,297.96051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6334228515625,0.0,0.0,0.0,297.92730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6321716308594,0.0,0.0,0.0,298.4596252441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.63934326171875,0.0,0.0,0.0,297.8216247558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6309509277344,0.0,0.0,0.0,298.13720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6335754394531,0.0,0.0,0.0,285.5848693847656,294.1499938964844,281.7548522949219,280.6849365234375,286.10272216796875,282.5301513671875,284.9970397949219,0.0,0.0,0.0,1.0,1.0,1.0,-8.658439227095596e-14,1.4991277316744878e-11,-1.4904693798611923e-11,1.5505518743963442e-11,0.0,0.0,0.0,0.0,60.0,-1.1453399565652944e-05,-0.0,-0.0,0.0,283.249267578125,284.4348449707031,288.87017822265625,289.7773132324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4012540233499386e-21,1.2006270116749693e-21,1.2006269107007733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194340,297.9573974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6334228515625,0.0,0.0,0.0,297.92449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6321716308594,0.0,0.0,0.0,298.4563293457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.63934326171875,0.0,0.0,0.0,297.81903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6309509277344,0.0,0.0,0.0,298.1355895996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6335754394531,0.0,0.0,0.0,285.5848693847656,294.1499938964844,281.7125549316406,280.6473388671875,286.10272216796875,282.5301513671875,284.9966125488281,0.0,0.0,0.0,1.0,1.0,1.0,-8.658439227095596e-14,1.4991277316744878e-11,-1.4904693798611923e-11,1.5505518743963442e-11,0.0,0.0,0.0,0.0,60.0,-8.397415513172746e-06,-0.0,-0.0,0.0,283.249267578125,284.4348449707031,288.87017822265625,289.7773132324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4012540233499386e-21,1.2006270116749693e-21,1.2006269107007733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194400,297.9573974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6334228515625,0.0,0.0,0.0,297.92449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6321716308594,0.0,0.0,0.0,298.4563293457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.63934326171875,0.0,0.0,0.0,297.81903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6309509277344,0.0,0.0,0.0,298.1355895996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6335754394531,0.0,0.0,0.0,285.5848693847656,294.1499938964844,281.7125549316406,280.6473388671875,286.10272216796875,282.5301513671875,284.9966125488281,0.0,0.0,0.0,1.0,1.0,1.0,-8.658439227095596e-14,1.4991277316744878e-11,-1.4904693798611923e-11,1.5505518743963442e-11,0.0,0.0,0.0,0.0,60.0,-8.397415513172746e-06,-0.0,-0.0,0.0,283.249267578125,284.4348449707031,288.87017822265625,289.7773132324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4012540233499386e-21,1.2006270116749693e-21,1.2006269107007733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194460,297.9543151855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6334228515625,0.0,0.0,0.0,297.921630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6321716308594,0.0,0.0,0.0,298.45294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.63934326171875,0.0,0.0,0.0,297.8163146972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6309509277344,0.0,0.0,0.0,298.1339416503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6335754394531,0.0,0.0,0.0,285.5848693847656,294.1499938964844,281.669189453125,280.6080627441406,286.10272216796875,282.5301513671875,284.9961853027344,0.0,0.0,0.0,1.0,1.0,1.0,-1.0170847454180065e-12,-1.2189843752452578e-11,1.3206928606290802e-11,-1.3764993485321228e-11,0.0,0.0,0.0,0.0,60.0,-6.663353815383744e-06,-0.0,-0.0,0.0,283.249267578125,284.4348449707031,288.87017822265625,289.7773132324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4012540233499386e-21,1.2006270116749693e-21,1.2006269107007733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194520,297.9543151855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6334228515625,0.0,0.0,0.0,297.921630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6321716308594,0.0,0.0,0.0,298.45294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.63934326171875,0.0,0.0,0.0,297.8163146972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6309509277344,0.0,0.0,0.0,298.1339416503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6335754394531,0.0,0.0,0.0,285.5848693847656,294.1499938964844,281.669189453125,280.6080627441406,286.10272216796875,282.5301513671875,284.9961853027344,0.0,0.0,0.0,1.0,1.0,1.0,-1.0170847454180065e-12,-1.2189843752452578e-11,1.3206928606290802e-11,-1.3764993485321228e-11,0.0,0.0,0.0,0.0,60.0,-6.663353815383744e-06,-0.0,-0.0,0.0,283.249267578125,284.4348449707031,288.87017822265625,289.7773132324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4012540233499386e-21,1.2006270116749693e-21,1.2006269107007733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194580,297.95123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6334228515625,0.0,0.0,2.558461526403627e-13,297.9186706542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6321716308594,0.0,0.0,2.694187917467311e-13,298.44952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.63934326171875,0.0,0.0,1.989921899134273e-13,297.8134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6309509277344,0.0,0.0,2.694183309608078e-13,298.1322631835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6335754394531,0.0,0.0,1.2780021181948986e-12,285.5848693847656,294.1499938964844,281.6249694824219,280.5673217773437,286.10272216796875,282.5301513671875,284.99578857421875,0.0,0.0,0.0,1.0,1.0,1.0,-6.708186523624039e-14,1.5560972649319993e-11,-1.549389089250397e-11,1.4346628052219756e-11,0.0,0.0,0.0,0.0,60.0,-5.608083938568598e-06,-0.0,-5.066788513209878e-25,0.0,283.249267578125,284.4348449707031,288.87017822265625,289.7773132324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4012540233499386e-21,1.2006270116749693e-21,1.2006269107007733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194640,297.95123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6334228515625,0.0,0.0,2.558461526403627e-13,297.9186706542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6321716308594,0.0,0.0,2.694187917467311e-13,298.44952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.63934326171875,0.0,0.0,1.989921899134273e-13,297.8134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6309509277344,0.0,0.0,2.694183309608078e-13,298.1322631835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6335754394531,0.0,0.0,1.2780021181948986e-12,285.5848693847656,294.1499938964844,281.6249694824219,280.5673217773437,286.10272216796875,282.5301513671875,284.99578857421875,0.0,0.0,0.0,1.0,1.0,1.0,-6.708186523624039e-14,1.5560972649319993e-11,-1.549389089250397e-11,1.4346628052219756e-11,0.0,0.0,0.0,0.0,60.0,-5.608083938568598e-06,-0.0,-5.066788513209878e-25,0.0,283.249267578125,284.4348449707031,288.87017822265625,289.7773132324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4012540233499386e-21,1.2006270116749693e-21,1.2006269107007733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194700,297.94970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6334228515625,0.0,0.0,0.0,297.9172058105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6321716308594,0.0,0.0,0.0,298.4477844238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.63934326171875,0.0,0.0,0.0,297.8119812011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6309509277344,0.0,0.0,0.0,298.1313781738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6335754394531,0.0,0.0,0.0,285.5848693847656,294.1499938964844,281.6026611328125,280.5465087890625,286.10272216796875,282.5301513671875,284.99560546875,0.0,0.0,0.0,1.0,1.0,1.0,-1.0170847454180065e-12,-1.2189843752452578e-11,1.3206928606290802e-11,-1.3764993485321228e-11,0.0,0.0,0.0,0.0,60.0,-5.257609700493049e-06,-0.0,-0.0,0.0,283.249267578125,284.4348449707031,288.87017822265625,289.7773132324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4012540233499386e-21,1.2006270116749693e-21,1.2006269107007733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194760,297.9481811523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6334228515625,0.0,0.0,2.558461526403627e-13,297.9156799316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6321716308594,0.0,0.0,2.694187917467311e-13,298.446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.63934326171875,0.0,0.0,1.989921899134273e-13,297.8104858398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6309509277344,0.0,0.0,2.694183309608078e-13,298.1305236816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6335754394531,0.0,0.0,1.2780021181948986e-12,285.5848693847656,294.1499938964844,281.5802001953125,280.525390625,286.10272216796875,282.5301513671875,284.9954528808594,0.0,0.0,0.0,1.0,1.0,1.0,-6.708186523624039e-14,1.5560972649319993e-11,-1.549389089250397e-11,1.4346628052219756e-11,0.0,0.0,0.0,0.0,60.0,-4.9594873416936025e-06,-0.0,-5.066788513209878e-25,0.0,283.249267578125,284.4348449707031,288.87017822265625,289.7773132324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4012540233499386e-21,1.2006270116749693e-21,1.2006269107007733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194820,297.94610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6334228515625,0.0,0.0,0.0,297.91363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6321716308594,0.0,0.0,0.0,298.4436340332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.63934326171875,0.0,0.0,0.0,297.8083801269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6309509277344,0.0,0.0,0.0,298.1293029785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6335754394531,0.0,0.0,0.0,285.5848693847656,294.1499938964844,281.54949951171875,280.4963073730469,286.10272216796875,282.5301513671875,284.9952087402344,0.0,0.0,0.0,1.0,1.0,1.0,-8.658439227095596e-14,1.4991277316744878e-11,-1.4904693798611923e-11,1.5505518743963442e-11,0.0,0.0,0.0,0.0,60.0,-4.607715254678624e-06,-0.0,-1.715762451405485e-39,0.0,283.249267578125,284.4348449707031,288.87017822265625,289.7773132324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4012540233499386e-21,1.2006270116749693e-21,1.2006269107007733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194880,297.94512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6334228515625,0.0,0.0,0.0,297.91265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6321716308594,0.0,0.0,0.0,298.4425354003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.63934326171875,0.0,0.0,0.0,297.8074035644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6309509277344,0.0,0.0,0.0,298.12872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6335754394531,0.0,0.0,0.0,285.5848693847656,294.1499938964844,281.5350341796875,280.48248291015625,286.10272216796875,282.5301513671875,284.9951171875,0.0,0.0,0.0,1.0,1.0,1.0,-8.658439227095596e-14,1.4991277316744878e-11,-1.4904693798611923e-11,1.5505518743963442e-11,0.0,0.0,0.0,0.0,60.0,-4.442350018507568e-06,-0.0,-0.0,0.0,283.249267578125,284.4348449707031,288.87017822265625,289.7773132324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4012540233499386e-21,1.2006270116749693e-21,1.2006269107007733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194940,297.94207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6334228515625,0.0,0.0,-2.558461526403627e-13,297.9095764160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6321716308594,0.0,0.0,-2.694187917467311e-13,298.43896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.63934326171875,0.0,0.0,-1.989921899134273e-13,297.8042907714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6309509277344,0.0,0.0,-2.694183309608078e-13,298.1269226074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6335754394531,0.0,0.0,-1.2780021181948986e-12,285.5848693847656,294.1499938964844,281.48974609375,280.4388427734375,286.10272216796875,282.5301513671875,284.9947814941406,0.0,0.0,0.0,1.0,1.0,1.0,-1.0365873740966758e-12,-1.2759538217665956e-11,1.3796124832821107e-11,-1.2606102793577543e-11,0.0,0.0,0.0,0.0,60.0,-4.046902631671401e-06,-0.0,-5.066788513209878e-25,0.0,283.249267578125,284.4348449707031,288.87017822265625,289.7773132324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4012540233499386e-21,1.2006270116749693e-21,1.2006269107007733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195000,297.94207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6334228515625,0.0,0.0,-2.558461526403627e-13,297.9095764160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6321716308594,0.0,0.0,-2.694187917467311e-13,298.43896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.63934326171875,0.0,0.0,-1.989921899134273e-13,297.8042907714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6309509277344,0.0,0.0,-2.694183309608078e-13,298.1269226074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6335754394531,0.0,0.0,-1.2780021181948986e-12,285.5848693847656,294.1499938964844,281.48974609375,280.4388427734375,286.10272216796875,282.5301513671875,284.9947814941406,0.0,0.0,0.0,1.0,1.0,1.0,-1.0365873740966758e-12,-1.2759538217665956e-11,1.3796124832821107e-11,-1.2606102793577543e-11,0.0,0.0,0.0,0.0,60.0,-4.046902631671401e-06,-0.0,-5.066788513209878e-25,0.0,283.249267578125,284.4348449707031,288.87017822265625,289.7773132324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4012540233499386e-21,1.2006270116749693e-21,1.2006269107007733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195060,297.9389953613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6334228515625,0.0,0.0,0.0,297.9064636230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6321716308594,0.0,0.0,0.0,298.43536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.63934326171875,0.0,0.0,0.0,297.80108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6309509277344,0.0,0.0,0.0,298.1250915527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6335754394531,0.0,0.0,0.0,285.5848693847656,294.1499938964844,281.44451904296875,280.3946838378906,286.10272216796875,282.5301513671875,284.9945068359375,0.0,0.0,0.0,1.0,1.0,1.0,1.7939189630306058e-12,-1.464004091566995e-11,1.2846122603160648e-11,-1.1675602325234014e-11,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-3.7239819903334137e-06,-0.0,-0.0,0.0,283.249267578125,284.4348449707031,288.87017822265625,289.7773132324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4012540233499386e-21,1.2006270116749693e-21,1.2006269107007733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195120,297.9389953613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6334228515625,0.0,0.0,0.0,297.9064636230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6321716308594,0.0,0.0,0.0,298.43536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.63934326171875,0.0,0.0,0.0,297.80108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6309509277344,0.0,0.0,0.0,298.1250915527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6335754394531,0.0,0.0,0.0,285.5848693847656,294.1499938964844,281.44451904296875,280.3946838378906,286.10272216796875,282.5301513671875,284.9945068359375,0.0,0.0,0.0,1.0,1.0,1.0,1.7939189630306058e-12,-1.464004091566995e-11,1.2846122603160648e-11,-1.1675602325234014e-11,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-3.7239819903334137e-06,-0.0,-0.0,0.0,283.249267578125,284.4348449707031,288.87017822265625,289.7773132324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4012540233499386e-21,1.2006270116749693e-21,1.2006269107007733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195180,297.9358825683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6334228515625,0.0,0.0,-2.558461526403627e-13,297.9033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6321716308594,0.0,0.0,-2.694187917467311e-13,298.4317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.63934326171875,0.0,0.0,-1.989921899134273e-13,297.7978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6309509277344,0.0,0.0,-2.694183309608078e-13,298.12322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6335754394531,0.0,0.0,-1.2780021181948986e-12,285.5848693847656,294.1499938964844,281.3996276855469,280.3502502441406,286.10272216796875,282.5301513671875,284.9942321777344,0.0,0.0,0.0,1.0,1.0,1.0,-1.0608691930567157e-13,1.4421583718893238e-11,-1.4315496704719875e-11,1.6664409435707128e-11,0.0,0.0,0.0,0.0,60.0,-3.448197958277888e-06,-0.0,-5.066788513209878e-25,0.0,283.249267578125,284.4348449707031,288.87017822265625,289.7773132324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4012540233499386e-21,1.2006270116749693e-21,1.2006269107007733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195240,297.9358825683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6334228515625,0.0,0.0,-2.558461526403627e-13,297.9033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6321716308594,0.0,0.0,-2.694187917467311e-13,298.4317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.63934326171875,0.0,0.0,-1.989921899134273e-13,297.7978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6309509277344,0.0,0.0,-2.694183309608078e-13,298.12322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6335754394531,0.0,0.0,-1.2780021181948986e-12,285.5848693847656,294.1499938964844,281.3996276855469,280.3502502441406,286.10272216796875,282.5301513671875,284.9942321777344,0.0,0.0,0.0,1.0,1.0,1.0,-1.0608691930567157e-13,1.4421583718893238e-11,-1.4315496704719875e-11,1.6664409435707128e-11,0.0,0.0,0.0,0.0,60.0,-3.448197958277888e-06,-0.0,-5.066788513209878e-25,0.0,283.249267578125,284.4348449707031,288.87017822265625,289.7773132324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4012540233499386e-21,1.2006270116749693e-21,1.2006269107007733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195300,297.9343566894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6334228515625,0.0,0.0,-2.558461526403627e-13,297.9017333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6321716308594,0.0,0.0,-2.694187917467311e-13,298.429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.63934326171875,0.0,0.0,-1.989921899134273e-13,297.79620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6309509277344,0.0,0.0,-2.694183309608078e-13,298.1222839355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6335754394531,0.0,0.0,-1.2780021181948986e-12,285.5848693847656,294.1499938964844,281.3773803710937,280.3280029296875,286.10272216796875,282.5301513671875,284.9940795898437,0.0,0.0,0.0,1.0,1.0,1.0,-1.0365873740966758e-12,-1.2759538217665956e-11,1.3796124832821107e-11,-1.2606102793577543e-11,0.0,0.0,0.0,0.0,60.0,-3.326189016661374e-06,-0.0,-5.066788513209878e-25,0.0,283.249267578125,284.4348449707031,288.87017822265625,289.7773132324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4012540233499386e-21,1.2006270116749693e-21,1.2006269107007733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195360,297.93280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6334228515625,0.0,0.0,0.0,297.900146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6321716308594,0.0,0.0,0.0,298.4281005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.63934326171875,0.0,0.0,0.0,297.7945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6309509277344,0.0,0.0,0.0,298.121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6335754394531,0.0,0.0,0.0,285.5848693847656,294.1499938964844,281.35528564453125,280.3057861328125,286.10272216796875,282.5301513671875,284.99395751953125,0.0,0.0,0.0,1.0,1.0,1.0,-1.0170847454180065e-12,-1.2189843752452578e-11,1.3206928606290802e-11,-1.3764993485321228e-11,0.0,0.0,0.0,0.0,60.0,-3.2102145723911235e-06,-0.0,-0.0,0.0,283.249267578125,284.4348449707031,288.87017822265625,289.7773132324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4012540233499386e-21,1.2006270116749693e-21,1.2006269107007733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
