time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12195420,297.9296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6334228515625,0.0,0.0,0.0,297.8969421386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6321716308594,0.0,0.0,0.0,298.4244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.63934326171875,0.0,0.0,0.0,297.791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6309509277344,0.0,0.0,0.0,298.11944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6335754394531,0.0,0.0,0.0,285.5848693847656,294.1499938964844,281.3117370605469,280.2615051269531,286.10272216796875,282.5301513671875,284.9937438964844,0.0,0.0,0.0,1.0,1.0,1.0,-8.658439227095596e-14,1.4991277316744878e-11,-1.4904693798611923e-11,1.5505518743963442e-11,0.0,0.0,0.0,0.0,60.0,-2.9893096780142514e-06,-0.0,-0.0,0.0,283.249267578125,284.4348449707031,288.87017822265625,289.7773132324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4012540233499386e-21,1.2006270116749693e-21,1.2006269107007733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195480,297.9296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6334228515625,0.0,0.0,0.0,297.8969421386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6321716308594,0.0,0.0,0.0,298.4244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.63934326171875,0.0,0.0,0.0,297.791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6309509277344,0.0,0.0,0.0,298.11944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6335754394531,0.0,0.0,0.0,285.5848693847656,294.1499938964844,281.3117370605469,280.2615051269531,286.10272216796875,282.5301513671875,284.9937438964844,0.0,0.0,0.0,1.0,1.0,1.0,-8.658439227095596e-14,1.4991277316744878e-11,-1.4904693798611923e-11,1.5505518743963442e-11,0.0,0.0,0.0,0.0,60.0,-2.9893096780142514e-06,-0.0,-0.0,0.0,283.249267578125,284.4348449707031,288.87017822265625,289.7773132324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4012540233499386e-21,1.2006270116749693e-21,1.2006269107007733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195540,297.9265441894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6334228515625,0.0,0.0,0.0,297.89373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6321716308594,0.0,0.0,0.0,298.4207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.63934326171875,0.0,0.0,0.0,297.7879333496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6309509277344,0.0,0.0,0.0,298.1175537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6335754394531,0.0,0.0,0.0,285.5848693847656,294.1499938964844,281.2691955566406,280.2176818847656,286.10272216796875,282.5301513671875,284.9934997558594,0.0,0.0,0.0,1.0,1.0,1.0,-8.658439227095596e-14,1.4991277316744878e-11,-1.4904693798611923e-11,1.5505518743963442e-11,0.0,0.0,0.0,0.0,60.0,-2.7878970740857767e-06,-0.0,-0.0,0.0,283.249267578125,284.4348449707031,288.87017822265625,289.7773132324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4012540233499386e-21,1.2006270116749693e-21,1.2006269107007733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195600,297.9265441894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6334228515625,0.0,0.0,0.0,297.89373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6321716308594,0.0,0.0,0.0,298.4207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.63934326171875,0.0,0.0,0.0,297.7879333496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6309509277344,0.0,0.0,0.0,298.1175537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6335754394531,0.0,0.0,0.0,285.5848693847656,294.1499938964844,281.2691955566406,280.2176818847656,286.10272216796875,282.5301513671875,284.9934997558594,0.0,0.0,0.0,1.0,1.0,1.0,-8.658439227095596e-14,1.4991277316744878e-11,-1.4904693798611923e-11,1.5505518743963442e-11,0.0,0.0,0.0,0.0,60.0,-2.7878970740857767e-06,-0.0,-0.0,0.0,283.249267578125,284.4348449707031,288.87017822265625,289.7773132324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4012540233499386e-21,1.2006270116749693e-21,1.2006269107007733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195660,297.9234313964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6334228515625,0.0,0.0,0.0,297.8905334472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6321716308594,0.0,0.0,0.0,298.4170837402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.63934326171875,0.0,0.0,0.0,297.7845764160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6309509277344,0.0,0.0,0.0,298.1156311035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6335754394531,0.0,0.0,0.0,285.5848693847656,294.1499938964844,281.2279052734375,280.17449951171875,286.10272216796875,282.5301513671875,284.9932861328125,0.0,0.0,0.0,1.0,1.0,1.0,-8.658439227095596e-14,1.4991277316744878e-11,-1.4904693798611923e-11,1.5505518743963442e-11,0.0,0.0,0.0,0.0,60.0,-2.6024927137768827e-06,-0.0,-0.0,0.0,283.249267578125,284.4348449707031,288.87017822265625,289.7773132324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4012540233499386e-21,1.2006270116749693e-21,1.2006269107007733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195720,297.9234313964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6334228515625,0.0,0.0,0.0,297.8905334472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6321716308594,0.0,0.0,0.0,298.4170837402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.63934326171875,0.0,0.0,0.0,297.7845764160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6309509277344,0.0,0.0,0.0,298.1156311035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6335754394531,0.0,0.0,0.0,285.5848693847656,294.1499938964844,281.2279052734375,280.17449951171875,286.10272216796875,282.5301513671875,284.9932861328125,0.0,0.0,0.0,1.0,1.0,1.0,-8.658439227095596e-14,1.4991277316744878e-11,-1.4904693798611923e-11,1.5505518743963442e-11,0.0,0.0,0.0,0.0,60.0,-2.6024927137768827e-06,-0.0,-0.0,0.0,283.249267578125,284.4348449707031,288.87017822265625,289.7773132324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4012540233499386e-21,1.2006270116749693e-21,1.2006269107007733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195780,297.9203186035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6334228515625,0.0,0.0,0.0,297.8873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6321716308594,0.0,0.0,0.0,298.41339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.63934326171875,0.0,0.0,0.0,297.78125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6309509277344,0.0,0.0,0.0,298.1137084960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6335754394531,0.0,0.0,0.0,285.5848693847656,294.1499938964844,281.1880798339844,280.1322326660156,286.10272216796875,282.5301513671875,284.9931030273437,0.0,0.0,0.0,1.0,1.0,1.0,-1.0170847454180065e-12,-1.2189843752452578e-11,1.3206928606290802e-11,-1.3764993485321228e-11,0.0,0.0,0.0,0.0,60.0,-2.4308649244630942e-06,-0.0,-0.0,0.0,283.249267578125,284.4348449707031,288.87017822265625,289.7773132324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4012540233499386e-21,1.2006270116749693e-21,1.2006269107007733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195840,297.9203186035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6334228515625,0.0,0.0,0.0,297.8873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6321716308594,0.0,0.0,0.0,298.41339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.63934326171875,0.0,0.0,0.0,297.78125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6309509277344,0.0,0.0,0.0,298.1137084960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6335754394531,0.0,0.0,0.0,285.5848693847656,294.1499938964844,281.1880798339844,280.1322326660156,286.10272216796875,282.5301513671875,284.9931030273437,0.0,0.0,0.0,1.0,1.0,1.0,-1.0170847454180065e-12,-1.2189843752452578e-11,1.3206928606290802e-11,-1.3764993485321228e-11,0.0,0.0,0.0,0.0,60.0,-2.4308649244630942e-06,-0.0,-0.0,0.0,283.249267578125,284.4348449707031,288.87017822265625,289.7773132324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4012540233499386e-21,1.2006270116749693e-21,1.2006269107007733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195900,297.91876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6334228515625,0.0,0.0,0.0,297.8857116699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6321716308594,0.0,0.0,0.0,298.4115600585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.63934326171875,0.0,0.0,0.0,297.7795715332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6309509277344,0.0,0.0,0.0,298.1127319335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6335754394531,0.0,0.0,0.0,285.5848693847656,294.1499938964844,281.1687927246094,280.11151123046875,286.10272216796875,282.5301513671875,284.9930114746094,0.0,0.0,0.0,1.0,1.0,1.0,-8.658439227095596e-14,1.4991277316744878e-11,-1.4904693798611923e-11,1.5505518743963442e-11,0.0,0.0,0.0,0.0,60.0,-2.351392822674825e-06,-0.0,-0.0,0.0,283.249267578125,284.4348449707031,288.87017822265625,289.7773132324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4012540233499386e-21,1.2006270116749693e-21,1.2006269107007733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195960,297.9172058105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6334228515625,0.0,0.0,0.0,297.8841247558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6321716308594,0.0,0.0,0.0,298.40972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.63934326171875,0.0,0.0,0.0,297.77789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6309509277344,0.0,0.0,0.0,298.1117858886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6335754394531,0.0,0.0,0.0,285.5848693847656,294.1499938964844,281.1499328613281,280.0910949707031,286.10272216796875,282.5301513671875,284.992919921875,0.0,0.0,0.0,1.0,1.0,1.0,-8.658439227095596e-14,1.4991277316744878e-11,-1.4904693798611923e-11,1.5505518743963442e-11,0.0,0.0,0.0,0.0,60.0,-2.274061444040853e-06,-0.0,-0.0,0.0,283.249267578125,284.4348449707031,288.87017822265625,289.7773132324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4012540233499386e-21,1.2006270116749693e-21,1.2006269107007733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196020,297.9148254394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6334228515625,0.0,0.0,0.0,297.8816833496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6321716308594,0.0,0.0,0.0,298.40692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.63934326171875,0.0,0.0,0.0,297.775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6309509277344,0.0,0.0,0.0,298.1103210449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6335754394531,0.0,0.0,0.0,285.5848693847656,294.1499938964844,281.12225341796875,280.06072998046875,286.10272216796875,282.5301513671875,284.9927978515625,0.0,0.0,0.0,1.0,1.0,1.0,-8.658439227095596e-14,1.4991277316744878e-11,-1.4904693798611923e-11,1.5505518743963442e-11,0.0,0.0,0.0,0.0,60.0,-2.1602274955512257e-06,-0.0,-1.6623726996550163e-38,0.0,283.249267578125,284.4348449707031,288.87017822265625,289.7773132324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4012540233499386e-21,1.2006270116749693e-21,1.2006269107007733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196080,297.9140930175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6334228515625,0.0,0.0,0.0,297.88092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6321716308594,0.0,0.0,0.0,298.4060363769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.63934326171875,0.0,0.0,0.0,297.7745666503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6309509277344,0.0,0.0,0.0,298.10986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6335754394531,0.0,0.0,0.0,285.5848693847656,294.1499938964844,281.1137390136719,280.05133056640625,286.10272216796875,282.5301513671875,284.9927673339844,0.0,0.0,0.0,1.0,1.0,1.0,-8.658439227095596e-14,1.4991277316744878e-11,-1.4904693798611923e-11,1.5505518743963442e-11,0.0,0.0,0.0,0.0,60.0,-2.124294269378879e-06,-0.0,-0.0,0.0,283.249267578125,284.4348449707031,288.87017822265625,289.7773132324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4012540233499386e-21,1.2006270116749693e-21,1.2006269107007733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196140,297.9110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6334228515625,0.0,0.0,2.558461526403627e-13,297.87774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6321716308594,0.0,0.0,2.694187917467311e-13,298.4023742675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.63934326171875,0.0,0.0,1.989921899134273e-13,297.7712707519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6309509277344,0.0,0.0,2.694183309608078e-13,298.1079406738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6335754394531,0.0,0.0,1.2780021181948986e-12,285.5848693847656,294.1499938964844,281.0797119140625,280.0131530761719,286.10272216796875,282.5301513671875,284.9925842285156,0.0,0.0,0.0,1.0,1.0,1.0,-6.708186523624039e-14,1.5560972649319993e-11,-1.549389089250397e-11,1.4346628052219756e-11,0.0,0.0,0.0,0.0,60.0,-1.984592017834075e-06,-0.0,-5.066788513209878e-25,0.0,283.249267578125,284.4348449707031,288.87017822265625,289.7773132324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4012540233499386e-21,1.2006270116749693e-21,1.2006269107007733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196200,297.9110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6334228515625,0.0,0.0,2.558461526403627e-13,297.87774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6321716308594,0.0,0.0,2.694187917467311e-13,298.4023742675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.63934326171875,0.0,0.0,1.989921899134273e-13,297.7712707519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6309509277344,0.0,0.0,2.694183309608078e-13,298.1079406738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6335754394531,0.0,0.0,1.2780021181948986e-12,285.5848693847656,294.1499938964844,281.0797119140625,280.0131530761719,286.10272216796875,282.5301513671875,284.9925842285156,0.0,0.0,0.0,1.0,1.0,1.0,-6.708186523624039e-14,1.5560972649319993e-11,-1.549389089250397e-11,1.4346628052219756e-11,0.0,0.0,0.0,0.0,60.0,-1.984592017834075e-06,-0.0,-5.066788513209878e-25,0.0,283.249267578125,284.4348449707031,288.87017822265625,289.7773132324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4012540233499386e-21,1.2006270116749693e-21,1.2006269107007733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196260,297.9079284667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6334228515625,0.0,0.0,0.0,297.87457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6321716308594,0.0,0.0,0.0,298.3987121582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.63934326171875,0.0,0.0,0.0,297.7679748535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6309509277344,0.0,0.0,0.0,298.10601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6335754394531,0.0,0.0,0.0,285.5848693847656,294.1499938964844,281.0480651855469,279.976806640625,286.10272216796875,282.5301513671875,284.992431640625,0.0,0.0,0.0,1.0,1.0,1.0,-8.658439227095596e-14,1.4991277316744878e-11,-1.4904693798611923e-11,1.5505518743963442e-11,0.0,0.0,0.0,0.0,60.0,-1.8540437167757773e-06,-0.0,-0.0,0.0,283.249267578125,284.4348449707031,288.87017822265625,289.7773132324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4012540233499386e-21,1.2006270116749693e-21,1.2006269107007733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196320,297.9079284667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6334228515625,0.0,0.0,0.0,297.87457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6321716308594,0.0,0.0,0.0,298.3987121582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.63934326171875,0.0,0.0,0.0,297.7679748535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6309509277344,0.0,0.0,0.0,298.10601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6335754394531,0.0,0.0,0.0,285.5848693847656,294.1499938964844,281.0480651855469,279.976806640625,286.10272216796875,282.5301513671875,284.992431640625,0.0,0.0,0.0,1.0,1.0,1.0,-8.658439227095596e-14,1.4991277316744878e-11,-1.4904693798611923e-11,1.5505518743963442e-11,0.0,0.0,0.0,0.0,60.0,-1.8540437167757773e-06,-0.0,-0.0,0.0,283.249267578125,284.4348449707031,288.87017822265625,289.7773132324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4012540233499386e-21,1.2006270116749693e-21,1.2006269107007733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196380,297.9048767089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6334228515625,0.0,0.0,0.0,297.8714294433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6321716308594,0.0,0.0,0.0,298.39508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.63934326171875,0.0,0.0,0.0,297.7646789550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6309509277344,0.0,0.0,0.0,298.1041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6335754394531,0.0,0.0,0.0,285.5848693847656,294.1499938964844,281.01904296875,279.9425048828125,286.10272216796875,282.5301513671875,284.9923095703125,0.0,0.0,0.0,1.0,1.0,1.0,-1.0170847454180065e-12,-1.2189843752452578e-11,1.3206928606290802e-11,-1.3764993485321228e-11,0.0,0.0,0.0,0.0,60.0,-1.731624934109277e-06,-0.0,-0.0,0.0,283.249267578125,284.4348449707031,288.87017822265625,289.7773132324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4012540233499386e-21,1.2006270116749693e-21,1.2006269107007733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196440,297.9048767089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6334228515625,0.0,0.0,0.0,297.8714294433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6321716308594,0.0,0.0,0.0,298.39508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.63934326171875,0.0,0.0,0.0,297.7646789550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6309509277344,0.0,0.0,0.0,298.1041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6335754394531,0.0,0.0,0.0,285.5848693847656,294.1499938964844,281.01904296875,279.9425048828125,286.10272216796875,282.5301513671875,284.9923095703125,0.0,0.0,0.0,1.0,1.0,1.0,-1.0170847454180065e-12,-1.2189843752452578e-11,1.3206928606290802e-11,-1.3764993485321228e-11,0.0,0.0,0.0,0.0,60.0,-1.731624934109277e-06,-0.0,-0.0,0.0,283.249267578125,284.4348449707031,288.87017822265625,289.7773132324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4012540233499386e-21,1.2006270116749693e-21,1.2006269107007733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196500,297.90338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6334228515625,0.0,0.0,0.0,297.869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6321716308594,0.0,0.0,0.0,298.39324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.63934326171875,0.0,0.0,0.0,297.7630615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6309509277344,0.0,0.0,0.0,298.1031799316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6335754394531,0.0,0.0,0.0,285.5848693847656,294.1499938964844,281.0055847167969,279.9262084960937,286.10272216796875,282.5301513671875,284.99224853515625,0.0,0.0,0.0,1.0,1.0,1.0,-8.658439227095596e-14,1.4991277316744878e-11,-1.4904693798611923e-11,1.5505518743963442e-11,0.0,0.0,0.0,0.0,60.0,-1.6744688764447346e-06,-0.0,-0.0,0.0,283.249267578125,284.4348449707031,288.87017822265625,289.7773132324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4012540233499386e-21,1.2006270116749693e-21,1.2006269107007733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196560,297.9018859863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6334228515625,0.0,0.0,0.0,297.8683166503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6321716308594,0.0,0.0,0.0,298.3914489746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.63934326171875,0.0,0.0,0.0,297.761474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6309509277344,0.0,0.0,0.0,298.10223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6335754394531,0.0,0.0,0.0,285.5848693847656,294.1499938964844,280.99285888671875,279.9105224609375,286.10272216796875,282.5301513671875,284.9921569824219,0.0,0.0,0.0,1.0,1.0,1.0,-8.658439227095596e-14,1.4991277316744878e-11,-1.4904693798611923e-11,1.5505518743963442e-11,0.0,0.0,0.0,0.0,60.0,-1.6190206224564465e-06,-0.0,-0.0,0.0,283.249267578125,284.4348449707031,288.87017822265625,289.7773132324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4012540233499386e-21,1.2006270116749693e-21,1.2006269107007733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196620,297.8988952636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6334228515625,0.0,0.0,-2.558461526403627e-13,297.865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6321716308594,0.0,0.0,-2.694187917467311e-13,298.38787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.63934326171875,0.0,0.0,-1.989921899134273e-13,297.7582702636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6309509277344,0.0,0.0,-2.694183309608078e-13,298.100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6335754394531,0.0,0.0,-1.2780021181948986e-12,285.5848693847656,294.1499938964844,280.96978759765625,279.88104248046875,286.10272216796875,282.5301513671875,284.9920349121094,0.0,0.0,0.0,1.0,1.0,1.0,-1.0365873740966758e-12,-1.2759538217665956e-11,1.3796124832821107e-11,-1.2606102793577543e-11,0.0,0.0,0.0,0.0,60.0,-1.511016080257832e-06,-0.0,-5.066788513209878e-25,0.0,283.249267578125,284.4348449707031,288.87017822265625,289.7773132324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4012540233499386e-21,1.2006270116749693e-21,1.2006269107007733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196680,297.8988952636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6334228515625,0.0,0.0,-2.558461526403627e-13,297.865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6321716308594,0.0,0.0,-2.694187917467311e-13,298.38787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.63934326171875,0.0,0.0,-1.989921899134273e-13,297.7582702636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6309509277344,0.0,0.0,-2.694183309608078e-13,298.100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6335754394531,0.0,0.0,-1.2780021181948986e-12,285.5848693847656,294.1499938964844,280.96978759765625,279.88104248046875,286.10272216796875,282.5301513671875,284.9920349121094,0.0,0.0,0.0,1.0,1.0,1.0,-1.0365873740966758e-12,-1.2759538217665956e-11,1.3796124832821107e-11,-1.2606102793577543e-11,0.0,0.0,0.0,0.0,60.0,-1.511016080257832e-06,-0.0,-5.066788513209878e-25,0.0,283.249267578125,284.4348449707031,288.87017822265625,289.7773132324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4012540233499386e-21,1.2006270116749693e-21,1.2006269107007733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196740,297.8959045410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6334228515625,0.0,0.0,4.03195627995956e-08,297.8621520996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6321716308594,0.0,0.0,4.2458516702481575e-08,298.38427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.63934326171875,0.0,0.0,3.135977522106259e-08,297.75506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6309509277344,0.0,0.0,4.2458445648208e-08,298.0984802246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6335754394531,0.0,0.0,2.014041911024833e-07,285.5848693847656,294.1499938964844,280.95001220703125,279.8543395996094,286.10272216796875,282.5301513671875,284.991943359375,0.0,0.0,0.0,1.0,1.0,1.0,-4.296022382277442e-07,4.676016089888435e-07,-3.79993494448172e-08,-5.056401164438284e-07,0.0,0.0,0.0,-2.257220330648124e-06,60.0,-0.0009013995877467,-0.0,-1.258364936638492e-14,0.0,283.249267578125,284.4348449707031,288.87017822265625,289.7773132324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4012540233499386e-21,1.2006270116749693e-21,1.2006269107007733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196800,297.8959045410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6334228515625,0.0,0.0,4.03195627995956e-08,297.8621520996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6321716308594,0.0,0.0,4.2458516702481575e-08,298.38427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.63934326171875,0.0,0.0,3.135977522106259e-08,297.75506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6309509277344,0.0,0.0,4.2458445648208e-08,298.0984802246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6335754394531,0.0,0.0,2.014041911024833e-07,285.5848693847656,294.1499938964844,280.95001220703125,279.8543395996094,286.10272216796875,282.5301513671875,284.991943359375,0.0,0.0,0.0,1.0,1.0,1.0,-4.296022382277442e-07,4.676016089888435e-07,-3.79993494448172e-08,-5.056401164438284e-07,0.0,0.0,0.0,-2.257220330648124e-06,60.0,-0.0009013995877467,-0.0,-1.258364936638492e-14,0.0,283.249267578125,284.4348449707031,288.87017822265625,289.7773132324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4012540233499386e-21,1.2006270116749693e-21,1.2006269107007733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196860,297.8929443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6334533691406,0.0,0.0,3.159535992836027e-07,297.85906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6321716308594,0.0,0.0,3.327149613596703e-07,298.3807067871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.63934326171875,0.0,0.0,2.4574262624810217e-07,297.7518615722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6309509277344,0.0,0.0,3.327143929254817e-07,298.0966186523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6335754394531,0.0,0.0,1.578250817146909e-06,285.5848693847656,294.1499938964844,280.93487548828125,279.8304748535156,286.1026916503906,282.5301818847656,284.9918212890625,0.0,0.0,0.0,1.0,1.0,1.0,-3.3664846341707744e-06,3.6643371004174696e-06,-2.978525230901141e-07,-3.962228674936341e-06,0.0,0.0,0.0,-1.768810034263879e-05,60.0,-0.0074887950904667,-0.0,-7.727191282669299e-13,0.0,283.249267578125,284.4348449707031,288.87017822265625,289.7773132324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4012540233499386e-21,1.2006270116749693e-21,1.2006269107007733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196920,297.8929443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6334533691406,0.0,0.0,3.159535992836027e-07,297.85906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6321716308594,0.0,0.0,3.327149613596703e-07,298.3807067871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.63934326171875,0.0,0.0,2.4574262624810217e-07,297.7518615722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6309509277344,0.0,0.0,3.327143929254817e-07,298.0966186523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6335754394531,0.0,0.0,1.578250817146909e-06,285.5848693847656,294.1499938964844,280.93487548828125,279.8304748535156,286.1026916503906,282.5301818847656,284.9918212890625,0.0,0.0,0.0,1.0,1.0,1.0,-3.3664846341707744e-06,3.6643371004174696e-06,-2.978525230901141e-07,-3.962228674936341e-06,0.0,0.0,0.0,-1.768810034263879e-05,60.0,-0.0074887950904667,-0.0,-7.727191282669299e-13,0.0,283.249267578125,284.4348449707031,288.87017822265625,289.7773132324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4012540233499386e-21,1.2006270116749693e-21,1.2006269107007733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196980,297.8899230957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6334533691406,0.0,0.0,8.803967830317561e-07,297.8559875488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6321716308594,0.0,0.0,9.271018370782258e-07,298.3771057128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6393737792969,0.0,0.0,6.847556051070569e-07,297.74859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6309814453125,0.0,0.0,9.271003023059166e-07,298.0947570800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.63360595703125,0.0,0.0,4.397756129037589e-06,285.5848999023437,294.1499938964844,280.925537109375,279.8095397949219,286.1026916503906,282.5302429199219,284.99169921875,0.0,0.0,0.0,1.0,1.0,1.0,-9.380652045365425e-06,1.02106587291928e-05,-8.300065132971213e-07,-1.1040618119295686e-05,0.0,0.0,0.0,-4.928756970912218e-05,60.0,-0.0212558917701244,-0.0,-5.999732828609883e-12,0.0,283.249267578125,284.4348449707031,288.87017822265625,289.7773132324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4012540233499386e-21,1.2006270116749693e-21,1.2006269107007733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197040,297.8899230957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6334533691406,0.0,0.0,8.803967830317561e-07,297.8559875488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6321716308594,0.0,0.0,9.271018370782258e-07,298.3771057128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6393737792969,0.0,0.0,6.847556051070569e-07,297.74859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6309814453125,0.0,0.0,9.271003023059166e-07,298.0947570800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.63360595703125,0.0,0.0,4.397756129037589e-06,285.5848999023437,294.1499938964844,280.925537109375,279.8095397949219,286.1026916503906,282.5302429199219,284.99169921875,0.0,0.0,0.0,1.0,1.0,1.0,-9.380652045365425e-06,1.02106587291928e-05,-8.300065132971213e-07,-1.1040618119295686e-05,0.0,0.0,0.0,-4.928756970912218e-05,60.0,-0.0212558917701244,-0.0,-5.999732828609883e-12,0.0,283.249267578125,284.4348449707031,288.87017822265625,289.7773132324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4012540233499386e-21,1.2006270116749693e-21,1.2006269107007733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197100,297.888427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6335144042969,0.0,0.0,1.3993934544487274e-06,297.8544311523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6322326660156,0.0,0.0,1.473631300541456e-06,298.3752746582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.639404296875,0.0,0.0,1.0884211860684443e-06,297.7469177246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.63104248046875,0.0,0.0,1.4736289131178637e-06,298.09381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6336364746094,0.0,0.0,6.990247129579075e-06,285.5849914550781,294.1499938964844,280.9229736328125,279.8001403808594,286.1026306152344,282.5303955078125,284.9916687011719,0.0,0.0,0.0,1.0,1.0,1.0,-1.4910534446244128e-05,1.6229800166911446e-05,-1.319265493293642e-06,-1.754910044837743e-05,0.0,0.0,0.0,-7.834250573068857e-05,60.0,-0.0340381599962711,-0.0,-1.5158447413954335e-11,0.0,283.249267578125,284.4348449707031,288.87017822265625,289.7773132324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4012540233499386e-21,1.2006270116749693e-21,1.2006269107007733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197160,297.88690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6335754394531,0.0,0.0,2.142357516277116e-06,297.8528747558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6322937011719,0.0,0.0,2.2560097932000645e-06,298.3734741210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6394958496094,0.0,0.0,1.66628433362348e-06,297.7452087402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.631103515625,0.0,0.0,2.256005927847582e-06,298.0928649902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6337280273437,0.0,0.0,1.0701500286813824e-05,285.5850830078125,294.1499938964844,280.9218444824219,279.79150390625,286.1025390625,282.5306396484375,284.9916076660156,0.0,0.0,0.0,1.0,1.0,1.0,-2.282674358866643e-05,2.484644937794656e-05,-2.019705561906449e-06,-2.6866187909035943e-05,0.0,0.0,0.0,-0.0001199356629513,60.0,-0.0510251075029373,-0.0,-3.5527036174043396e-11,0.0,283.249267578125,284.4348449707031,288.87017822265625,289.7773132324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4012540233499386e-21,1.2006270116749693e-21,1.2006269107007733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197220,297.8843078613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6338195800781,0.0,0.0,3.9066571844159625e-06,297.8502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6325378417969,0.0,0.0,4.113905561098363e-06,298.3703918457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6397399902344,0.0,0.0,3.03852266370086e-06,297.7422790527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.63134765625,0.0,0.0,4.1138987398881e-06,298.09130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.63397216796875,0.0,0.0,1.9514525774866343e-05,285.5854797363281,294.1499938964844,280.92303466796875,279.7787170410156,286.10223388671875,282.5314636230469,284.9915466308594,0.0,0.0,0.0,1.0,1.0,1.0,-4.1625320591265336e-05,4.530835212790407e-05,-3.68303039977036e-06,-4.89913290948607e-05,0.0,0.0,0.0,-0.0002187066274927,60.0,-0.0924334153532981,-0.0,-1.1813691691564543e-10,0.0,283.249267578125,284.4348449707031,288.87017822265625,289.7773132324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4012540233499386e-21,1.2006270116749693e-21,1.2006269107007733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197280,297.8837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6338806152344,0.0,0.0,4.286336206860142e-06,297.8497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6325988769531,0.0,0.0,4.513726253208006e-06,298.36981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6398010253906,0.0,0.0,3.333829454277293e-06,297.7417297363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6313781738281,0.0,0.0,4.513718977250392e-06,298.09100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.634033203125,0.0,0.0,2.141109689546284e-05,285.5855712890625,294.1499938964844,280.9237060546875,279.7765197753906,286.1021728515625,282.5316467285156,284.99151611328125,0.0,0.0,0.0,1.0,1.0,1.0,-4.567080031847581e-05,4.9711743486113846e-05,-4.0409436223853845e-06,-5.375271939556114e-05,0.0,0.0,0.0,-0.0002399622753728,60.0,-0.1014945656061172,-0.0,-1.4221566979610856e-10,0.0,283.249267578125,284.4348449707031,288.87017822265625,289.7773132324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4012540233499386e-21,1.2006270116749693e-21,1.2006269107007733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197340,297.8805236816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6344299316406,0.0,0.0,6.820040653110482e-06,297.8465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6331481933594,0.0,0.0,7.181844011938665e-06,298.3661499023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.640380859375,0.0,0.0,5.304495971358847e-06,297.7381286621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6319580078125,0.0,0.0,7.181832188507542e-06,298.0890808105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6346130371094,0.0,0.0,3.4067452361341566e-05,285.5864562988281,294.1499938964844,280.9309997558594,279.7645568847656,286.10137939453125,282.5334777832031,284.9914245605469,0.0,0.0,0.0,1.0,1.0,1.0,-7.266754255397245e-05,7.909712439868599e-05,-6.42957729724003e-06,-8.552672807127237e-05,0.0,0.0,0.0,-0.0003818078257609,60.0,-0.1660383194684982,-0.0,-3.6003852676991244e-10,0.0,283.249267578125,284.4348449707031,288.87017822265625,289.7773132324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4012540233499386e-21,1.2006270116749693e-21,1.2006269107007733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197400,297.8805236816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6344299316406,0.0,0.0,6.820040653110482e-06,297.8465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6331481933594,0.0,0.0,7.181844011938665e-06,298.3661499023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.640380859375,0.0,0.0,5.304495971358847e-06,297.7381286621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6319580078125,0.0,0.0,7.181832188507542e-06,298.0890808105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6346130371094,0.0,0.0,3.4067452361341566e-05,285.5864562988281,294.1499938964844,280.9309997558594,279.7645568847656,286.10137939453125,282.5334777832031,284.9914245605469,0.0,0.0,0.0,1.0,1.0,1.0,-7.266754255397245e-05,7.909712439868599e-05,-6.42957729724003e-06,-8.552672807127237e-05,0.0,0.0,0.0,-0.0003818078257609,60.0,-0.1660383194684982,-0.0,-3.6003852676991244e-10,0.0,283.249267578125,284.4348449707031,288.87017822265625,289.7773132324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4012540233499386e-21,1.2006270116749693e-21,1.2006269107007733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197460,297.8769226074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6355285644531,0.0,0.0,1.0080337233375758e-05,297.84332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6342468261719,0.0,0.0,1.06150991996401e-05,298.3624572753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6415100097656,0.0,0.0,7.840291800675914e-06,297.73443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6330261230469,0.0,0.0,1.0615081919240764e-05,298.0871276855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6357116699219,0.0,0.0,5.035327922087163e-05,285.58807373046875,294.1499938964844,280.943603515625,279.7557373046875,286.0997314453125,282.5365905761719,284.9913330078125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0001074061292456,0.0001169093302451,-9.50320463743992e-06,-0.0001264125749003,0.0,0.0,0.0,-0.0005643303738906,60.0,-0.2498414665460586,-0.0,-7.865478268698212e-10,0.0,283.249267578125,284.4348449707031,288.87017822265625,289.7773132324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4012540233499386e-21,1.2006270116749693e-21,1.2006269107007733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197520,297.8769226074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6355285644531,0.0,0.0,1.0080337233375758e-05,297.84332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6342468261719,0.0,0.0,1.06150991996401e-05,298.3624572753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6415100097656,0.0,0.0,7.840291800675914e-06,297.73443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6330261230469,0.0,0.0,1.0615081919240764e-05,298.0871276855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6357116699219,0.0,0.0,5.035327922087163e-05,285.58807373046875,294.1499938964844,280.943603515625,279.7557373046875,286.0997314453125,282.5365905761719,284.9913330078125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0001074061292456,0.0001169093302451,-9.50320463743992e-06,-0.0001264125749003,0.0,0.0,0.0,-0.0005643303738906,60.0,-0.2498414665460586,-0.0,-7.865478268698212e-10,0.0,283.249267578125,284.4348449707031,288.87017822265625,289.7773132324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4012540233499386e-21,1.2006270116749693e-21,1.2006269107007733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197580,297.8728942871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6376037597656,0.0,0.0,1.5399320545839146e-05,297.840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6363220214844,0.0,0.0,1.621625415282324e-05,298.3587341308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6436767578125,0.0,0.0,1.19772939797258e-05,297.7308044433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.63507080078125,0.0,0.0,1.6216226867982186e-05,298.08514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6378173828125,0.0,0.0,7.692265353398398e-05,285.5909729003906,294.1499938964844,280.96142578125,279.75006103515625,286.0960388183594,282.5415344238281,284.9912414550781,0.0,0.0,0.0,1.0,1.0,1.0,-0.0001640797418076,0.0001785974309314,-1.451769821869675e-05,-0.0001931151637108,0.0,0.0,0.0,-0.0008621035376563,60.0,-0.3762688040733337,-0.0,-1.8356003383956927e-09,0.0,283.249267578125,284.4348449707031,288.87017822265625,289.7773132324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4012540233499386e-21,1.2006270116749693e-21,1.2006269107007733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197640,297.8728942871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6376037597656,0.0,0.0,1.5399320545839146e-05,297.840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6363220214844,0.0,0.0,1.621625415282324e-05,298.3587341308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6436767578125,0.0,0.0,1.19772939797258e-05,297.7308044433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.63507080078125,0.0,0.0,1.6216226867982186e-05,298.08514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6378173828125,0.0,0.0,7.692265353398398e-05,285.5909729003906,294.1499938964844,280.96142578125,279.75006103515625,286.0960388183594,282.5415344238281,284.9912414550781,0.0,0.0,0.0,1.0,1.0,1.0,-0.0001640797418076,0.0001785974309314,-1.451769821869675e-05,-0.0001931151637108,0.0,0.0,0.0,-0.0008621035376563,60.0,-0.3762688040733337,-0.0,-1.8356003383956927e-09,0.0,283.249267578125,284.4348449707031,288.87017822265625,289.7773132324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4012540233499386e-21,1.2006270116749693e-21,1.2006269107007733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197700,297.8706359863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6394348144531,0.0,0.0,2.033180680882652e-05,297.8384094238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6381530761719,0.0,0.0,2.1410411136457697e-05,298.3568725585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6455993652344,0.0,0.0,1.5813686331966892e-05,297.7290954589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.63690185546875,0.0,0.0,2.1410374756669626e-05,298.0841369628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.63970947265625,0.0,0.0,0.0001015614034258,285.59326171875,294.1499938964844,280.9722595214844,279.7484130859375,286.09197998046875,282.5443420410156,284.9911804199219,0.0,0.0,0.0,1.0,1.0,1.0,-0.0002166351478081,0.0002358029887545,-1.916784094646573e-05,-0.0002549708588048,0.0,0.0,0.0,-0.0011382390512153,60.0,-0.4821956753730774,-0.0,-3.199830622691024e-09,0.0,283.249267578125,284.4348449707031,288.87017822265625,289.7773132324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4012540233499386e-21,1.2006270116749693e-21,1.2006269107007733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197760,297.8681945800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.641845703125,0.0,0.0,2.6828811314771883e-05,297.83673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6405334472656,0.0,0.0,2.825207957357634e-05,298.35498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6481018066406,0.0,0.0,2.086692984448746e-05,297.7275085449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6392517089844,0.0,0.0,2.8252032279851846e-05,298.0830993652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.64215087890625,0.0,0.0,0.0001340152230113,285.5958557128906,294.1499938964844,280.9843444824219,279.7475891113281,286.0856018066406,282.5461120605469,284.9911499023437,0.0,0.0,0.0,1.0,1.0,1.0,-0.0002858600637409,0.0003111530677415,-2.529299490561243e-05,-0.0003364461008459,0.0,0.0,0.0,-0.0015019596321508,60.0,-0.6208373308181763,-0.0,-5.571573424845155e-09,0.0,283.249267578125,284.4348449707031,288.87017822265625,289.7773132324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4012540233499386e-21,1.2006270116749693e-21,1.2006269107007733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
