time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12197820,297.8627319335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6496276855469,0.0,0.0,4.422745769261383e-05,297.83319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6483154296875,0.0,0.0,4.657372483052313e-05,298.3511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6562194824219,0.0,0.0,3.439926149439998e-05,297.7247619628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.64697265625,0.0,0.0,4.657364843296818e-05,298.0809936523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.65008544921875,0.0,0.0,0.0002209249068982,285.6016845703125,294.1499938964844,281.01226806640625,279.7483825683594,286.057861328125,282.53826904296875,284.99102783203125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0004827432858292,0.0005229628877714,-4.021960921818391e-05,-0.0005631824606098,0.0,0.0,0.0,-0.0025355333928018,60.0,-1.0271104574203491,-0.0,-1.5141152331921148e-08,0.0,283.249267578125,284.4348449707031,288.87017822265625,289.7773132324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4012540233499386e-21,1.2006270116749693e-21,1.2006269107007733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197880,297.8627319335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6496276855469,0.0,0.0,4.422745769261383e-05,297.83319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6483154296875,0.0,0.0,4.657372483052313e-05,298.3511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6562194824219,0.0,0.0,3.439926149439998e-05,297.7247619628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.64697265625,0.0,0.0,4.657364843296818e-05,298.0809936523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.65008544921875,0.0,0.0,0.0002209249068982,285.6016845703125,294.1499938964844,281.01226806640625,279.7483825683594,286.057861328125,282.53826904296875,284.99102783203125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0004827432858292,0.0005229628877714,-4.021960921818391e-05,-0.0005631824606098,0.0,0.0,0.0,-0.0025355333928018,60.0,-1.0271104574203491,-0.0,-1.5141152331921148e-08,0.0,283.249267578125,284.4348449707031,288.87017822265625,289.7773132324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4012540233499386e-21,1.2006270116749693e-21,1.2006269107007733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197940,297.8565368652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6531677246094,0.0,0.0,9.012088412418962e-05,297.8294677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.65185546875,0.0,0.0,9.490179945714772e-05,298.3473815917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6598815917969,0.0,0.0,7.009428372839466e-05,297.7219543457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6505126953125,0.0,0.0,9.490164666203782e-05,298.0788269042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6537170410156,0.0,0.0,0.0004501716757658,285.6082458496094,294.1499938964844,281.0450439453125,279.7524719238281,286.0135803222656,282.5368347167969,284.9909362792969,0.0,0.0,0.0,1.0,1.0,1.0,-0.0005839264485985,0.0007301113219,-0.0001461848441977,-0.0008762960205785,0.0,0.0,0.0,-0.003099414287135,60.0,-1.2631323337554932,-0.0,-6.286744280714629e-08,0.0,283.249267578125,284.4348449707031,288.87017822265625,289.7773132324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4012540233499386e-21,1.2006270116749693e-21,1.2006269107007733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198000,297.8565368652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6531677246094,0.0,0.0,9.012088412418962e-05,297.8294677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.65185546875,0.0,0.0,9.490179945714772e-05,298.3473815917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6598815917969,0.0,0.0,7.009428372839466e-05,297.7219543457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6505126953125,0.0,0.0,9.490164666203782e-05,298.0788269042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6537170410156,0.0,0.0,0.0004501716757658,285.6082458496094,294.1499938964844,281.0450439453125,279.7524719238281,286.0135803222656,282.5368347167969,284.9909362792969,0.0,0.0,0.0,1.0,1.0,1.0,-0.0005839264485985,0.0007301113219,-0.0001461848441977,-0.0008762960205785,0.0,0.0,0.0,-0.003099414287135,60.0,-1.2631323337554932,-0.0,-6.286744280714629e-08,0.0,283.249267578125,284.4348449707031,288.87017822265625,289.7773132324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4012540233499386e-21,1.2006270116749693e-21,1.2006269107007733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198060,297.8502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6533508300781,0.0,0.0,9.005945321405306e-05,297.8257751464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.65203857421875,0.0,0.0,9.4837108918e-05,298.3434753417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6601257324219,0.0,0.0,7.00464952387847e-05,297.7190246582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6506652832031,0.0,0.0,9.483695612289011e-05,298.0765075683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6539306640625,0.0,0.0,0.0004498648340813,285.609375,294.1499938964844,281.08258056640625,279.75994873046875,285.9330139160156,282.5111694335937,284.99078369140625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009738693479448,0.0010039458284154,-3.0076449547777884e-05,-0.0010340221924707,0.0,0.0,0.0,-0.0051067098975181,60.0,-2.277594804763794,-0.0,-6.278173003693155e-08,0.0,283.249267578125,284.4348449707031,288.87017822265625,289.7773132324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4012540233499386e-21,1.2006270116749693e-21,1.2006269107007733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198120,297.8502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6533508300781,0.0,0.0,9.005945321405306e-05,297.8257751464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.65203857421875,0.0,0.0,9.4837108918e-05,298.3434753417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6601257324219,0.0,0.0,7.00464952387847e-05,297.7190246582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6506652832031,0.0,0.0,9.483695612289011e-05,298.0765075683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6539306640625,0.0,0.0,0.0004498648340813,285.609375,294.1499938964844,281.08258056640625,279.75994873046875,285.9330139160156,282.5111694335937,284.99078369140625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009738693479448,0.0010039458284154,-3.0076449547777884e-05,-0.0010340221924707,0.0,0.0,0.0,-0.0051067098975181,60.0,-2.277594804763794,-0.0,-6.278173003693155e-08,0.0,283.249267578125,284.4348449707031,288.87017822265625,289.7773132324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4012540233499386e-21,1.2006270116749693e-21,1.2006269107007733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198180,297.8445129394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6487731933594,0.0,0.0,9.010381472762674e-05,297.8216857910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6474609375,0.0,0.0,9.488381328992546e-05,298.3396301269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6554870605469,0.0,0.0,7.008099782979116e-05,297.7161560058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6461181640625,0.0,0.0,9.488366049481556e-05,298.0741882324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6493530273437,0.0,0.0,0.0004500864015426,285.60357666015625,294.1499938964844,281.124755859375,279.77081298828125,285.8519287109375,282.4823303222656,284.9906005859375,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009600649937056,0.0010395719436928,-7.950699364300817e-05,-0.0011190788354724,0.0,0.0,0.0,-0.0050434656441211,60.0,-2.497255086898804,-0.0,-6.284356146579739e-08,0.0,283.249267578125,284.4348449707031,288.87017822265625,289.7773132324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4012540233499386e-21,1.2006270116749693e-21,1.2006269107007733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198240,297.8445129394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6487731933594,0.0,0.0,9.010381472762674e-05,297.8216857910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6474609375,0.0,0.0,9.488381328992546e-05,298.3396301269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6554870605469,0.0,0.0,7.008099782979116e-05,297.7161560058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6461181640625,0.0,0.0,9.488366049481556e-05,298.0741882324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6493530273437,0.0,0.0,0.0004500864015426,285.60357666015625,294.1499938964844,281.124755859375,279.77081298828125,285.8519287109375,282.4823303222656,284.9906005859375,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009600649937056,0.0010395719436928,-7.950699364300817e-05,-0.0011190788354724,0.0,0.0,0.0,-0.0050434656441211,60.0,-2.497255086898804,-0.0,-6.284356146579739e-08,0.0,283.249267578125,284.4348449707031,288.87017822265625,289.7773132324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4012540233499386e-21,1.2006270116749693e-21,1.2006269107007733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198300,297.8422546386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.646484375,0.0,0.0,9.010801295517012e-05,297.8185119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.64520263671875,0.0,0.0,9.488823707215488e-05,298.3377380371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6531677246094,0.0,0.0,7.008426473475993e-05,297.7147827148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.64385986328125,0.0,0.0,9.48880915530026e-05,298.072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6470642089844,0.0,0.0,0.0004501074145082,285.6007080078125,294.1499938964844,281.1475524902344,279.77752685546875,285.81182861328125,282.4679870605469,284.990478515625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009601096971891,0.0010441171471029,-8.400740625802428e-05,-0.0011281243059784,0.0,0.0,0.0,-0.0050444742664694,60.0,-2.516788959503174,-0.0,-6.28494092325127e-08,0.0,283.249267578125,284.4348449707031,288.87017822265625,289.7773132324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4012540233499386e-21,1.2006270116749693e-21,1.2006269107007733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198360,297.8404846191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6441955566406,0.0,0.0,9.012003283714876e-05,297.8145446777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6429138183594,0.0,0.0,9.490089723840356e-05,298.3358459472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6508178710937,0.0,0.0,7.009360706433654e-05,297.71343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6416015625,0.0,0.0,9.490074444329366e-05,298.0718078613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.644775390625,0.0,0.0,0.0004501674557104,285.5978698730469,294.1499938964844,281.1714782714844,279.7851257324219,285.7723388671875,282.4537048339844,284.9903564453125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009602376376278,0.0010571380844339,-9.690039587439968e-05,-0.0011540382402017,0.0,0.0,0.0,-0.0050473632290959,60.0,-2.516225576400757,-0.0,-6.286616383022192e-08,0.0,283.249267578125,284.4348449707031,288.87017822265625,289.7773132324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4012540233499386e-21,1.2006270116749693e-21,1.2006269107007733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198420,297.8385314941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6367492675781,0.0,0.0,9.023052552947776e-05,297.805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.635498046875,0.0,0.0,9.501724707661197e-05,298.3323974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6432189941406,0.0,0.0,7.017954339971766e-05,297.71099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6341857910156,0.0,0.0,9.501710155745968e-05,298.069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6372985839844,0.0,0.0,0.0004507193807512,285.5868835449219,294.1499938964844,281.2183532714844,279.8013916015625,285.6985168457031,282.4238586425781,284.99005126953125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010000413749366,0.0012105830246582,-0.0002105416788253,-0.0014211242087185,0.0,0.0,0.0,-0.0052739069797098,60.0,-2.5647172927856445,-0.0,-6.302038713101865e-08,0.0,283.249267578125,284.4348449707031,288.87017822265625,289.7773132324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4012540233499386e-21,1.2006270116749693e-21,1.2006269107007733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198480,297.83843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.63604736328125,0.0,0.0,9.025002509588376e-05,297.8045349121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6347961425781,0.0,0.0,9.50377798289992e-05,298.33209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6425170898437,0.0,0.0,7.019471377134323e-05,297.7107849121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.63348388671875,0.0,0.0,9.503763430984692e-05,298.0693664550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6365966796875,0.0,0.0,0.0004508167912717,285.5858459472656,294.1499938964844,281.2225952148437,279.8029479980469,285.692138671875,282.4208068847656,284.9900207519531,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010007482487708,0.0012321578105911,-0.0002314095618203,-0.0014635667903348,0.0,0.0,0.0,-0.0052811815403401,60.0,-2.567268848419189,-0.0,-6.30476293395077e-08,0.0,283.249267578125,284.4348449707031,288.87017822265625,289.7773132324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4012540233499386e-21,1.2006270116749693e-21,1.2006269107007733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198540,297.83892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6314697265625,0.0,0.0,9.063674951903522e-05,297.7914733886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6302185058594,0.0,0.0,9.544502245262264e-05,298.328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6378173828125,0.0,0.0,7.049549458315596e-05,297.7081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6289367675781,0.0,0.0,9.544486965751275e-05,298.0668334960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6319885253906,0.0,0.0,0.0004527485580183,285.58013916015625,294.1499938964844,281.2780456542969,279.8243408203125,285.6173400878906,282.3724975585937,284.9896850585937,0.0,0.0,0.0,1.0,1.0,1.0,-0.000965742743574,0.0016173245385289,-0.0006515817949548,-0.0022689027246087,0.0,0.0,0.0,-0.0051716566085815,60.0,-2.481184482574463,-0.0,-6.35890771150116e-08,0.0,283.249267578125,284.4348449707031,288.87017822265625,289.7773132324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4012540233499386e-21,1.2006270116749693e-21,1.2006269107007733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198600,297.83892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6314697265625,0.0,0.0,9.063674951903522e-05,297.7914733886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6302185058594,0.0,0.0,9.544502245262264e-05,298.328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6378173828125,0.0,0.0,7.049549458315596e-05,297.7081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6289367675781,0.0,0.0,9.544486965751275e-05,298.0668334960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6319885253906,0.0,0.0,0.0004527485580183,285.58013916015625,294.1499938964844,281.2780456542969,279.8243408203125,285.6173400878906,282.3724975585937,284.9896850585937,0.0,0.0,0.0,1.0,1.0,1.0,-0.000965742743574,0.0016173245385289,-0.0006515817949548,-0.0022689027246087,0.0,0.0,0.0,-0.0051716566085815,60.0,-2.481184482574463,-0.0,-6.35890771150116e-08,0.0,283.249267578125,284.4348449707031,288.87017822265625,289.7773132324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4012540233499386e-21,1.2006270116749693e-21,1.2006269107007733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198660,297.8404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6268615722656,0.0,0.0,9.100251190830022e-05,297.7764587402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6256103515625,0.0,0.0,9.583018254488708e-05,298.3246765136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6331481933594,0.0,0.0,7.07799699739553e-05,297.7055358886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6243591308594,0.0,0.0,9.583003702573478e-05,298.064208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6273803710937,0.0,0.0,0.0004545756091829,285.574462890625,294.1499938964844,281.3376770019531,279.8493347167969,285.543701171875,282.3055725097656,284.9892578125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009696395136415,0.0020138586405664,-0.0010442191269248,-0.0030580682214349,0.0,0.0,0.0,-0.0052596391178667,60.0,-2.4451136589050293,-0.0,-6.410330399830856e-08,0.0,283.249267578125,284.4348449707031,288.87017822265625,289.7773132324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4012540233499386e-21,1.2006270116749693e-21,1.2006269107007733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198720,297.8404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6268615722656,0.0,0.0,9.100251190830022e-05,297.7764587402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6256103515625,0.0,0.0,9.583018254488708e-05,298.3246765136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6331481933594,0.0,0.0,7.07799699739553e-05,297.7055358886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6243591308594,0.0,0.0,9.583003702573478e-05,298.064208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6273803710937,0.0,0.0,0.0004545756091829,285.574462890625,294.1499938964844,281.3376770019531,279.8493347167969,285.543701171875,282.3055725097656,284.9892578125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009696395136415,0.0020138586405664,-0.0010442191269248,-0.0030580682214349,0.0,0.0,0.0,-0.0052596391178667,60.0,-2.4451136589050293,-0.0,-6.410330399830856e-08,0.0,283.249267578125,284.4348449707031,288.87017822265625,289.7773132324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4012540233499386e-21,1.2006270116749693e-21,1.2006269107007733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198780,297.839599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.62225341796875,0.0,0.0,9.14365446078591e-05,297.7607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6210327148437,0.0,0.0,9.628724365029484e-05,298.32098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6284484863281,0.0,0.0,7.111755257938057e-05,297.7032775878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6197509765625,0.0,0.0,9.628709813114256e-05,298.0613708496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.62274169921875,0.0,0.0,0.0004567437281366,285.5687866210937,294.1499938964844,281.4013977050781,279.87799072265625,285.47216796875,282.2284240722656,284.98876953125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009742635884322,0.0024844135623425,-0.0015101500321179,-0.0039945412427186,0.0,0.0,0.0,-0.0053640445694327,60.0,-2.412689208984375,-0.0,-6.471621816217521e-08,0.0,283.249267578125,284.4348449707031,288.87017822265625,289.7773132324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4012540233499386e-21,1.2006270116749693e-21,1.2006269107007733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198840,297.839599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.62225341796875,0.0,0.0,9.14365446078591e-05,297.7607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6210327148437,0.0,0.0,9.628724365029484e-05,298.32098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6284484863281,0.0,0.0,7.111755257938057e-05,297.7032775878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6197509765625,0.0,0.0,9.628709813114256e-05,298.0613708496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.62274169921875,0.0,0.0,0.0004567437281366,285.5687866210937,294.1499938964844,281.4013977050781,279.87799072265625,285.47216796875,282.2284240722656,284.98876953125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009742635884322,0.0024844135623425,-0.0015101500321179,-0.0039945412427186,0.0,0.0,0.0,-0.0053640445694327,60.0,-2.412689208984375,-0.0,-6.471621816217521e-08,0.0,283.249267578125,284.4348449707031,288.87017822265625,289.7773132324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4012540233499386e-21,1.2006270116749693e-21,1.2006269107007733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198900,297.8389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.61993408203125,0.0,0.0,9.145814692601562e-05,297.7535705566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.61871337890625,0.0,0.0,9.630998829379678e-05,298.31915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6260986328125,0.0,0.0,7.113435276551172e-05,297.70233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6174621582031,0.0,0.0,9.63098427746445e-05,298.0599060058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.62042236328125,0.0,0.0,0.0004568516160361,285.56597900390625,294.1499938964844,281.43475341796875,279.89373779296875,285.43731689453125,282.19073486328125,284.9884948730469,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009744943236,0.0025078221224248,-0.0015333278570324,-0.0040411269292235,0.0,0.0,0.0,-0.0053692422807216,60.0,-2.394334077835083,-0.0,-6.474677860524025e-08,0.0,283.249267578125,284.4348449707031,288.87017822265625,289.7773132324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4012540233499386e-21,1.2006270116749693e-21,1.2006269107007733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198960,297.8385314941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6176147460937,0.0,0.0,9.150819823844358e-05,297.7472839355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6164245605469,0.0,0.0,9.636269533075392e-05,298.3173217773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6237487792969,0.0,0.0,7.11732791387476e-05,297.70147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6151733398437,0.0,0.0,9.636254981160164e-05,298.0584411621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6181335449219,0.0,0.0,0.0004571016470436,285.5631408691406,294.1499938964844,281.4691162109375,279.910400390625,285.4030456542969,282.15533447265625,284.9881896972656,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009750272729434,0.0025620765518397,-0.0015870492206886,-0.0041491007432341,0.0,0.0,0.0,-0.0053812786936759,60.0,-2.374229431152344,-0.0,-6.481765524313232e-08,0.0,283.249267578125,284.4348449707031,288.87017822265625,289.7773132324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4012540233499386e-21,1.2006270116749693e-21,1.2006269107007733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199020,297.8380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6130065917969,0.0,0.0,9.154988947557284e-05,297.7373962402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.61181640625,0.0,0.0,9.64065984589979e-05,298.31317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6190795898437,0.0,0.0,7.120570808183402e-05,297.7000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.610595703125,0.0,0.0,9.640645293984562e-05,298.0556335449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6134948730469,0.0,0.0,0.0004573099140543,285.5575256347656,294.1499938964844,281.5406494140625,279.94659423828125,285.3362121582031,282.093505859375,284.987548828125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009754716884344,0.0026072566397488,-0.0016317849513143,-0.0042390148155391,0.0,0.0,0.0,-0.0053913053125143,60.0,-2.3302128314971924,-0.0,-6.4876701344474e-08,0.0,283.249267578125,284.4348449707031,288.87017822265625,289.7773132324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4012540233499386e-21,1.2006270116749693e-21,1.2006269107007733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199080,297.8380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6130065917969,0.0,0.0,9.154988947557284e-05,297.7373962402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.61181640625,0.0,0.0,9.64065984589979e-05,298.31317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6190795898437,0.0,0.0,7.120570808183402e-05,297.7000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.610595703125,0.0,0.0,9.640645293984562e-05,298.0556335449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6134948730469,0.0,0.0,0.0004573099140543,285.5575256347656,294.1499938964844,281.5406494140625,279.94659423828125,285.3362121582031,282.093505859375,284.987548828125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009754716884344,0.0026072566397488,-0.0016317849513143,-0.0042390148155391,0.0,0.0,0.0,-0.0053913053125143,60.0,-2.3302128314971924,-0.0,-6.4876701344474e-08,0.0,283.249267578125,284.4348449707031,288.87017822265625,289.7773132324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4012540233499386e-21,1.2006270116749693e-21,1.2006269107007733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199140,297.83868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6084289550781,0.0,0.0,9.137225424638018e-05,297.7321472167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.60723876953125,0.0,0.0,9.621953358873724e-05,298.3026428222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6144104003906,0.0,0.0,7.106753764674067e-05,297.6985778808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6060485839844,0.0,0.0,9.621938806958497e-05,298.0531005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6089172363281,0.0,0.0,0.0004564225964713,285.55194091796875,294.1499938964844,281.6159362792969,279.9866638183594,285.27166748046875,282.046630859375,284.9868469238281,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009735788917168,0.0024146439973264,-0.0014410649891942,-0.0038556889630854,0.0,0.0,0.0,-0.0053485687822103,60.0,-2.2792773246765137,-0.0,-6.46251550051602e-08,0.0,283.249267578125,284.4348449707031,288.87017822265625,289.7773132324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4012540233499386e-21,1.2006270116749693e-21,1.2006269107007733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199200,297.83868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6084289550781,0.0,0.0,9.137225424638018e-05,297.7321472167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.60723876953125,0.0,0.0,9.621953358873724e-05,298.3026428222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6144104003906,0.0,0.0,7.106753764674067e-05,297.6985778808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6060485839844,0.0,0.0,9.621938806958497e-05,298.0531005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6089172363281,0.0,0.0,0.0004564225964713,285.55194091796875,294.1499938964844,281.6159362792969,279.9866638183594,285.27166748046875,282.046630859375,284.9868469238281,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009735788917168,0.0024146439973264,-0.0014410649891942,-0.0038556889630854,0.0,0.0,0.0,-0.0053485687822103,60.0,-2.2792773246765137,-0.0,-6.46251550051602e-08,0.0,283.249267578125,284.4348449707031,288.87017822265625,289.7773132324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4012540233499386e-21,1.2006270116749693e-21,1.2006269107007733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199260,297.8402709960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6038513183594,0.0,0.0,9.133208368439227e-05,297.7320251464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6026916503906,0.0,0.0,9.61772311711684e-05,298.2865600585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6097717285156,0.0,0.0,7.103629468474537e-05,297.69647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6015014648437,0.0,0.0,9.617709292797372e-05,298.0509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6043395996094,0.0,0.0,0.0004562219546642,285.5464172363281,294.1499938964844,281.6948547363281,280.0306701660156,285.2096862792969,282.0136108398437,284.986083984375,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009731503669172,0.0023710718378424,-0.0013979214709252,-0.0037689749151468,0.0,0.0,0.0,-0.0053388993255794,60.0,-2.2250356674194336,-0.0,-6.456831869172674e-08,0.0,283.249267578125,284.4348449707031,288.87017822265625,289.7773132324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4012540233499386e-21,1.2006270116749693e-21,1.2006269107007733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199320,297.8402709960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6038513183594,0.0,0.0,9.133208368439227e-05,297.7320251464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6026916503906,0.0,0.0,9.61772311711684e-05,298.2865600585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6097717285156,0.0,0.0,7.103629468474537e-05,297.69647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6015014648437,0.0,0.0,9.617709292797372e-05,298.0509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6043395996094,0.0,0.0,0.0004562219546642,285.5464172363281,294.1499938964844,281.6948547363281,280.0306701660156,285.2096862792969,282.0136108398437,284.986083984375,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009731503669172,0.0023710718378424,-0.0013979214709252,-0.0037689749151468,0.0,0.0,0.0,-0.0053388993255794,60.0,-2.2250356674194336,-0.0,-6.456831869172674e-08,0.0,283.249267578125,284.4348449707031,288.87017822265625,289.7773132324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4012540233499386e-21,1.2006270116749693e-21,1.2006269107007733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199380,297.8413391113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5992736816406,0.0,0.0,9.1645895736292e-05,297.7359924316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.59814453125,0.0,0.0,9.650769061408936e-05,298.2688293457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6051330566406,0.0,0.0,7.128036668291315e-05,297.69354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5969543457031,0.0,0.0,9.65075523708947e-05,298.0491027832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5997619628906,0.0,0.0,0.0004577895160764,285.5408935546875,294.1499938964844,281.7773132324219,280.07867431640625,285.15008544921875,281.9881591796875,284.9852600097656,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009764934075064,0.0027112790849059,-0.0017347856191918,-0.0044460338540375,0.0,0.0,0.0,-0.0054143834859132,60.0,-2.174301147460937,-0.0,-6.501275606751733e-08,0.0,283.249267578125,284.4348449707031,288.87017822265625,289.7773132324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4012540233499386e-21,1.2006270116749693e-21,1.2006269107007733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199440,297.8413391113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5992736816406,0.0,0.0,9.1645895736292e-05,297.7359924316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.59814453125,0.0,0.0,9.650769061408936e-05,298.2688293457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6051330566406,0.0,0.0,7.128036668291315e-05,297.69354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5969543457031,0.0,0.0,9.65075523708947e-05,298.0491027832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5997619628906,0.0,0.0,0.0004577895160764,285.5408935546875,294.1499938964844,281.7773132324219,280.07867431640625,285.15008544921875,281.9881591796875,284.9852600097656,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009764934075064,0.0027112790849059,-0.0017347856191918,-0.0044460338540375,0.0,0.0,0.0,-0.0054143834859132,60.0,-2.174301147460937,-0.0,-6.501275606751733e-08,0.0,283.249267578125,284.4348449707031,288.87017822265625,289.7773132324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4012540233499386e-21,1.2006270116749693e-21,1.2006269107007733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199500,297.8415222167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.59698486328125,0.0,0.0,9.191374556394294e-05,297.7392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5958557128906,0.0,0.0,9.67897503869608e-05,298.26007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6028137207031,0.0,0.0,7.148869917728007e-05,297.6918334960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5946960449219,0.0,0.0,9.678961214376612e-05,298.04833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.59747314453125,0.0,0.0,0.0004591274773702,285.53814697265625,294.1499938964844,281.81982421875,280.1042175292969,285.12115478515625,281.9780578613281,284.9848327636719,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009793471544981,0.0030016626697033,-0.0020223155152052,-0.0050239330157637,0.0,0.0,0.0,-0.005478813778609,60.0,-2.1506309509277344,-0.0,-6.539332275679044e-08,0.0,283.249267578125,284.4348449707031,288.87017822265625,289.7773132324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4012540233499386e-21,1.2006270116749693e-21,1.2006269107007733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199560,297.8414611816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5946960449219,0.0,0.0,9.22187464311719e-05,297.7432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.59356689453125,0.0,0.0,9.71109329839237e-05,298.2516174316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6004943847656,0.0,0.0,7.17259244993329e-05,297.6900329589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5924072265625,0.0,0.0,9.711079474072903e-05,298.04766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5951843261719,0.0,0.0,0.0004606510337907,285.535400390625,294.1499938964844,281.8631591796875,280.1307983398437,285.0927734375,281.9703674316406,284.9844055175781,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009825967717915,0.0033323215320706,-0.002349724760279,-0.0056819804012775,0.0,0.0,0.0,-0.0055521819740533,60.0,-2.127589225769043,-0.0,-6.582802569710111e-08,0.0,283.249267578125,284.4348449707031,288.87017822265625,289.7773132324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4012540233499386e-21,1.2006270116749693e-21,1.2006269107007733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199620,297.8410949707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5901184082031,0.0,0.0,9.284313273383304e-05,297.7523803710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5889892578125,0.0,0.0,9.7768432169687e-05,298.23590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5958251953125,0.0,0.0,7.221155101433396e-05,297.68621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5878295898437,0.0,0.0,9.776830120244996e-05,298.04656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.590576171875,0.0,0.0,0.0004637699748855,285.5298767089844,294.1499938964844,281.9523010253906,280.18707275390625,285.03741455078125,281.96337890625,284.9834899902344,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009892494417726,0.0040092035196721,-0.0030199540778994,-0.007029031869024,0.0,0.0,0.0,-0.0057023731060326,60.0,-2.081392765045166,-0.0,-6.672241426031178e-08,0.0,283.249267578125,284.4348449707031,288.87017822265625,289.7773132324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4012540233499386e-21,1.2006270116749693e-21,1.2006269107007733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199680,297.8410949707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5901184082031,0.0,0.0,9.284313273383304e-05,297.7523803710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5889892578125,0.0,0.0,9.7768432169687e-05,298.23590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5958251953125,0.0,0.0,7.221155101433396e-05,297.68621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5878295898437,0.0,0.0,9.776830120244996e-05,298.04656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.590576171875,0.0,0.0,0.0004637699748855,285.5298767089844,294.1499938964844,281.9523010253906,280.18707275390625,285.03741455078125,281.96337890625,284.9834899902344,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009892494417726,0.0040092035196721,-0.0030199540778994,-0.007029031869024,0.0,0.0,0.0,-0.0057023731060326,60.0,-2.081392765045166,-0.0,-6.672241426031178e-08,0.0,283.249267578125,284.4348449707031,288.87017822265625,289.7773132324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4012540233499386e-21,1.2006270116749693e-21,1.2006269107007733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199740,297.8410949707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.58551025390625,0.0,0.0,9.339224925497548e-05,297.75750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5844116210937,0.0,0.0,9.834668162511662e-05,298.22247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.59112548828125,0.0,0.0,7.263864245032892e-05,297.6824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.583251953125,0.0,0.0,9.834654338192196e-05,298.04571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5859680175781,0.0,0.0,0.0004665129235945,285.5243835449219,294.1499938964844,282.04461669921875,280.24761962890625,284.98443603515625,281.9732360839844,284.9825134277344,0.0,0.0,0.0,1.0,1.0,1.0,-0.000995100243017,0.004604463931173,-0.003609363688156,-0.0082136252894997,0.0,0.0,0.0,-0.0058344565331935,60.0,-2.032132863998413,-0.0,-6.751397307880326e-08,0.0,283.249267578125,284.4348449707031,288.87017822265625,289.7773132324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4012540233499386e-21,1.2006270116749693e-21,1.2006269107007733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199800,297.8410949707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.58551025390625,0.0,0.0,9.339224925497548e-05,297.75750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5844116210937,0.0,0.0,9.834668162511662e-05,298.22247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.59112548828125,0.0,0.0,7.263864245032892e-05,297.6824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.583251953125,0.0,0.0,9.834654338192196e-05,298.04571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5859680175781,0.0,0.0,0.0004665129235945,285.5243835449219,294.1499938964844,282.04461669921875,280.24761962890625,284.98443603515625,281.9732360839844,284.9825134277344,0.0,0.0,0.0,1.0,1.0,1.0,-0.000995100243017,0.004604463931173,-0.003609363688156,-0.0082136252894997,0.0,0.0,0.0,-0.0058344565331935,60.0,-2.032132863998413,-0.0,-6.751397307880326e-08,0.0,283.249267578125,284.4348449707031,288.87017822265625,289.7773132324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4012540233499386e-21,1.2006270116749693e-21,1.2006269107007733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199860,297.84210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.58087158203125,0.0,0.0,9.384762961417437e-05,297.7590637207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5798034667969,0.0,0.0,9.88262181635946e-05,298.2114562988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5864562988281,0.0,0.0,7.299282151507214e-05,297.67926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.57867431640625,0.0,0.0,9.882607992039992e-05,298.0448608398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5813293457031,0.0,0.0,0.0004687876498792,285.51885986328125,294.1499938964844,282.1400146484375,280.3125,284.933837890625,282.0012512207031,284.98150634765625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009999522008001,0.0050980863161385,-0.0040981341153383,-0.0091959359124302,0.0,0.0,0.0,-0.0059439889155328,60.0,-1.9783118963241573,-0.0,-6.81739464880593e-08,0.0,283.249267578125,284.4348449707031,288.87017822265625,289.7773132324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4012540233499386e-21,1.2006270116749693e-21,1.2006269107007733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199920,297.84210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.58087158203125,0.0,0.0,9.384762961417437e-05,297.7590637207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5798034667969,0.0,0.0,9.88262181635946e-05,298.2114562988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5864562988281,0.0,0.0,7.299282151507214e-05,297.67926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.57867431640625,0.0,0.0,9.882607992039992e-05,298.0448608398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5813293457031,0.0,0.0,0.0004687876498792,285.51885986328125,294.1499938964844,282.1400146484375,280.3125,284.933837890625,282.0012512207031,284.98150634765625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009999522008001,0.0050980863161385,-0.0040981341153383,-0.0091959359124302,0.0,0.0,0.0,-0.0059439889155328,60.0,-1.9783118963241573,-0.0,-6.81739464880593e-08,0.0,283.249267578125,284.4348449707031,288.87017822265625,289.7773132324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4012540233499386e-21,1.2006270116749693e-21,1.2006269107007733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199980,297.8450012207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5762634277344,0.0,0.0,9.398406109539792e-05,297.7593078613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5751953125,0.0,0.0,9.896988922264428e-05,298.2032165527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5817565917969,0.0,0.0,7.309893408091739e-05,297.677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5740661621094,0.0,0.0,9.89697509794496e-05,298.0440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.57672119140625,0.0,0.0,0.000469469174277,285.5133972167969,294.1499938964844,282.23834228515625,280.3818664550781,284.8857116699219,282.0452575683594,284.9804382324219,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010014062281697,0.0052459589205682,-0.0042445524595677,-0.0094901984557509,0.0,0.0,0.0,-0.0059768040664494,60.0,-1.917651414871216,-0.0,-6.837228738731937e-08,0.0,283.249267578125,284.4348449707031,288.87017822265625,289.7773132324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4012540233499386e-21,1.2006270116749693e-21,1.2006269107007733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200040,297.8450012207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5762634277344,0.0,0.0,9.398406109539792e-05,297.7593078613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5751953125,0.0,0.0,9.896988922264428e-05,298.2032165527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5817565917969,0.0,0.0,7.309893408091739e-05,297.677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5740661621094,0.0,0.0,9.89697509794496e-05,298.0440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.57672119140625,0.0,0.0,0.000469469174277,285.5133972167969,294.1499938964844,282.23834228515625,280.3818664550781,284.8857116699219,282.0452575683594,284.9804382324219,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010014062281697,0.0052459589205682,-0.0042445524595677,-0.0094901984557509,0.0,0.0,0.0,-0.0059768040664494,60.0,-1.917651414871216,-0.0,-6.837228738731937e-08,0.0,283.249267578125,284.4348449707031,288.87017822265625,289.7773132324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4012540233499386e-21,1.2006270116749693e-21,1.2006269107007733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200100,297.84735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5739440917969,0.0,0.0,9.396118548465893e-05,297.7594299316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5728759765625,0.0,0.0,9.894579852698372e-05,298.2001647949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.57940673828125,0.0,0.0,7.308114436455071e-05,297.6763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.57177734375,0.0,0.0,9.894566755974664e-05,298.04376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.57440185546875,0.0,0.0,0.0004693549126386,285.5106811523437,294.1499938964844,282.2886047363281,280.4182434082031,284.8626403808594,282.0716247558594,284.9799194335937,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010011623380705,0.0052211508154869,-0.0042199888266623,-0.0094408318400383,0.0,0.0,0.0,-0.0059712990187108,60.0,-1.8843181133270264,-0.0,-6.833899135472167e-08,0.0,283.249267578125,284.4348449707031,288.87017822265625,289.7773132324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4012540233499386e-21,1.2006270116749693e-21,1.2006269107007733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
