time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12200160,297.8501892089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5716552734375,0.0,0.0,9.394990775035694e-05,297.7595520019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5705871582031,0.0,0.0,9.893391688819976e-05,298.19775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5770874023437,0.0,0.0,7.307236228371039e-05,297.6761474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5694885253906,0.0,0.0,9.893378592096268e-05,298.0435485839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5721130371094,0.0,0.0,0.000469298538519,285.5079650878906,294.1499938964844,282.33953857421875,280.4557800292969,284.8402404785156,282.1006164550781,284.9793701171875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010010420810431,0.0052089104428887,-0.0042078685946762,-0.0094164740294218,0.0,0.0,0.0,-0.0059685832820832,60.0,-1.849881649017334,-0.0,-6.832256360667088e-08,0.0,283.249267578125,284.4348449707031,288.87017822265625,289.7773132324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4012540233499386e-21,1.2006270116749693e-21,1.2006269107007733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200220,297.85699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.56707763671875,0.0,0.0,9.392396168550476e-05,297.7598571777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5660400390625,0.0,0.0,9.890658839140087e-05,298.1943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.57244873046875,0.0,0.0,7.305218605324626e-05,297.676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.56494140625,0.0,0.0,9.890645742416382e-05,298.0433959960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5675048828125,0.0,0.0,0.000469168939162,285.5025634765625,294.1499938964844,282.4434509277344,280.53436279296875,284.7975158691406,282.1657409667969,284.978271484375,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010007654782384,0.0051807640120387,-0.0041799987666308,-0.0093604633584618,0.0,0.0,0.0,-0.0059623378328979,60.0,-1.7787977457046509,-0.0,-6.828480536569259e-08,0.0,283.249267578125,284.4348449707031,288.87017822265625,289.7773132324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4012540233499386e-21,1.2006270116749693e-21,1.2006269107007733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200280,297.85699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.56707763671875,0.0,0.0,9.392396168550476e-05,297.7598571777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5660400390625,0.0,0.0,9.890658839140087e-05,298.1943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.57244873046875,0.0,0.0,7.305218605324626e-05,297.676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.56494140625,0.0,0.0,9.890645742416382e-05,298.0433959960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5675048828125,0.0,0.0,0.000469168939162,285.5025634765625,294.1499938964844,282.4434509277344,280.53436279296875,284.7975158691406,282.1657409667969,284.978271484375,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010007654782384,0.0051807640120387,-0.0041799987666308,-0.0093604633584618,0.0,0.0,0.0,-0.0059623378328979,60.0,-1.7787977457046509,-0.0,-6.828480536569259e-08,0.0,283.249267578125,284.4348449707031,288.87017822265625,289.7773132324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4012540233499386e-21,1.2006270116749693e-21,1.2006269107007733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200340,297.864990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5625,0.0,0.0,9.390940249431878e-05,297.76025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5614624023437,0.0,0.0,9.88912579487078e-05,298.1922912597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5678100585937,0.0,0.0,7.304085738724098e-05,297.6778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5603942871094,0.0,0.0,9.889112698147072e-05,298.0435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5629272460937,0.0,0.0,0.0004690962377935,285.4971923828125,294.1499938964844,282.54998779296875,280.6177062988281,284.7573547363281,282.2388000488281,284.97711181640625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010006100637838,0.00516496039927,-0.0041643502190709,-0.0093290135264396,0.0,0.0,0.0,-0.0059588309377431,60.0,-1.7057405710220337,-0.0,-6.826360987588488e-08,0.0,283.249267578125,284.4348449707031,288.87017822265625,289.7773132324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4012540233499386e-21,1.2006270116749693e-21,1.2006269107007733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200400,297.864990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5625,0.0,0.0,9.390940249431878e-05,297.76025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5614624023437,0.0,0.0,9.88912579487078e-05,298.1922912597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5678100585937,0.0,0.0,7.304085738724098e-05,297.6778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5603942871094,0.0,0.0,9.889112698147072e-05,298.0435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5629272460937,0.0,0.0,0.0004690962377935,285.4971923828125,294.1499938964844,282.54998779296875,280.6177062988281,284.7573547363281,282.2388000488281,284.97711181640625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010006100637838,0.00516496039927,-0.0041643502190709,-0.0093290135264396,0.0,0.0,0.0,-0.0059588309377431,60.0,-1.7057405710220337,-0.0,-6.826360987588488e-08,0.0,283.249267578125,284.4348449707031,288.87017822265625,289.7773132324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4012540233499386e-21,1.2006270116749693e-21,1.2006269107007733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200460,297.8738708496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5579528808594,0.0,0.0,9.392419451614842e-05,297.7607116699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.55694580078125,0.0,0.0,9.890683577395976e-05,298.191162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.56317138671875,0.0,0.0,7.3052360676229e-05,297.6800537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5558776855469,0.0,0.0,9.890671208268031e-05,298.04412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5583801269531,0.0,0.0,0.0004691701615229,285.49188232421875,294.1499938964844,282.6585693359375,280.70709228515625,284.71978759765625,282.319091796875,284.9759826660156,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010007674572989,0.0051809819415211,-0.0041802143678069,-0.009360896423459,0.0,0.0,0.0,-0.0059623853303492,60.0,-1.6313979625701904,-0.0,-6.828509668821425e-08,0.0,283.249267578125,284.4348449707031,288.87017822265625,289.7773132324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4012540233499386e-21,1.2006270116749693e-21,1.2006269107007733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200520,297.8738708496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5579528808594,0.0,0.0,9.392419451614842e-05,297.7607116699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.55694580078125,0.0,0.0,9.890683577395976e-05,298.191162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.56317138671875,0.0,0.0,7.3052360676229e-05,297.6800537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5558776855469,0.0,0.0,9.890671208268031e-05,298.04412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5583801269531,0.0,0.0,0.0004691701615229,285.49188232421875,294.1499938964844,282.6585693359375,280.70709228515625,284.71978759765625,282.319091796875,284.9759826660156,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010007674572989,0.0051809819415211,-0.0041802143678069,-0.009360896423459,0.0,0.0,0.0,-0.0059623853303492,60.0,-1.6313979625701904,-0.0,-6.828509668821425e-08,0.0,283.249267578125,284.4348449707031,288.87017822265625,289.7773132324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4012540233499386e-21,1.2006270116749693e-21,1.2006269107007733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200580,297.88360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5534362792969,0.0,0.0,9.395662345923483e-05,297.76123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5523986816406,0.0,0.0,9.894098184304312e-05,298.1908264160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.55859375,0.0,0.0,7.307757914531976e-05,297.68292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5513610839844,0.0,0.0,9.894085815176368e-05,298.04498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5538330078125,0.0,0.0,0.0004693321243394,285.4866027832031,294.1499938964844,282.7686462402344,280.8034362792969,284.6849060058594,282.40606689453125,284.9748229980469,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010011128615587,0.0052161081694066,-0.0042149950750172,-0.0094307968392968,0.0,0.0,0.0,-0.0059701800346374,60.0,-1.556108474731445,-0.0,-6.833221988244986e-08,0.0,283.249267578125,284.4348449707031,288.87017822265625,289.7773132324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4012540233499386e-21,1.2006270116749693e-21,1.2006269107007733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200640,297.88360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5534362792969,0.0,0.0,9.395662345923483e-05,297.76123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5523986816406,0.0,0.0,9.894098184304312e-05,298.1908264160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.55859375,0.0,0.0,7.307757914531976e-05,297.68292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5513610839844,0.0,0.0,9.894085815176368e-05,298.04498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5538330078125,0.0,0.0,0.0004693321243394,285.4866027832031,294.1499938964844,282.7686462402344,280.8034362792969,284.6849060058594,282.40606689453125,284.9748229980469,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010011128615587,0.0052161081694066,-0.0042149950750172,-0.0094307968392968,0.0,0.0,0.0,-0.0059701800346374,60.0,-1.556108474731445,-0.0,-6.833221988244986e-08,0.0,283.249267578125,284.4348449707031,288.87017822265625,289.7773132324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4012540233499386e-21,1.2006270116749693e-21,1.2006269107007733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200700,297.88873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5511474609375,0.0,0.0,9.397232497576624e-05,297.76153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5501403808594,0.0,0.0,9.895751281874254e-05,298.19091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5562744140625,0.0,0.0,7.308978820219636e-05,297.6845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5491027832031,0.0,0.0,9.89573891274631e-05,298.0455627441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.55157470703125,0.0,0.0,0.0004694105591624,285.48394775390625,294.1499938964844,282.8242492675781,280.8540954589844,284.6683654785156,282.4515991210937,284.9742431640625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010012800339609,0.0052331178449094,-0.0042318380437791,-0.0094646457582712,0.0,0.0,0.0,-0.0059739546850323,60.0,-1.518134355545044,-0.0,-6.835504962054983e-08,0.0,283.249267578125,284.4348449707031,288.87017822265625,289.7773132324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4012540233499386e-21,1.2006270116749693e-21,1.2006269107007733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200760,297.89404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.54888916015625,0.0,0.0,9.4005954451859e-05,297.7618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.54791259765625,0.0,0.0,9.89929321804084e-05,298.19122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5539855957031,0.0,0.0,7.311594526981935e-05,297.6863708496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.546875,0.0,0.0,9.899280848912896e-05,298.0461730957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.54931640625,0.0,0.0,0.0004695785755757,285.4813232421875,294.1499938964844,282.8802185058594,280.9063415527344,284.6524963378906,282.4986572265625,284.9736633300781,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010016382439062,0.0052695670165121,-0.0042679286561906,-0.0095371790230274,0.0,0.0,0.0,-0.0059820422902703,60.0,-1.4800024032592771,-0.0,-6.84039775933343e-08,0.0,283.249267578125,284.4348449707031,288.87017822265625,289.7773132324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4012540233499386e-21,1.2006270116749693e-21,1.2006269107007733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200820,297.905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5444030761719,0.0,0.0,9.382519783684984e-05,297.76287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5433959960937,0.0,0.0,9.880257857730612e-05,298.1929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5494384765625,0.0,0.0,7.297535194084048e-05,297.6904602050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5423889160156,0.0,0.0,9.88024621619843e-05,298.0476379394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5447998046875,0.0,0.0,0.0004686756583396,285.4761047363281,294.1499938964844,282.9933166503906,281.0154113769531,284.6224670410156,282.5938720703125,284.97247314453125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009997127344831,0.0050736074335873,-0.0040738945826888,-0.0091472221538424,0.0,0.0,0.0,-0.0059385630302131,60.0,-1.4014338254928589,-0.0,-6.814114072994927e-08,0.0,283.249267578125,284.4348449707031,288.87017822265625,289.7773132324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4012540233499386e-21,1.2006270116749693e-21,1.2006269107007733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200880,297.905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5444030761719,0.0,0.0,9.382519783684984e-05,297.76287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5433959960937,0.0,0.0,9.880257857730612e-05,298.1929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5494384765625,0.0,0.0,7.297535194084048e-05,297.6904602050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5423889160156,0.0,0.0,9.88024621619843e-05,298.0476379394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5447998046875,0.0,0.0,0.0004686756583396,285.4761047363281,294.1499938964844,282.9933166503906,281.0154113769531,284.6224670410156,282.5938720703125,284.97247314453125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009997127344831,0.0050736074335873,-0.0040738945826888,-0.0091472221538424,0.0,0.0,0.0,-0.0059385630302131,60.0,-1.4014338254928589,-0.0,-6.814114072994927e-08,0.0,283.249267578125,284.4348449707031,288.87017822265625,289.7773132324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4012540233499386e-21,1.2006270116749693e-21,1.2006269107007733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200940,297.9190368652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5399169921875,0.0,0.0,9.335298818768932e-05,297.7651672363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5389404296875,0.0,0.0,9.830531780607998e-05,298.19732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5448913574219,0.0,0.0,7.260807615239173e-05,297.6957702636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5379333496094,0.0,0.0,9.830520139075816e-05,298.04949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.54034423828125,0.0,0.0,0.0004663168801926,285.470947265625,294.1499938964844,283.10791015625,281.1302490234375,284.5952453613281,282.68426513671875,284.9713134765625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009946811478585,0.0045617017894983,-0.0035670204088091,-0.0081285266205668,0.0,0.0,0.0,-0.0058249742724001,60.0,-1.317865252494812,-0.0,-6.74569520242585e-08,0.0,283.249267578125,284.4348449707031,288.87017822265625,289.7773132324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4012540233499386e-21,1.2006270116749693e-21,1.2006269107007733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201000,297.9190368652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5399169921875,0.0,0.0,9.335298818768932e-05,297.7651672363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5389404296875,0.0,0.0,9.830531780607998e-05,298.19732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5448913574219,0.0,0.0,7.260807615239173e-05,297.6957702636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5379333496094,0.0,0.0,9.830520139075816e-05,298.04949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.54034423828125,0.0,0.0,0.0004663168801926,285.470947265625,294.1499938964844,283.10791015625,281.1302490234375,284.5952453613281,282.68426513671875,284.9713134765625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009946811478585,0.0045617017894983,-0.0035670204088091,-0.0081285266205668,0.0,0.0,0.0,-0.0058249742724001,60.0,-1.317865252494812,-0.0,-6.74569520242585e-08,0.0,283.249267578125,284.4348449707031,288.87017822265625,289.7773132324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4012540233499386e-21,1.2006270116749693e-21,1.2006269107007733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201060,297.9342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5354919433594,0.0,0.0,9.277874050894752e-05,297.76837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5345458984375,0.0,0.0,9.77006056928076e-05,298.2041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5404052734375,0.0,0.0,7.216144149424508e-05,297.7021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5335388183594,0.0,0.0,9.770048927748576e-05,298.05181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.535888671875,0.0,0.0,0.0004634484066627,285.4658508300781,294.1499938964844,283.2240295410156,281.2504272460937,284.5704345703125,282.7680358886719,284.9701232910156,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009885624749585,0.0039391573518514,-0.0029505947604775,-0.006889633834362,0.0,0.0,0.0,-0.005686838645488,60.0,-1.2319179773330688,-0.0,-6.662958185188472e-08,0.0,283.249267578125,284.4348449707031,288.87017822265625,289.7773132324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4012540233499386e-21,1.2006270116749693e-21,1.2006269107007733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201120,297.9342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5354919433594,0.0,0.0,9.277874050894752e-05,297.76837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5345458984375,0.0,0.0,9.77006056928076e-05,298.2041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5404052734375,0.0,0.0,7.216144149424508e-05,297.7021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5335388183594,0.0,0.0,9.770048927748576e-05,298.05181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.535888671875,0.0,0.0,0.0004634484066627,285.4658508300781,294.1499938964844,283.2240295410156,281.2504272460937,284.5704345703125,282.7680358886719,284.9701232910156,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009885624749585,0.0039391573518514,-0.0029505947604775,-0.006889633834362,0.0,0.0,0.0,-0.005686838645488,60.0,-1.2319179773330688,-0.0,-6.662958185188472e-08,0.0,283.249267578125,284.4348449707031,288.87017822265625,289.7773132324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4012540233499386e-21,1.2006270116749693e-21,1.2006269107007733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201180,297.95123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5311279296875,0.0,0.0,9.213495650328696e-05,297.7671813964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5301818847656,0.0,0.0,9.702266834210604e-05,298.2139587402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5359802246094,0.0,0.0,7.166071009123698e-05,297.7098083496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5292053222656,0.0,0.0,9.702255192678422e-05,298.05450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5315246582031,0.0,0.0,0.0004602325789164,285.4608459472656,294.1499938964844,283.34161376953125,281.37554931640625,284.5484619140625,282.8407592773437,284.9689636230469,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009817027021199,0.0032411955762654,-0.0022594928741455,-0.0055006290785968,0.0,0.0,0.0,-0.0055319699458777,60.0,-1.144311785697937,-0.0,-6.570807897787746e-08,0.0,283.249267578125,284.4348449707031,288.87017822265625,289.7773132324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4012540233499386e-21,1.2006270116749693e-21,1.2006269107007733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201240,297.95123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5311279296875,0.0,0.0,9.213495650328696e-05,297.7671813964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5301818847656,0.0,0.0,9.702266834210604e-05,298.2139587402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5359802246094,0.0,0.0,7.166071009123698e-05,297.7098083496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5292053222656,0.0,0.0,9.702255192678422e-05,298.05450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5315246582031,0.0,0.0,0.0004602325789164,285.4608459472656,294.1499938964844,283.34161376953125,281.37554931640625,284.5484619140625,282.8407592773437,284.9689636230469,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009817027021199,0.0032411955762654,-0.0022594928741455,-0.0055006290785968,0.0,0.0,0.0,-0.0055319699458777,60.0,-1.144311785697937,-0.0,-6.570807897787746e-08,0.0,283.249267578125,284.4348449707031,288.87017822265625,289.7773132324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4012540233499386e-21,1.2006270116749693e-21,1.2006269107007733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201300,297.960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5289611816406,0.0,0.0,9.183520160149784e-05,297.7648010253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.52801513671875,0.0,0.0,9.670701547292992e-05,298.2198791503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5337829589844,0.0,0.0,7.14275665814057e-05,297.7139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.52703857421875,0.0,0.0,9.67068990576081e-05,298.055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5293273925781,0.0,0.0,0.0004587352741509,285.4583435058594,294.1499938964844,283.4009704589844,281.4398498535156,284.5384521484375,282.8731384277344,284.9683837890625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009785086149349,0.0029162138234823,-0.001937705092132,-0.0048538781702518,0.0,0.0,0.0,-0.0054598608985543,60.0,-1.100465178489685,-0.0,-6.528122042936958e-08,0.0,283.249267578125,284.4348449707031,288.87017822265625,289.7773132324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4012540233499386e-21,1.2006270116749693e-21,1.2006269107007733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201360,297.9694519042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5267944335937,0.0,0.0,9.158671309705824e-05,297.76177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5258483886719,0.0,0.0,9.644533565733582e-05,298.2265319824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5315856933594,0.0,0.0,7.123429531930014e-05,297.7183532714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5248718261719,0.0,0.0,9.64452265179716e-05,298.05731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5271911621094,0.0,0.0,0.0004574939957819,285.45587158203125,294.1499938964844,283.460693359375,281.50518798828125,284.5290832519531,282.9031066894531,284.9678039550781,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009758608066476,0.0026467987336218,-0.0016709378687664,-0.0043177083134651,0.0,0.0,0.0,-0.0054000816307961,60.0,-1.056911826133728,-0.0,-6.492840753935526e-08,0.0,283.249267578125,284.4348449707031,288.87017822265625,289.7773132324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4012540233499386e-21,1.2006270116749693e-21,1.2006269107007733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201420,297.9881896972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5224914550781,0.0,0.0,9.13461553864181e-05,297.75506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.52154541015625,0.0,0.0,9.61920159170404e-05,298.2415771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5272216796875,0.0,0.0,7.104719406925142e-05,297.7273864746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5205993652344,0.0,0.0,9.61919067776762e-05,298.0601501464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5228576660156,0.0,0.0,0.0004562923859339,285.45098876953125,294.1499938964844,283.5812683105469,281.6388854980469,284.5120544433594,282.96051025390625,284.9666442871094,0.0,0.0,0.0,1.0,1.0,1.0,-0.000973296992015,0.0023859743960201,-0.0014126773457974,-0.0037986326497048,0.0,0.0,0.0,-0.0053422069177031,60.0,-0.9715691804885864,-0.0,-6.458775203554978e-08,0.0,283.249267578125,284.4348449707031,288.87017822265625,289.7773132324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4012540233499386e-21,1.2006270116749693e-21,1.2006269107007733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201480,297.9881896972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5224914550781,0.0,0.0,9.13461553864181e-05,297.75506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.52154541015625,0.0,0.0,9.61920159170404e-05,298.2415771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5272216796875,0.0,0.0,7.104719406925142e-05,297.7273864746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5205993652344,0.0,0.0,9.61919067776762e-05,298.0601501464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5228576660156,0.0,0.0,0.0004562923859339,285.45098876953125,294.1499938964844,283.5812683105469,281.6388854980469,284.5120544433594,282.96051025390625,284.9666442871094,0.0,0.0,0.0,1.0,1.0,1.0,-0.000973296992015,0.0023859743960201,-0.0014126773457974,-0.0037986326497048,0.0,0.0,0.0,-0.0053422069177031,60.0,-0.9715691804885864,-0.0,-6.458775203554978e-08,0.0,283.249267578125,284.4348449707031,288.87017822265625,289.7773132324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4012540233499386e-21,1.2006270116749693e-21,1.2006269107007733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201540,298.0070495605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5181884765625,0.0,0.0,9.148535173153503e-05,297.74835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.51727294921875,0.0,0.0,9.633859735913576e-05,298.2587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5228881835937,0.0,0.0,7.115545304259285e-05,297.736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5163269042969,0.0,0.0,9.633848821977152e-05,298.0629577636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5185852050781,0.0,0.0,0.0004569877055473,285.44610595703125,294.1499938964844,283.70330810546875,281.7762145996094,284.4974060058594,283.0245361328125,284.96551513671875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009747795411385,0.0025368737988173,-0.0015620941994711,-0.0040989439003169,0.0,0.0,0.0,-0.0053756865672767,60.0,-0.889136016368866,-0.0,-6.47847286927572e-08,0.0,283.249267578125,284.4348449707031,288.87017822265625,289.7773132324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4012540233499386e-21,1.2006270116749693e-21,1.2006269107007733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201600,298.0070495605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5181884765625,0.0,0.0,9.148535173153503e-05,297.74835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.51727294921875,0.0,0.0,9.633859735913576e-05,298.2587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5228881835937,0.0,0.0,7.115545304259285e-05,297.736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5163269042969,0.0,0.0,9.633848821977152e-05,298.0629577636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5185852050781,0.0,0.0,0.0004569877055473,285.44610595703125,294.1499938964844,283.70330810546875,281.7762145996094,284.4974060058594,283.0245361328125,284.96551513671875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009747795411385,0.0025368737988173,-0.0015620941994711,-0.0040989439003169,0.0,0.0,0.0,-0.0053756865672767,60.0,-0.889136016368866,-0.0,-6.47847286927572e-08,0.0,283.249267578125,284.4348449707031,288.87017822265625,289.7773132324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4012540233499386e-21,1.2006270116749693e-21,1.2006269107007733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201660,298.0269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.513916015625,0.0,0.0,9.16449207579717e-05,297.7430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5130310058594,0.0,0.0,9.65066283242777e-05,298.2767639160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5185546875,0.0,0.0,7.127955905161798e-05,297.7462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5120849609375,0.0,0.0,9.650651918491349e-05,298.0657958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5143127441406,0.0,0.0,0.000457784772152,285.4412536621094,294.1499938964844,283.82684326171875,281.91668701171875,284.48516845703125,283.1016540527344,284.96441650390625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009764798451215,0.0027098527643829,-0.0017333730356767,-0.0044431947171688,0.0,0.0,0.0,-0.0054140691645443,60.0,-0.8075659275054932,-0.0,-6.501089444554965e-08,0.0,283.249267578125,284.4348449707031,288.87017822265625,289.7773132324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4012540233499386e-21,1.2006270116749693e-21,1.2006269107007733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201720,298.0269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.513916015625,0.0,0.0,9.16449207579717e-05,297.7430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5130310058594,0.0,0.0,9.65066283242777e-05,298.2767639160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5185546875,0.0,0.0,7.127955905161798e-05,297.7462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5120849609375,0.0,0.0,9.650651918491349e-05,298.0657958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5143127441406,0.0,0.0,0.000457784772152,285.4412536621094,294.1499938964844,283.82684326171875,281.91668701171875,284.48516845703125,283.1016540527344,284.96441650390625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009764798451215,0.0027098527643829,-0.0017333730356767,-0.0044431947171688,0.0,0.0,0.0,-0.0054140691645443,60.0,-0.8075659275054932,-0.0,-6.501089444554965e-08,0.0,283.249267578125,284.4348449707031,288.87017822265625,289.7773132324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4012540233499386e-21,1.2006270116749693e-21,1.2006269107007733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201780,298.04962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5096740722656,0.0,0.0,9.156767919193952e-05,297.7410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5087585449219,0.0,0.0,9.642529039410874e-05,298.2883605957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.51422119140625,0.0,0.0,7.121948874555528e-05,297.75604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5078430175781,0.0,0.0,9.642518853070214e-05,298.0687255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5100402832031,0.0,0.0,0.0004573989717755,285.4364624023437,294.1499938964844,283.95184326171875,282.0599365234375,284.47509765625,283.1828918457031,284.9633178710937,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009756569634191,0.0026261012535542,-0.0016504442319273,-0.004276517778635,0.0,0.0,0.0,-0.0053954869508743,60.0,-0.7240185141563416,-0.0,-6.490134296655016e-08,0.0,283.249267578125,284.4348449707031,288.87017822265625,289.7773132324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4012540233499386e-21,1.2006270116749693e-21,1.2006269107007733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201840,298.04962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5096740722656,0.0,0.0,9.156767919193952e-05,297.7410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5087585449219,0.0,0.0,9.642529039410874e-05,298.2883605957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.51422119140625,0.0,0.0,7.121948874555528e-05,297.75604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5078430175781,0.0,0.0,9.642518853070214e-05,298.0687255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5100402832031,0.0,0.0,0.0004573989717755,285.4364624023437,294.1499938964844,283.95184326171875,282.0599365234375,284.47509765625,283.1828918457031,284.9633178710937,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009756569634191,0.0026261012535542,-0.0016504442319273,-0.004276517778635,0.0,0.0,0.0,-0.0053954869508743,60.0,-0.7240185141563416,-0.0,-6.490134296655016e-08,0.0,283.249267578125,284.4348449707031,288.87017822265625,289.7773132324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4012540233499386e-21,1.2006270116749693e-21,1.2006269107007733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201900,298.0622253417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5075378417969,0.0,0.0,9.157085150945932e-05,297.7416076660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.50665283203125,0.0,0.0,9.642863005865364e-05,298.2921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5120849609375,0.0,0.0,7.122194801922888e-05,297.7607727050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5057373046875,0.0,0.0,9.642852819524704e-05,298.0701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5079040527344,0.0,0.0,0.0004574148042593,285.4340515136719,294.1499938964844,284.014892578125,282.1324157714844,284.47100830078125,283.224365234375,284.9627685546875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009756904910318,0.0026295306161046,-0.001653840066865,-0.004283342976123,0.0,0.0,0.0,-0.0053962469100952,60.0,-0.6816196441650391,-0.0,-6.490582649121279e-08,0.0,283.249267578125,284.4348449707031,288.87017822265625,289.7773132324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4012540233499386e-21,1.2006270116749693e-21,1.2006269107007733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201960,298.0758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.50543212890625,0.0,0.0,9.131749538937584e-05,297.74365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5045471191406,0.0,0.0,9.616182796889916e-05,298.29510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5099182128906,0.0,0.0,7.102489325916395e-05,297.7654724121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5036315917969,0.0,0.0,9.616172610549256e-05,298.0716857910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5057983398437,0.0,0.0,0.0004561492241919,285.4316711425781,294.1499938964844,284.0783386230469,282.2054138183594,284.4674987792969,283.26300048828125,284.9622497558594,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009729916346259,0.0023548356257379,-0.0013818440493196,-0.0037366617470979,0.0,0.0,0.0,-0.0053353011608123,60.0,-0.6384221315383911,-0.0,-6.45471445182011e-08,0.0,283.249267578125,284.4348449707031,288.87017822265625,289.7773132324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4012540233499386e-21,1.2006270116749693e-21,1.2006269107007733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202020,298.103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.501220703125,0.0,0.0,9.096416761167347e-05,297.751708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5003356933594,0.0,0.0,9.578975732438266e-05,298.2997436523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.50567626953125,0.0,0.0,7.075008034007624e-05,297.775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4994506835937,0.0,0.0,9.578965546097606e-05,298.07489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5015869140625,0.0,0.0,0.0004543843097053,285.42694091796875,294.1499938964844,284.2062683105469,282.3526916503906,284.46221923828125,283.3295593261719,284.9612121582031,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009692264720797,0.0019717488903552,-0.0010025223018601,-0.0029742624610662,0.0,0.0,0.0,-0.0052502993494272,60.0,-0.5508396625518799,-0.0,-6.404859931308239e-08,0.0,283.249267578125,284.4348449707031,288.87017822265625,289.7773132324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4012540233499386e-21,1.2006270116749693e-21,1.2006269107007733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202080,298.103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.501220703125,0.0,0.0,9.096416761167347e-05,297.751708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5003356933594,0.0,0.0,9.578975732438266e-05,298.2997436523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.50567626953125,0.0,0.0,7.075008034007624e-05,297.775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4994506835937,0.0,0.0,9.578965546097606e-05,298.07489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5015869140625,0.0,0.0,0.0004543843097053,285.42694091796875,294.1499938964844,284.2062683105469,282.3526916503906,284.46221923828125,283.3295593261719,284.9612121582031,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009692264720797,0.0019717488903552,-0.0010025223018601,-0.0029742624610662,0.0,0.0,0.0,-0.0052502993494272,60.0,-0.5508396625518799,-0.0,-6.404859931308239e-08,0.0,283.249267578125,284.4348449707031,288.87017822265625,289.7773132324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4012540233499386e-21,1.2006270116749693e-21,1.2006269107007733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202140,298.1280212402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4970397949219,0.0,0.0,9.053334360942245e-05,297.7649230957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4961853027344,0.0,0.0,9.533607953926548e-05,298.3035583496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.50146484375,0.0,0.0,7.041499338811263e-05,297.7850952148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.49530029296875,0.0,0.0,9.533597767585889e-05,298.07861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4974060058594,0.0,0.0,0.000452232256066,285.4223022460937,294.1499938964844,284.335693359375,282.50128173828125,284.4594116210937,283.3794250488281,284.960205078125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009646359831094,0.0015046339249238,-0.000539998000022,-0.0020446295384317,0.0,0.0,0.0,-0.0051466561853885,60.0,-0.4625605642795563,-0.0,-6.344332348362515e-08,0.0,283.249267578125,284.4348449707031,288.87017822265625,289.7773132324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4012540233499386e-21,1.2006270116749693e-21,1.2006269107007733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202200,298.1280212402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4970397949219,0.0,0.0,9.053334360942245e-05,297.7649230957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4961853027344,0.0,0.0,9.533607953926548e-05,298.3035583496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.50146484375,0.0,0.0,7.041499338811263e-05,297.7850952148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.49530029296875,0.0,0.0,9.533597767585889e-05,298.07861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4974060058594,0.0,0.0,0.000452232256066,285.4223022460937,294.1499938964844,284.335693359375,282.50128173828125,284.4594116210937,283.3794250488281,284.960205078125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009646359831094,0.0015046339249238,-0.000539998000022,-0.0020446295384317,0.0,0.0,0.0,-0.0051466561853885,60.0,-0.4625605642795563,-0.0,-6.344332348362515e-08,0.0,283.249267578125,284.4348449707031,288.87017822265625,289.7773132324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4012540233499386e-21,1.2006270116749693e-21,1.2006269107007733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202260,298.14862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.492919921875,0.0,0.0,9.02302490430884e-05,297.7810974121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4920654296875,0.0,0.0,9.50169051066041e-05,298.3071594238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.49725341796875,0.0,0.0,7.017925236141309e-05,297.7943420410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4911804199219,0.0,0.0,9.50168032431975e-05,298.08282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4932556152344,0.0,0.0,0.0004507182457018,285.41766357421875,294.1499938964844,284.466552734375,282.6507263183594,284.4587707519531,283.4132995605469,284.959228515625,0.0,0.0,0.0,1.0,1.0,1.0,-0.000961406098213,0.0011760059278458,-0.0002145998005289,-0.0013906052336096,0.0,0.0,0.0,-0.0050737387500703,60.0,-0.374155730009079,-0.0,-6.301921473550466e-08,0.0,283.249267578125,284.4348449707031,288.87017822265625,289.7773132324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4012540233499386e-21,1.2006270116749693e-21,1.2006269107007733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202320,298.14862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.492919921875,0.0,0.0,9.02302490430884e-05,297.7810974121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4920654296875,0.0,0.0,9.50169051066041e-05,298.3071594238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.49725341796875,0.0,0.0,7.017925236141309e-05,297.7943420410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4911804199219,0.0,0.0,9.50168032431975e-05,298.08282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4932556152344,0.0,0.0,0.0004507182457018,285.41766357421875,294.1499938964844,284.466552734375,282.6507263183594,284.4587707519531,283.4132995605469,284.959228515625,0.0,0.0,0.0,1.0,1.0,1.0,-0.000961406098213,0.0011760059278458,-0.0002145998005289,-0.0013906052336096,0.0,0.0,0.0,-0.0050737387500703,60.0,-0.374155730009079,-0.0,-6.301921473550466e-08,0.0,283.249267578125,284.4348449707031,288.87017822265625,289.7773132324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4012540233499386e-21,1.2006270116749693e-21,1.2006269107007733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202380,298.1685485839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4888000488281,0.0,0.0,9.017000411404295e-05,297.7977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.48797607421875,0.0,0.0,9.495346603216603e-05,298.3108215332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4931030273437,0.0,0.0,7.013239519437775e-05,297.8031921386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4870910644531,0.0,0.0,9.495336416875944e-05,298.0874938964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4891662597656,0.0,0.0,0.0004504173411987,285.4130859375,294.1499938964844,284.598876953125,282.8005065917969,284.4604797363281,283.4420166015625,284.9582824707031,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009607638348825,0.0011106744641438,-0.0001499106583651,-0.0012605848023667,0.0,0.0,0.0,-0.0050592422485351,60.0,-0.2860285937786102,-0.0,-6.293507226473595e-08,0.0,283.249267578125,284.4348449707031,288.87017822265625,289.7773132324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4012540233499386e-21,1.2006270116749693e-21,1.2006269107007733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202440,298.1685485839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4888000488281,0.0,0.0,9.017000411404295e-05,297.7977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.48797607421875,0.0,0.0,9.495346603216603e-05,298.3108215332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4931030273437,0.0,0.0,7.013239519437775e-05,297.8031921386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4870910644531,0.0,0.0,9.495336416875944e-05,298.0874938964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4891662597656,0.0,0.0,0.0004504173411987,285.4130859375,294.1499938964844,284.598876953125,282.8005065917969,284.4604797363281,283.4420166015625,284.9582824707031,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009607638348825,0.0011106744641438,-0.0001499106583651,-0.0012605848023667,0.0,0.0,0.0,-0.0050592422485351,60.0,-0.2860285937786102,-0.0,-6.293507226473595e-08,0.0,283.249267578125,284.4348449707031,288.87017822265625,289.7773132324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4012540233499386e-21,1.2006270116749693e-21,1.2006269107007733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
