time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12202500,298.1788024902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4867553710937,0.0,0.0,9.017086995299906e-05,297.8056945800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4859313964844,0.0,0.0,9.49543682509102e-05,298.3127136230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.49102783203125,0.0,0.0,7.013305730652064e-05,297.8074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.48504638671875,0.0,0.0,9.49542736634612e-05,298.0899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4870910644531,0.0,0.0,0.0004504216485656,285.41082763671875,294.1499938964844,284.66558837890625,282.8753662109375,284.4621887207031,283.457275390625,284.95782470703125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009607729152776,0.0011116006644442,-0.0001508277346147,-0.0012624280061572,0.0,0.0,0.0,-0.0050594476051628,60.0,-0.2418770641088485,-0.0,-6.293626597653201e-08,0.0,283.249267578125,284.4348449707031,288.87017822265625,289.7773132324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4012540233499386e-21,1.2006270116749693e-21,1.2006269107007733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202560,298.1893920898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4847106933594,0.0,0.0,9.016337571665645e-05,297.8133239746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.48388671875,0.0,0.0,9.494648838881405e-05,298.31463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.48895263671875,0.0,0.0,7.01272365404293e-05,297.8117980957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4830322265625,0.0,0.0,9.494638652540743e-05,298.0924987792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.48504638671875,0.0,0.0,0.0004503842501435,285.4085693359375,294.1499938964844,284.732666015625,282.9501342773437,284.4645080566406,283.472900390625,284.9573669433594,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009606930543668,0.0011034747585654,-0.0001427817478543,-0.001246256288141,0.0,0.0,0.0,-0.0050576445646584,60.0,-0.1975565552711486,-0.0,-6.292580678746162e-08,0.0,283.249267578125,284.4348449707031,288.87017822265625,289.7773132324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4012540233499386e-21,1.2006270116749693e-21,1.2006269107007733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202620,298.2113647460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.48065185546875,0.0,0.0,9.01002058526501e-05,297.82666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4798278808594,0.0,0.0,9.487995703238994e-05,298.318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4848327636719,0.0,0.0,7.00780947227031e-05,297.8202514648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4789733886719,0.0,0.0,9.487986244494095e-05,298.09765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4809875488281,0.0,0.0,0.0004500686773099,285.404052734375,294.1499938964844,284.8678894042969,283.0990905761719,284.4706115722656,283.5028686523437,284.9565124511719,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009600198827683,0.0010349651565775,-7.494525198126212e-05,-0.0011099103139713,0.0,0.0,0.0,-0.0050424444489181,60.0,-0.1082975566387176,-0.0,-6.283763553938115e-08,0.0,283.249267578125,284.4348449707031,288.87017822265625,289.7773132324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4012540233499386e-21,1.2006270116749693e-21,1.2006269107007733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202680,298.2113647460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.48065185546875,0.0,0.0,9.01002058526501e-05,297.82666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4798278808594,0.0,0.0,9.487995703238994e-05,298.318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4848327636719,0.0,0.0,7.00780947227031e-05,297.8202514648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4789733886719,0.0,0.0,9.487986244494095e-05,298.09765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4809875488281,0.0,0.0,0.0004500686773099,285.404052734375,294.1499938964844,284.8678894042969,283.0990905761719,284.4706115722656,283.5028686523437,284.9565124511719,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009600198827683,0.0010349651565775,-7.494525198126212e-05,-0.0011099103139713,0.0,0.0,0.0,-0.0050424444489181,60.0,-0.1082975566387176,-0.0,-6.283763553938115e-08,0.0,283.249267578125,284.4348449707031,288.87017822265625,289.7773132324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4012540233499386e-21,1.2006270116749693e-21,1.2006269107007733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202740,298.2343139648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4808654785156,0.0,0.0,9.003109880723059e-05,297.8384704589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4799499511719,0.0,0.0,9.480718290433288e-05,298.3227844238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.48504638671875,0.0,0.0,7.002434722380713e-05,297.8287048339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4791259765625,0.0,0.0,9.480708831688388e-05,298.1029663085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4811706542969,0.0,0.0,0.0004497234767768,285.4020690917969,294.1499938964844,285.00457763671875,283.2468566894531,284.47711181640625,283.5282287597656,284.9556884765625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0007500060019083,0.0007776145939715,-2.76086175290402e-05,-0.0008052232442423,0.0,0.0,0.0,-0.0039424081332981,60.0,-0.0306823439896106,-0.0,-6.274127173355737e-08,0.0,283.249267578125,284.4348449707031,288.87017822265625,289.7773132324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4012540233499386e-21,1.2006270116749693e-21,1.2006269107007733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202800,298.2343139648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4808654785156,0.0,0.0,9.003109880723059e-05,297.8384704589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4799499511719,0.0,0.0,9.480718290433288e-05,298.3227844238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.48504638671875,0.0,0.0,7.002434722380713e-05,297.8287048339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4791259765625,0.0,0.0,9.480708831688388e-05,298.1029663085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4811706542969,0.0,0.0,0.0004497234767768,285.4020690917969,294.1499938964844,285.00457763671875,283.2468566894531,284.47711181640625,283.5282287597656,284.9556884765625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0007500060019083,0.0007776145939715,-2.76086175290402e-05,-0.0008052232442423,0.0,0.0,0.0,-0.0039424081332981,60.0,-0.0306823439896106,-0.0,-6.274127173355737e-08,0.0,283.249267578125,284.4348449707031,288.87017822265625,289.7773132324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4012540233499386e-21,1.2006270116749693e-21,1.2006269107007733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202860,298.2576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.48785400390625,0.0,0.0,2.8862375984317623e-05,297.8497619628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4866943359375,0.0,0.0,3.0393503038794734e-05,298.3270874023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4920654296875,0.0,0.0,2.2448564777732827e-05,297.8371276855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4858703613281,0.0,0.0,3.039347393496428e-05,298.1083374023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4880676269531,0.0,0.0,0.0001441733766114,285.4120178222656,294.1499938964844,285.1427001953125,283.3929443359375,284.4825134277344,283.5489807128906,284.9549255371094,0.0,0.0,0.0,1.0,1.0,1.0,-0.0005048546008765,0.0005067365709692,-1.881957359728404e-06,-0.0005086185992695,0.0,0.0,0.0,-0.0026373271830379,60.0,0.0386226586997509,-0.0,-6.448106937284592e-09,0.0,283.249267578125,284.4348449707031,288.87017822265625,289.7773132324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4012540233499386e-21,1.2006270116749693e-21,1.2006269107007733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202920,298.2576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.48785400390625,0.0,0.0,2.8862375984317623e-05,297.8497619628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4866943359375,0.0,0.0,3.0393503038794734e-05,298.3270874023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4920654296875,0.0,0.0,2.2448564777732827e-05,297.8371276855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4858703613281,0.0,0.0,3.039347393496428e-05,298.1083374023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4880676269531,0.0,0.0,0.0001441733766114,285.4120178222656,294.1499938964844,285.1427001953125,283.3929443359375,284.4825134277344,283.5489807128906,284.9549255371094,0.0,0.0,0.0,1.0,1.0,1.0,-0.0005048546008765,0.0005067365709692,-1.881957359728404e-06,-0.0005086185992695,0.0,0.0,0.0,-0.0026373271830379,60.0,0.0386226586997509,-0.0,-6.448106937284592e-09,0.0,283.249267578125,284.4348449707031,288.87017822265625,289.7773132324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4012540233499386e-21,1.2006270116749693e-21,1.2006269107007733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202980,298.2809753417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4923095703125,0.0,0.0,2.411501554888673e-05,297.8607177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4909973144531,0.0,0.0,2.539429988246411e-05,298.3315734863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4965209960937,0.0,0.0,1.875616544566583e-05,297.8450927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4901733398437,0.0,0.0,2.539427441661246e-05,298.11383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4924621582031,0.0,0.0,0.0001204593645525,285.4169006347656,294.1499938964844,285.2822570800781,283.5367736816406,284.48541259765625,283.5655212402344,284.95416259765625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0002571336226537,0.0002798434870783,-2.27098680625204e-05,-0.000302553322399,0.0,0.0,0.0,-0.0013510107528418,60.0,0.0524556450545787,-0.0,-4.501354400332502e-09,0.0,283.249267578125,284.4348449707031,288.87017822265625,289.7773132324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4012540233499386e-21,1.2006270116749693e-21,1.2006269107007733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203040,298.2809753417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4923095703125,0.0,0.0,2.411501554888673e-05,297.8607177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4909973144531,0.0,0.0,2.539429988246411e-05,298.3315734863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4965209960937,0.0,0.0,1.875616544566583e-05,297.8450927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4901733398437,0.0,0.0,2.539427441661246e-05,298.11383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4924621582031,0.0,0.0,0.0001204593645525,285.4169006347656,294.1499938964844,285.2822570800781,283.5367736816406,284.48541259765625,283.5655212402344,284.95416259765625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0002571336226537,0.0002798434870783,-2.27098680625204e-05,-0.000302553322399,0.0,0.0,0.0,-0.0013510107528418,60.0,0.0524556450545787,-0.0,-4.501354400332502e-09,0.0,283.249267578125,284.4348449707031,288.87017822265625,289.7773132324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4012540233499386e-21,1.2006270116749693e-21,1.2006269107007733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203100,298.2923889160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4947814941406,0.0,0.0,2.2725444068782963e-05,297.8660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.493408203125,0.0,0.0,2.3931012037792243e-05,298.3338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4990234375,0.0,0.0,1.76753837877186e-05,297.8490600585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4925537109375,0.0,0.0,2.393098839093e-05,298.1166076660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.49493408203125,0.0,0.0,0.0001135181737481,285.4197998046875,294.1499938964844,285.3525695800781,283.6076965332031,284.4860534667969,283.5716247558594,284.95379638671875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0001808429369702,0.0002101346472045,-2.9291710234247148e-05,-0.0002394263719907,0.0,0.0,0.0,-0.0009549247915856,60.0,0.0531451702117919,-0.0,-3.997539632649705e-09,0.0,283.249267578125,284.4348449707031,288.87017822265625,289.7773132324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4012540233499386e-21,1.2006270116749693e-21,1.2006269107007733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203160,298.3035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.49542236328125,0.0,0.0,1.525464449514402e-05,297.8713684082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4940185546875,0.0,0.0,1.606389196240343e-05,298.336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4996643066406,0.0,0.0,1.1864750376844311e-05,297.8531188964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4931945800781,0.0,0.0,1.60638755914988e-05,298.119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4955444335937,0.0,0.0,7.620002725161612e-05,285.420654296875,294.1499938964844,285.4232482910156,283.6778259277344,284.4864501953125,283.575927734375,284.9534606933594,0.0,0.0,0.0,1.0,1.0,1.0,-0.0001625409931875,0.0001769216760294,-1.438069375581108e-05,-0.0001913023297674,0.0,0.0,0.0,-0.0008540183189325,60.0,0.0532214120030403,-0.0,-1.8012427105418283e-09,0.0,283.249267578125,284.4348449707031,288.87017822265625,289.7773132324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4012540233499386e-21,1.2006270116749693e-21,1.2006269107007733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203220,298.3258972167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.49688720703125,0.0,0.0,1.0723342711571604e-05,297.88189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.49542236328125,0.0,0.0,1.1292208910163026e-05,298.34088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5010986328125,0.0,0.0,8.340396561834496e-06,297.8616027832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4945678710937,0.0,0.0,1.1292197086731903e-05,298.1250305175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4969787597656,0.0,0.0,5.356526162358932e-05,285.4227294921875,294.1499938964844,285.565673828125,283.8155517578125,284.4869384765625,283.5816345214844,284.95281982421875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0001142585751949,0.0001243676088051,-1.0109040886163712e-05,-0.000134476693347,0.0,0.0,0.0,-0.0006003341404721,60.0,0.0499035567045211,-0.0,-8.90078843962527e-10,0.0,283.249267578125,284.4348449707031,288.87017822265625,289.7773132324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4012540233499386e-21,1.2006270116749693e-21,1.2006269107007733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203280,298.3258972167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.49688720703125,0.0,0.0,1.0723342711571604e-05,297.88189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.49542236328125,0.0,0.0,1.1292208910163026e-05,298.34088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5010986328125,0.0,0.0,8.340396561834496e-06,297.8616027832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4945678710937,0.0,0.0,1.1292197086731903e-05,298.1250305175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4969787597656,0.0,0.0,5.356526162358932e-05,285.4227294921875,294.1499938964844,285.565673828125,283.8155517578125,284.4869384765625,283.5816345214844,284.95281982421875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0001142585751949,0.0001243676088051,-1.0109040886163712e-05,-0.000134476693347,0.0,0.0,0.0,-0.0006003341404721,60.0,0.0499035567045211,-0.0,-8.90078843962527e-10,0.0,283.249267578125,284.4348449707031,288.87017822265625,289.7773132324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4012540233499386e-21,1.2006270116749693e-21,1.2006269107007733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203340,298.3482360839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4978332519531,0.0,0.0,7.504731911467388e-06,297.8924255371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4963073730469,0.0,0.0,7.902852303232066e-06,298.3456726074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5020446777344,0.0,0.0,5.837026947119739e-06,297.8705444335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4954833984375,0.0,0.0,7.902845027274452e-06,298.1307678222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4978942871094,0.0,0.0,3.748764720512554e-05,285.42413330078125,294.1499938964844,285.7095031738281,283.9493408203125,284.4872741699219,283.5854187011719,284.95220947265625,0.0,0.0,0.0,1.0,1.0,1.0,-7.9963770986069e-05,8.703861385583878e-05,-7.074847417243291e-06,-9.411342034582049e-05,0.0,0.0,0.0,-0.0004201433621346,60.0,0.0453790128231048,-0.0,-4.359517469243457e-10,0.0,283.249267578125,284.4348449707031,288.87017822265625,289.7773132324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4012540233499386e-21,1.2006270116749693e-21,1.2006269107007733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203400,298.3482360839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4978332519531,0.0,0.0,7.504731911467388e-06,297.8924255371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4963073730469,0.0,0.0,7.902852303232066e-06,298.3456726074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5020446777344,0.0,0.0,5.837026947119739e-06,297.8705444335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4954833984375,0.0,0.0,7.902845027274452e-06,298.1307678222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4978942871094,0.0,0.0,3.748764720512554e-05,285.42413330078125,294.1499938964844,285.7095031738281,283.9493408203125,284.4872741699219,283.5854187011719,284.95220947265625,0.0,0.0,0.0,1.0,1.0,1.0,-7.9963770986069e-05,8.703861385583878e-05,-7.074847417243291e-06,-9.411342034582049e-05,0.0,0.0,0.0,-0.0004201433621346,60.0,0.0453790128231048,-0.0,-4.359517469243457e-10,0.0,283.249267578125,284.4348449707031,288.87017822265625,289.7773132324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4012540233499386e-21,1.2006270116749693e-21,1.2006269107007733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203460,298.3702087402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4980773925781,0.0,0.0,4.448770141607383e-06,297.903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4965515136719,0.0,0.0,4.6847744670230895e-06,298.3505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5022888183594,0.0,0.0,3.460162588453386e-06,297.87994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4957275390625,0.0,0.0,4.68476946480223e-06,298.1366882324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4981689453125,0.0,0.0,2.2222504412638955e-05,285.424560546875,294.1499938964844,285.8547668457031,284.0786437988281,284.48736572265625,283.5868225097656,284.9516296386719,0.0,0.0,0.0,1.0,1.0,1.0,-4.740266012959182e-05,5.159653665032238e-05,-4.193876520730555e-06,-5.579036951530725e-05,0.0,0.0,0.0,-0.0002490616170689,60.0,0.0329781360924243,-0.0,-1.531962057210734e-10,0.0,283.249267578125,284.4348449707031,288.87017822265625,289.7773132324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4012540233499386e-21,1.2006270116749693e-21,1.2006269107007733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203520,298.3702087402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4980773925781,0.0,0.0,4.448770141607383e-06,297.903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4965515136719,0.0,0.0,4.6847744670230895e-06,298.3505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5022888183594,0.0,0.0,3.460162588453386e-06,297.87994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4957275390625,0.0,0.0,4.68476946480223e-06,298.1366882324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4981689453125,0.0,0.0,2.2222504412638955e-05,285.424560546875,294.1499938964844,285.8547668457031,284.0786437988281,284.48736572265625,283.5868225097656,284.9516296386719,0.0,0.0,0.0,1.0,1.0,1.0,-4.740266012959182e-05,5.159653665032238e-05,-4.193876520730555e-06,-5.579036951530725e-05,0.0,0.0,0.0,-0.0002490616170689,60.0,0.0329781360924243,-0.0,-1.531962057210734e-10,0.0,283.249267578125,284.4348449707031,288.87017822265625,289.7773132324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4012540233499386e-21,1.2006270116749693e-21,1.2006269107007733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203580,298.39166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4981689453125,0.0,0.0,2.04739490072825e-06,297.9138488769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.49664306640625,0.0,0.0,2.1560078948823502e-06,298.35565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5023803710937,0.0,0.0,1.5924218814689084e-06,297.8894348144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4958190917969,0.0,0.0,2.156005621145596e-06,298.14276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.49822998046875,0.0,0.0,1.022715059662005e-05,285.4246826171875,294.1499938964844,286.00146484375,284.2028503417969,284.4873962402344,283.5871887207031,284.9511108398437,0.0,0.0,0.0,1.0,1.0,1.0,-2.181565469072666e-05,2.37456988543272e-05,-1.9300430267321644e-06,-2.5675784854684025e-05,0.0,0.0,0.0,-0.0001146231516031,60.0,0.0220723822712898,-0.0,-3.244676055613738e-11,0.0,283.249267578125,284.4348449707031,288.87017822265625,289.7773132324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4012540233499386e-21,1.2006270116749693e-21,1.2006269107007733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203640,298.39166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4981689453125,0.0,0.0,2.04739490072825e-06,297.9138488769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.49664306640625,0.0,0.0,2.1560078948823502e-06,298.35565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5023803710937,0.0,0.0,1.5924218814689084e-06,297.8894348144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4958190917969,0.0,0.0,2.156005621145596e-06,298.14276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.49822998046875,0.0,0.0,1.022715059662005e-05,285.4246826171875,294.1499938964844,286.00146484375,284.2028503417969,284.4873962402344,283.5871887207031,284.9511108398437,0.0,0.0,0.0,1.0,1.0,1.0,-2.181565469072666e-05,2.37456988543272e-05,-1.9300430267321644e-06,-2.5675784854684025e-05,0.0,0.0,0.0,-0.0001146231516031,60.0,0.0220723822712898,-0.0,-3.244676055613738e-11,0.0,283.249267578125,284.4348449707031,288.87017822265625,289.7773132324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4012540233499386e-21,1.2006270116749693e-21,1.2006269107007733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203700,298.4021911621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4981689453125,0.0,0.0,1.2869007832705393e-06,297.9192810058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4966735839844,0.0,0.0,1.3551699566960451e-06,298.35821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5024108886719,0.0,0.0,1.0009250672737835e-06,297.8941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4958190917969,0.0,0.0,1.3551685924539925e-06,298.1458740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4982604980469,0.0,0.0,6.428329015761847e-06,285.4247131347656,294.1499938964844,286.0753479003906,284.2628479003906,284.4873962402344,283.5872497558594,284.9508361816406,0.0,0.0,0.0,1.0,1.0,1.0,-1.3712511645280756e-05,1.492562296334654e-05,-1.213111659126298e-06,-1.613877793715801e-05,0.0,0.0,0.0,-7.204784196801484e-05,60.0,0.016622545197606,-0.0,-1.2819119897533591e-11,0.0,283.249267578125,284.4348449707031,288.87017822265625,289.7773132324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4012540233499386e-21,1.2006270116749693e-21,1.2006269107007733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203760,298.4126281738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4981689453125,0.0,0.0,7.1952189273361e-07,297.9247436523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4966735839844,0.0,0.0,7.576920211249671e-07,298.3608093261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5024108886719,0.0,0.0,5.596293704002164e-07,297.8988952636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4958190917969,0.0,0.0,7.576912253171031e-07,298.1490173339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4982604980469,0.0,0.0,3.5941568512498634e-06,285.4247131347656,294.1499938964844,286.1495666503906,284.32135009765625,284.4873962402344,283.5872497558594,284.9505920410156,0.0,0.0,0.0,1.0,1.0,1.0,-7.666841156606097e-06,8.345098649442662e-06,-6.782578907404968e-07,-9.023399798024911e-06,0.0,0.0,0.0,-4.028287366963923e-05,60.0,0.0117251183837652,-0.0,-4.007338731681909e-12,0.0,283.249267578125,284.4348449707031,288.87017822265625,289.7773132324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4012540233499386e-21,1.2006270116749693e-21,1.2006269107007733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203820,298.43310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.498046875,0.0,0.0,1.4691826777379904e-07,297.9351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4965515136719,0.0,0.0,1.5471218262064212e-07,298.3661499023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5022888183594,0.0,0.0,1.1427002277741849e-07,297.90826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4956970214844,0.0,0.0,1.5471202630124028e-07,298.1556091308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4981384277344,0.0,0.0,7.338863383665739e-07,285.4245300292969,294.1499938964844,286.299072265625,284.4334716796875,284.4873962402344,283.5871887207031,284.9501342773437,0.0,0.0,0.0,1.0,1.0,1.0,-1.565551769999729e-06,1.7040242710208986e-06,-1.3847257207544317e-07,-1.8425396319798888e-06,0.0,0.0,0.0,-8.22567380964756e-06,60.0,0.0038456383626908,-0.0,-1.6707814331270304e-13,0.0,283.249267578125,284.4348449707031,288.87017822265625,289.7773132324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4012540233499386e-21,1.2006270116749693e-21,1.2006269107007733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203880,298.43310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.498046875,0.0,0.0,1.4691826777379904e-07,297.9351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4965515136719,0.0,0.0,1.5471218262064212e-07,298.3661499023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5022888183594,0.0,0.0,1.1427002277741849e-07,297.90826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4956970214844,0.0,0.0,1.5471202630124028e-07,298.1556091308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4981384277344,0.0,0.0,7.338863383665739e-07,285.4245300292969,294.1499938964844,286.299072265625,284.4334716796875,284.4873962402344,283.5871887207031,284.9501342773437,0.0,0.0,0.0,1.0,1.0,1.0,-1.565551769999729e-06,1.7040242710208986e-06,-1.3847257207544317e-07,-1.8425396319798888e-06,0.0,0.0,0.0,-8.22567380964756e-06,60.0,0.0038456383626908,-0.0,-1.6707814331270304e-13,0.0,283.249267578125,284.4348449707031,288.87017822265625,289.7773132324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4012540233499386e-21,1.2006270116749693e-21,1.2006269107007733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203940,298.453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4979858398437,0.0,0.050000000745058,3.2712750286378878e-09,297.9451599121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4964599609375,0.0,0.050000000745058,3.444813767572441e-09,298.3716125488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.502197265625,0.0,0.050000000745058,2.544330746090395e-09,297.9176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4956359863281,0.0,0.050000000745058,3.444810436903367e-09,298.1625061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.498046875,0.0,0.050000000745058,1.6340678143933474e-08,285.4244079589844,291.1499938964844,286.45001220703125,284.5386047363281,284.48736572265625,283.5871276855469,284.94970703125,1.0,0.1000000014901161,0.0,1.0,1.0,1.0,-3.487286548420343e-08,3.7968373334251744e-08,-3.0955080720929118e-09,-4.102203732259113e-08,0.0,0.0,0.0,-1.8322316464036706e-07,60.0,0.0009581343620084,-0.0,-8.283276804520672e-17,1.0,283.249267578125,284.4348449707031,288.87017822265625,289.7773132324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4012540233499386e-21,1.2006270116749693e-21,1.2006269107007733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204000,298.453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4979858398437,0.0,0.050000000745058,3.2712750286378878e-09,297.9451599121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4964599609375,0.0,0.050000000745058,3.444813767572441e-09,298.3716125488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.502197265625,0.0,0.050000000745058,2.544330746090395e-09,297.9176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4956359863281,0.0,0.050000000745058,3.444810436903367e-09,298.1625061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.498046875,0.0,0.050000000745058,1.6340678143933474e-08,285.4244079589844,291.1499938964844,286.45001220703125,284.5386047363281,284.48736572265625,283.5871276855469,284.94970703125,1.0,0.1000000014901161,0.0,1.0,1.0,1.0,-3.487286548420343e-08,3.7968373334251744e-08,-3.0955080720929118e-09,-4.102203732259113e-08,0.0,0.0,0.0,-1.8322316464036706e-07,60.0,0.0009581343620084,-0.0,-8.283276804520672e-17,1.0,283.249267578125,284.4348449707031,288.87017822265625,289.7773132324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4012540233499386e-21,1.2006270116749693e-21,1.2006269107007733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204060,298.416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1277160644531,0.6332234740257263,0.050000000745058,0.0408309139311313,297.9193115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1274108886719,0.6332234740257263,0.050000000745058,0.0429969280958175,298.33837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.12860107421875,0.6332234740257263,0.050000000745058,0.0317573919892311,297.89129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1272277832031,0.6332234740257263,0.050000000745058,0.0429969169199466,298.13397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.12774658203125,0.6332234740257263,0.050000000745058,0.2039588093757629,285.0684509277344,291.1499938964844,286.5262756347656,284.5895690917969,292.17974853515625,295.0862121582031,285.073974609375,1.0,0.1096819564700126,0.010254674591124,1.0,1.0,1.0,-0.4345625042915344,0.1903984993696212,0.2441640049219131,0.0574327297508716,0.0,0.0,0.0,10.26580810546875,60.0,1009.0288696289062,-0.0,12.270440101623535,1.0,283.249267578125,284.4348449707031,288.87017822265625,289.7773132324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4012540233499386e-21,1.2006270116749693e-21,1.2006269107007733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204120,298.350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4925537109375,0.6309402585029602,0.050000000745058,0.0452352575957775,297.8695678710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4925231933594,0.6309402585029602,0.050000000745058,0.0476349033415317,298.2814025878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4925842285156,0.6309402585029602,0.050000000745058,0.0351829789578914,297.8404846191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4925231933594,0.6309402585029602,0.050000000745058,0.0476349033415317,298.07867431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4925537109375,0.6309402585029602,0.050000000745058,0.2259594649076461,285.5609436035156,291.1499938964844,286.6034240722656,284.6410522460937,293.0898742675781,298.0024719238281,286.0980529785156,1.0,0.1210508570075035,0.0205093491822481,1.0,1.0,1.0,-0.4819891452789306,0.2106335759162902,0.2713555991649627,0.0658033266663551,0.0,0.0,0.0,12.566365242004396,60.0,2034.9012451171875,-0.0,16.6690616607666,1.0,283.249267578125,284.4348449707031,288.87017822265625,289.7773132324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4012540233499386e-21,1.2006270116749693e-21,1.2006269107007733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204180,298.273193359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.2696838378906,0.5708240270614624,0.050000000745058,0.0456815622746944,297.79803466796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2696838378906,0.5708240270614624,0.050000000745058,0.0481048859655857,298.2059020996094,297.1499938964844,293.1499938964844,0.0,-0.0,287.2696838378906,0.5708240270614624,0.050000000745058,0.0355301052331924,297.7657775878906,297.1499938964844,293.1499938964844,0.0,-0.0,287.2696838378906,0.5708240270614624,0.050000000745058,0.0481048859655857,297.99200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2696838378906,0.5708240270614624,0.050000000745058,0.2281888723373413,287.3417358398437,291.1499938964844,286.76031494140625,284.74542236328125,293.1504821777344,298.1224670410156,287.6694030761719,1.0,0.1405366659164428,0.0410186983644962,1.0,1.0,1.0,-0.4867461025714874,0.2126549780368805,0.2740911245346069,0.0666776522994041,0.0,0.0,0.0,20.06497001647949,60.0,1989.9188232421875,-0.0,23.16865348815918,1.0,283.249267578125,284.4348449707031,288.87017822265625,289.7773132324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4012540233499386e-21,1.2006270116749693e-21,1.2006269107007733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204240,298.273193359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.2696838378906,0.5708240270614624,0.050000000745058,0.0456815622746944,297.79803466796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2696838378906,0.5708240270614624,0.050000000745058,0.0481048859655857,298.2059020996094,297.1499938964844,293.1499938964844,0.0,-0.0,287.2696838378906,0.5708240270614624,0.050000000745058,0.0355301052331924,297.7657775878906,297.1499938964844,293.1499938964844,0.0,-0.0,287.2696838378906,0.5708240270614624,0.050000000745058,0.0481048859655857,297.99200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2696838378906,0.5708240270614624,0.050000000745058,0.2281888723373413,287.3417358398437,291.1499938964844,286.76031494140625,284.74542236328125,293.1504821777344,298.1224670410156,287.6694030761719,1.0,0.1405366659164428,0.0410186983644962,1.0,1.0,1.0,-0.4867461025714874,0.2126549780368805,0.2740911245346069,0.0666776522994041,0.0,0.0,0.0,20.06497001647949,60.0,1989.9188232421875,-0.0,23.16865348815918,1.0,283.249267578125,284.4348449707031,288.87017822265625,289.7773132324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4012540233499386e-21,1.2006270116749693e-21,1.2006269107007733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204300,298.25299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.89617919921875,0.5491480231285095,0.050000000745058,0.0458185784518718,297.7743225097656,297.1499938964844,293.1499938964844,0.0,-0.0,287.89617919921875,0.5491480231285095,0.050000000745058,0.0482491664588451,298.18212890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.89617919921875,0.5491480231285095,0.050000000745058,0.0356366708874702,297.7405090332031,297.1499938964844,293.1499938964844,0.0,-0.0,287.89617919921875,0.5491480231285095,0.050000000745058,0.0482491664588451,297.9606628417969,297.1499938964844,293.1499938964844,0.0,-0.0,287.89617919921875,0.5491480231285095,0.050000000745058,0.2288732826709747,287.95513916015625,291.1499938964844,286.8399353027344,284.7982177734375,293.1889343261719,298.1274719238281,288.2406616210937,1.0,0.1489330679178238,0.051273375749588,1.0,1.0,1.0,-0.4882060587406158,0.2132777124643325,0.2749283611774444,0.0669415965676307,0.0,0.0,0.0,23.725238800048828,60.0,1817.02685546875,-0.0,26.316879272460938,1.0,283.249267578125,284.4348449707031,288.87017822265625,289.7773132324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4012540233499386e-21,1.2006270116749693e-21,1.2006269107007733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204360,298.2407531738281,297.1499938964844,293.1499938964844,0.0,-0.0,288.4512634277344,0.5324298739433289,0.050000000745058,0.0459494590759277,297.75665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4512634277344,0.5324298739433289,0.050000000745058,0.0483869947493076,298.16461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4512634277344,0.5324298739433289,0.050000000745058,0.035738468170166,297.721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4512634277344,0.5324298739433289,0.050000000745058,0.0483869947493076,297.9359130859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.4512634277344,0.5324298739433289,0.050000000745058,0.2295270711183548,288.50445556640625,291.1499938964844,286.9203186035156,284.8514404296875,293.2336120605469,298.14306640625,288.7675476074219,1.0,0.1564908772706985,0.2408829182386398,1.0,1.0,1.0,-0.4896007180213928,0.213872417807579,0.275728315114975,0.0671943798661232,0.0,0.0,0.0,27.22509002685547,60.0,1650.031005859375,-0.0,29.34434700012207,1.0,283.249267578125,284.4348449707031,288.87017822265625,289.7773132324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4012540233499386e-21,1.2006270116749693e-21,1.2006269107007733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204420,298.23297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.440185546875,0.5096341371536255,0.050000000745058,0.0461882799863815,297.7352905273437,297.1499938964844,293.1499938964844,0.0,-0.0,289.440185546875,0.5096341371536255,0.050000000745058,0.0486384853720665,298.1432189941406,297.1499938964844,293.1499938964844,0.0,-0.0,289.440185546875,0.5096341371536255,0.050000000745058,0.0359242185950279,297.6977844238281,297.1499938964844,293.1499938964844,0.0,-0.0,289.440185546875,0.5096341371536255,0.050000000745058,0.0486384853720665,297.90252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.440185546875,0.5096341371536255,0.050000000745058,0.2307200282812118,289.485595703125,291.1499938964844,287.083251953125,284.9588623046875,293.3340148925781,298.19317626953125,289.7102355957031,1.0,0.1693263202905655,0.6201019883155823,1.0,1.0,1.0,-0.4921454787254333,0.2149571180343628,0.2771883606910705,0.0676572695374488,0.0,0.0,0.0,33.61128616333008,60.0,1351.3306884765625,-0.0,34.91221237182617,1.0,283.249267578125,284.4348449707031,288.87017822265625,289.7773132324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4012540233499386e-21,1.2006270116749693e-21,1.2006269107007733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204480,298.23297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.440185546875,0.5096341371536255,0.050000000745058,0.0461882799863815,297.7352905273437,297.1499938964844,293.1499938964844,0.0,-0.0,289.440185546875,0.5096341371536255,0.050000000745058,0.0486384853720665,298.1432189941406,297.1499938964844,293.1499938964844,0.0,-0.0,289.440185546875,0.5096341371536255,0.050000000745058,0.0359242185950279,297.6977844238281,297.1499938964844,293.1499938964844,0.0,-0.0,289.440185546875,0.5096341371536255,0.050000000745058,0.0486384853720665,297.90252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.440185546875,0.5096341371536255,0.050000000745058,0.2307200282812118,289.485595703125,291.1499938964844,287.083251953125,284.9588623046875,293.3340148925781,298.19317626953125,289.7102355957031,1.0,0.1693263202905655,0.6201019883155823,1.0,1.0,1.0,-0.4921454787254333,0.2149571180343628,0.2771883606910705,0.0676572695374488,0.0,0.0,0.0,33.61128616333008,60.0,1351.3306884765625,-0.0,34.91221237182617,1.0,283.249267578125,284.4348449707031,288.87017822265625,289.7773132324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4012540233499386e-21,1.2006270116749693e-21,1.2006269107007733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204540,298.2367858886719,297.1499938964844,293.1499938964844,0.0,-0.0,290.04840087890625,0.4990843534469604,0.050000000745058,0.0463356524705886,297.728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.04840087890625,0.4990843534469604,0.050000000745058,0.0487936735153198,298.1361694335937,297.1499938964844,293.1499938964844,0.0,-0.0,290.04840087890625,0.4990843534469604,0.050000000745058,0.0360388420522213,297.6899719238281,297.1499938964844,293.1499938964844,0.0,-0.0,290.04840087890625,0.4990843534469604,0.050000000745058,0.0487936735153198,297.8893737792969,297.1499938964844,293.1499938964844,0.0,-0.0,290.04840087890625,0.4990843534469604,0.050000000745058,0.2314561754465103,290.0887145996094,291.1499938964844,287.1996154785156,285.03521728515625,293.4015808105469,298.22393798828125,290.2874450683594,1.0,0.1767395734786987,0.8871842622756958,1.0,1.0,1.0,-0.4937159121036529,0.2156262546777725,0.2780896723270416,0.0679439827799797,0.0,0.0,0.0,37.55214309692383,60.0,1168.8682861328125,-0.0,38.3762092590332,1.0,283.249267578125,284.4348449707031,288.87017822265625,289.7773132324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4012540233499386e-21,1.2006270116749693e-21,1.2006269107007733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204600,298.2400207519531,297.1499938964844,293.1499938964844,0.0,-0.0,290.2824401855469,0.4955148994922638,0.050000000745058,0.0463921874761581,297.72760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2824401855469,0.4955148994922638,0.050000000745058,0.0488532073795795,298.1346740722656,297.1499938964844,293.1499938964844,0.0,-0.0,290.2824401855469,0.4955148994922638,0.050000000745058,0.0360828153789043,297.6883850097656,297.1499938964844,293.1499938964844,0.0,-0.0,290.2824401855469,0.4955148994922638,0.050000000745058,0.0488532073795795,297.88592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2824401855469,0.4955148994922638,0.050000000745058,0.2317385971546173,290.3206481933594,291.1499938964844,287.2488098144531,285.0674133300781,293.4242248535156,298.22662353515625,290.5086975097656,1.0,0.1794951856136322,0.9993211030960084,1.0,1.0,1.0,-0.494318425655365,0.2158829122781753,0.2784354984760284,0.0680541917681694,0.0,0.0,0.0,39.0639533996582,60.0,1097.648193359375,-0.0,39.710784912109375,1.0,283.249267578125,284.4348449707031,288.87017822265625,289.7773132324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4012540233499386e-21,1.2006270116749693e-21,1.2006269107007733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204660,298.25604248046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9842529296875,0.4858256876468658,0.050000000745058,0.046561062335968,297.7288818359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9842529296875,0.4858256876468658,0.050000000745058,0.0490310415625572,298.1344909667969,297.1499938964844,293.1499938964844,0.0,-0.0,290.9842529296875,0.4858256876468658,0.050000000745058,0.0362141579389572,297.6883850097656,297.1499938964844,293.1499938964844,0.0,-0.0,290.9842529296875,0.4858256876468658,0.050000000745058,0.0490310415625572,297.8811340332031,297.1499938964844,293.1499938964844,0.0,-0.0,290.9842529296875,0.4858256876468658,0.050000000745058,0.232582151889801,291.01568603515625,290.6499938964844,287.4167175292969,285.1768493652344,293.5038146972656,298.2384033203125,291.1700439453125,1.0,0.1874652951955795,0.999592661857605,1.0,0.9970006942749025,1.0,-0.4961178600788116,0.2166899591684341,0.2794279158115387,0.0684245452284812,0.0,0.0,0.0,43.57979202270508,48.0,883.747314453125,-0.0,43.71603012084961,1.0,283.249267578125,284.4348449707031,288.87017822265625,289.7773132324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4012540233499386e-21,1.2006270116749693e-21,1.2006269107007733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
