time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12204720,298.25604248046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9842529296875,0.4858256876468658,0.050000000745058,0.046561062335968,297.7288818359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9842529296875,0.4858256876468658,0.050000000745058,0.0490310415625572,298.1344909667969,297.1499938964844,293.1499938964844,0.0,-0.0,290.9842529296875,0.4858256876468658,0.050000000745058,0.0362141579389572,297.6883850097656,297.1499938964844,293.1499938964844,0.0,-0.0,290.9842529296875,0.4858256876468658,0.050000000745058,0.0490310415625572,297.8811340332031,297.1499938964844,293.1499938964844,0.0,-0.0,290.9842529296875,0.4858256876468658,0.050000000745058,0.232582151889801,291.01568603515625,290.6499938964844,287.4167175292969,285.1768493652344,293.5038146972656,298.2384033203125,291.1700439453125,1.0,0.1874652951955795,0.999592661857605,1.0,0.9970006942749025,1.0,-0.4961178600788116,0.2166899591684341,0.2794279158115387,0.0684245452284812,0.0,0.0,0.0,43.57979202270508,48.0,883.747314453125,-0.0,43.71603012084961,1.0,283.249267578125,284.4348449707031,288.87017822265625,289.7773132324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4012540233499386e-21,1.2006270116749693e-21,1.2006269107007733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204780,298.2775573730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.5610046386719,0.4835267961025238,0.050000000745058,0.0466034300625324,297.7359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5610046386719,0.4835267961025238,0.050000000745058,0.0490756556391716,298.1396484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.5610046386719,0.4835267961025238,0.050000000745058,0.0362471118569374,297.6944274902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.5610046386719,0.4835267961025238,0.050000000745058,0.0490756556391716,297.8841247558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.5610046386719,0.4835267961025238,0.050000000745058,0.232793778181076,291.58673095703125,290.1499938964844,287.5867004394531,285.28692626953125,293.58746337890625,298.25640869140625,291.7129211425781,1.0,0.1889223158359527,0.9998642206192015,1.0,0.9940013885498048,1.0,-0.4965696930885315,0.2169240713119506,0.2796456217765808,0.0685531795024871,0.0,0.0,0.0,44.7127799987793,36.0,710.7090454101562,-0.0,44.7253532409668,1.0,283.249267578125,284.4348449707031,288.87017822265625,289.7773132324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4012540233499386e-21,1.2006270116749693e-21,1.2006269107007733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204840,298.2775573730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.5610046386719,0.4835267961025238,0.050000000745058,0.0466034300625324,297.7359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5610046386719,0.4835267961025238,0.050000000745058,0.0490756556391716,298.1396484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.5610046386719,0.4835267961025238,0.050000000745058,0.0362471118569374,297.6944274902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.5610046386719,0.4835267961025238,0.050000000745058,0.0490756556391716,297.8841247558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.5610046386719,0.4835267961025238,0.050000000745058,0.232793778181076,291.58673095703125,290.1499938964844,287.5867004394531,285.28692626953125,293.58746337890625,298.25640869140625,291.7129211425781,1.0,0.1889223158359527,0.9998642206192015,1.0,0.9940013885498048,1.0,-0.4965696930885315,0.2169240713119506,0.2796456217765808,0.0685531795024871,0.0,0.0,0.0,44.7127799987793,36.0,710.7090454101562,-0.0,44.7253532409668,1.0,283.249267578125,284.4348449707031,288.87017822265625,289.7773132324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4012540233499386e-21,1.2006270116749693e-21,1.2006269107007733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204900,298.2896423339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.8081970214844,0.4847570359706878,0.050000000745058,0.0465806946158409,297.740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.8081970214844,0.4847570359706878,0.050000000745058,0.0490517131984233,298.14361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.8081970214844,0.4847570359706878,0.050000000745058,0.0362294279038906,297.698974609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.8081970214844,0.4847570359706878,0.050000000745058,0.0490517131984233,297.8876037597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.8081970214844,0.4847570359706878,0.050000000745058,0.2326802164316177,291.8314819335937,290.1499938964844,287.6723937988281,285.3421325683594,293.6303405761719,298.2670288085937,291.9455871582031,1.0,0.1877157092094421,1.0,1.0,0.992501735687256,1.0,-0.4963275492191314,0.2168423235416412,0.2794851958751678,0.0685313493013382,0.0,0.0,0.0,44.104888916015625,36.0,638.0596313476562,-0.0,44.1836051940918,1.0,283.249267578125,284.4348449707031,288.87017822265625,289.7773132324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4012540233499386e-21,1.2006270116749693e-21,1.2006269107007733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204960,298.3023376464844,297.1499938964844,293.1499938964844,0.0,-0.0,292.0321044921875,0.4872493147850036,0.050000000745058,0.0465351231396198,297.74664306640625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0321044921875,0.4872493147850036,0.050000000745058,0.0490037240087986,298.1481628417969,297.1499938964844,293.1499938964844,0.0,-0.0,292.0321044921875,0.4872493147850036,0.050000000745058,0.036193985491991,297.7041931152344,297.1499938964844,293.1499938964844,0.0,-0.0,292.0321044921875,0.4872493147850036,0.050000000745058,0.0490037240087986,297.8919982910156,297.1499938964844,293.1499938964844,0.0,-0.0,292.0321044921875,0.4872493147850036,0.050000000745058,0.2324525713920593,292.0531311035156,289.6499938964844,287.7585144042969,285.3973999023437,293.6736755371094,298.27838134765625,292.15643310546875,1.0,0.1854449659585952,1.0,1.0,0.9906408786773682,1.0,-0.4958421587944031,0.2166621834039688,0.2791799902915954,0.0684699937701225,0.0,0.0,0.0,42.88624954223633,25.0,573.4865112304688,-0.0,43.09910202026367,1.0,283.249267578125,284.4348449707031,288.87017822265625,289.7773132324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4012540233499386e-21,1.2006270116749693e-21,1.2006269107007733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205020,298.3285217285156,297.1499938964844,293.1499938964844,0.0,-0.0,292.41424560546875,0.4952845871448517,0.050000000745058,0.0463959500193595,297.75933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,292.41424560546875,0.4952845871448517,0.050000000745058,0.0488571710884571,298.15850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,292.41424560546875,0.4952845871448517,0.050000000745058,0.0360857397317886,297.7159729003906,297.1499938964844,293.1499938964844,0.0,-0.0,292.41424560546875,0.4952845871448517,0.050000000745058,0.0488571710884571,297.9026794433594,297.1499938964844,293.1499938964844,0.0,-0.0,292.41424560546875,0.4952845871448517,0.050000000745058,0.2317573875188827,292.4315795898437,289.6499938964844,287.93017578125,285.5069274902344,293.7605895996094,298.3023986816406,292.51678466796875,1.0,0.1785622239112854,1.0,1.0,0.9869552850723268,1.0,-0.4943594336509704,0.2160848826169967,0.2782745361328125,0.0682543069124221,0.0,0.0,0.0,39.164737701416016,25.0,467.2133483886719,-0.0,39.7999153137207,1.0,283.249267578125,284.4348449707031,288.87017822265625,289.7773132324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4012540233499386e-21,1.2006270116749693e-21,1.2006269107007733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205080,298.32879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,292.4176025390625,0.4953853785991668,0.050000000745058,0.0463943034410476,297.75946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,292.4176025390625,0.4953853785991668,0.050000000745058,0.048855435103178,298.1586303710937,297.1499938964844,293.1499938964844,0.0,-0.0,292.4176025390625,0.4953853785991668,0.050000000745058,0.0360844582319259,297.7160949707031,297.1499938964844,293.1499938964844,0.0,-0.0,292.4176025390625,0.4953853785991668,0.050000000745058,0.048855435103178,297.9027709960937,297.1499938964844,293.1499938964844,0.0,-0.0,292.4176025390625,0.4953853785991668,0.050000000745058,0.2317491471767425,292.4349060058594,289.1499938964844,287.931884765625,285.50799560546875,293.7614440917969,298.3026428222656,292.5199584960937,1.0,0.1784795224666595,1.0,1.0,0.9869192242622375,1.0,-0.4943417608737945,0.2160778939723968,0.2782638669013977,0.0682516396045684,0.0,0.0,0.0,39.1206283569336,25.0,466.3056640625,-0.0,39.76092529296875,1.0,283.249267578125,284.4348449707031,288.87017822265625,289.7773132324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4012540233499386e-21,1.2006270116749693e-21,1.2006269107007733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205140,298.347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,292.6476135253906,0.5006770491600037,0.1799834668636322,0.0463115349411964,297.7691955566406,297.1499938964844,293.1499938964844,0.0,-0.0,292.6476135253906,0.5006770491600037,0.050000000745058,0.0487682782113552,298.1665954589844,297.1499938964844,293.1499938964844,0.0,-0.0,292.6476135253906,0.5006770491600037,0.050000000745058,0.0360200814902782,297.72515869140625,297.1499938964844,293.1499938964844,0.0,-0.0,292.6476135253906,0.5006770491600037,0.050000000745058,0.0487682782113552,297.9113464355469,297.1499938964844,293.1499938964844,0.0,-0.0,292.6476135253906,0.5006770491600037,0.050000000745058,0.2313357144594192,292.6627502441406,289.1499938964844,288.05474853515625,285.5858154296875,293.82403564453125,298.3204345703125,292.7373962402344,1.0,0.1745699346065521,1.0,1.0,0.984298050403595,1.0,-0.4934595227241516,0.215742290019989,0.2777172327041626,0.0681290626525878,0.0,0.0,0.0,36.90736770629883,25.0,405.95123291015625,-0.0,37.80803298950195,1.0,283.249267578125,284.4348449707031,288.87017822265625,289.7773132324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4012540233499386e-21,1.2006270116749693e-21,1.2006269107007733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205200,298.337646484375,297.1499938964844,293.1499938964844,0.0,-0.0,292.7669372558594,0.7397640347480774,0.1834885030984878,0.1255699396133422,297.77398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,292.7386474609375,0.5156033039093018,0.050000000745058,0.0485629066824913,298.1706237792969,297.1499938964844,293.1499938964844,0.0,-0.0,292.7386474609375,0.5156033039093018,0.050000000745058,0.0358683951199054,297.7297058105469,297.1499938964844,293.1499938964844,0.0,-0.0,292.7386474609375,0.5156033039093018,0.050000000745058,0.0485629066824913,297.9156188964844,297.1499938964844,293.1499938964844,0.0,-0.0,292.7386474609375,0.5156033039093018,0.050000000745058,0.230361521244049,292.7580871582031,288.6499938964844,288.10650634765625,285.61846923828125,293.8588256835937,298.32354736328125,292.83648681640625,1.0,0.1742573529481887,1.0,1.0,0.9831975102424622,1.0,-0.586677074432373,0.2554379999637604,0.3312390446662903,0.0860719755291938,0.0,0.0,0.0,32.42744445800781,28.0,409.9801330566406,-0.0,43.83599090576172,1.0,283.249267578125,284.4348449707031,288.87017822265625,289.7773132324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4012540233499386e-21,1.2006270116749693e-21,1.2006269107007733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205260,298.2465515136719,297.1499938964844,293.1499938964844,0.0,-0.0,293.1625061035156,0.859846830368042,0.1892230808734893,0.1689847856760025,297.7859802246094,297.1499938964844,293.1499938964844,0.0,-0.0,293.1195983886719,0.5494163632392883,0.050000000745058,0.0482462346553802,298.1274108886719,297.1499938964844,293.1499938964844,0.0,-0.0,293.16046142578125,0.8284852504730225,0.1698223799467086,0.116952396929264,297.7437438964844,297.1499938964844,293.1499938964844,0.0,-0.0,293.1195983886719,0.5494163632392883,0.050000000745058,0.0482462346553802,297.9263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,293.1195983886719,0.5494163632392883,0.050000000745058,0.2288593649864196,293.15142822265625,288.1499938964844,288.2821044921875,285.72857666015625,293.9251708984375,298.2362670898437,293.20635986328125,1.0,0.1757947355508804,1.0,1.0,0.9702598452568054,1.0,-0.733588695526123,0.3171646893024444,0.4164240062236786,0.1203375533223152,0.0,0.0,0.0,25.74185562133789,25.0,400.8932800292969,-0.0,54.5372428894043,1.0,283.249267578125,284.4348449707031,288.87017822265625,289.7773132324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4012540233499386e-21,1.2006270116749693e-21,1.2006269107007733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205320,298.2465515136719,297.1499938964844,293.1499938964844,0.0,-0.0,293.1625061035156,0.859846830368042,0.1892230808734893,0.1689847856760025,297.7859802246094,297.1499938964844,293.1499938964844,0.0,-0.0,293.1195983886719,0.5494163632392883,0.050000000745058,0.0482462346553802,298.1274108886719,297.1499938964844,293.1499938964844,0.0,-0.0,293.16046142578125,0.8284852504730225,0.1698223799467086,0.116952396929264,297.7437438964844,297.1499938964844,293.1499938964844,0.0,-0.0,293.1195983886719,0.5494163632392883,0.050000000745058,0.0482462346553802,297.9263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,293.1195983886719,0.5494163632392883,0.050000000745058,0.2288593649864196,293.15142822265625,288.1499938964844,288.2821044921875,285.72857666015625,293.9251708984375,298.2362670898437,293.20635986328125,1.0,0.1757947355508804,1.0,1.0,0.9702598452568054,1.0,-0.733588695526123,0.3171646893024444,0.4164240062236786,0.1203375533223152,0.0,0.0,0.0,25.74185562133789,25.0,400.8932800292969,-0.0,54.5372428894043,1.0,283.249267578125,284.4348449707031,288.87017822265625,289.7773132324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4012540233499386e-21,1.2006270116749693e-21,1.2006269107007733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205380,298.221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,293.4144592285156,0.8827889561653137,0.2005752176046371,0.1781413257122039,297.7945251464844,297.1499938964844,293.1499938964844,0.0,-0.0,293.38836669921875,0.5550991892814636,0.050000000745058,0.0482053160667419,298.0770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,293.4133605957031,0.8481990098953247,0.1770482957363128,0.1228456199169159,297.7518005371094,297.1499938964844,293.1499938964844,0.0,-0.0,293.38836669921875,0.5550991892814636,0.050000000745058,0.0482053160667419,297.9333190917969,297.1499938964844,293.1499938964844,0.0,-0.0,293.38836669921875,0.5550991892814636,0.050000000745058,0.2286652624607086,293.4077453613281,287.6499938964844,288.4584655761719,285.8381042480469,293.9547424316406,298.15692138671875,293.4410400390625,1.0,0.1758252084255218,1.0,1.0,0.9573221802711488,1.0,-0.7513130307197571,0.3250081539154053,0.4263048768043518,0.1249091699719429,0.0,0.0,0.0,24.87897300720215,25.0,300.9605407714844,-0.0,55.87437057495117,1.0,283.249267578125,284.4348449707031,288.87017822265625,289.7773132324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4012540233499386e-21,1.2006270116749693e-21,1.2006269107007733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205440,298.221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,293.4144592285156,0.8827889561653137,0.2005752176046371,0.1781413257122039,297.7945251464844,297.1499938964844,293.1499938964844,0.0,-0.0,293.38836669921875,0.5550991892814636,0.050000000745058,0.0482053160667419,298.0770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,293.4133605957031,0.8481990098953247,0.1770482957363128,0.1228456199169159,297.7518005371094,297.1499938964844,293.1499938964844,0.0,-0.0,293.38836669921875,0.5550991892814636,0.050000000745058,0.0482053160667419,297.9333190917969,297.1499938964844,293.1499938964844,0.0,-0.0,293.38836669921875,0.5550991892814636,0.050000000745058,0.2286652624607086,293.4077453613281,287.6499938964844,288.4584655761719,285.8381042480469,293.9547424316406,298.15692138671875,293.4410400390625,1.0,0.1758252084255218,1.0,1.0,0.9573221802711488,1.0,-0.7513130307197571,0.3250081539154053,0.4263048768043518,0.1249091699719429,0.0,0.0,0.0,24.87897300720215,25.0,300.9605407714844,-0.0,55.87437057495117,1.0,283.249267578125,284.4348449707031,288.87017822265625,289.7773132324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4012540233499386e-21,1.2006270116749693e-21,1.2006269107007733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205500,298.2296447753906,297.1499938964844,293.1499938964844,0.0,-0.0,293.5093688964844,0.9089081287384032,0.2080957144498825,0.1128429844975471,297.8005676269531,297.1499938964844,293.1499938964844,0.0,-0.0,293.4873962402344,0.6709233522415161,0.050000000745058,0.0476914457976818,298.0692749023437,297.1499938964844,293.1499938964844,0.0,-0.0,293.5090637207031,0.9089081287384032,0.1821454316377639,0.0877667665481567,297.7567443847656,297.1499938964844,293.1499938964844,0.0,-0.0,293.4873962402344,0.6709233522415161,0.050000000745058,0.0476914457976818,297.93212890625,297.1499938964844,293.1499938964844,0.0,-0.0,293.50115966796875,0.8719903230667114,0.1527219265699386,0.4996425807476043,293.5086669921875,287.6499938964844,288.5468444824219,285.8925476074219,293.94244384765625,298.07794189453125,293.5440673828125,1.0,0.179318681359291,1.0,1.0,0.9508533477783204,1.0,-0.9548799991607666,0.4132527709007263,0.5416272282600403,0.1741596609354019,0.0,0.0,0.0,14.02617359161377,25.0,275.7701110839844,-0.0,72.19148254394531,1.0,283.249267578125,284.4348449707031,288.87017822265625,289.7773132324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4012540233499386e-21,1.2006270116749693e-21,1.2006269107007733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205560,298.2817687988281,297.1499938964844,293.1499938964844,0.0,-0.0,293.6225891113281,0.896375834941864,0.2200718373060226,0.1035677194595336,297.8042297363281,297.1499938964844,293.1499938964844,0.0,-0.0,293.603271484375,0.6818229556083679,0.050000000745058,0.0476676858961582,298.0914001464844,297.1499938964844,293.1499938964844,0.0,-0.0,293.6225891113281,0.896375834941864,0.1901498734951019,0.0805526673793792,297.7596740722656,297.1499938964844,293.1499938964844,0.0,-0.0,293.603271484375,0.6818229556083679,0.050000000745058,0.0476676858961582,297.9078674316406,297.1499938964844,293.1499938964844,0.0,-0.0,293.6235656738281,0.90970116853714,0.1552905440330505,0.5395864248275757,293.6258239746094,287.1499938964844,288.6352844238281,285.9467468261719,293.9842834472656,298.1516418457031,293.6472473144531,1.0,0.1822756826877594,1.0,1.0,0.8408413529396057,1.0,-0.9834694266319276,0.4314338266849518,0.5520355701446533,0.1881012767553329,0.0,0.0,0.0,13.793270111083984,45.0,250.86358642578125,-0.0,77.0179443359375,1.0,283.249267578125,284.4348449707031,288.87017822265625,289.7773132324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4012540233499386e-21,1.2006270116749693e-21,1.2006269107007733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205620,298.32244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,293.7370910644531,0.9001688361167908,0.238420695066452,0.1063358783721923,297.77813720703125,297.1499938964844,293.1499938964844,0.0,-0.0,293.7372741699219,0.9615739583969116,0.1453548371791839,0.1336537152528762,298.10211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,293.7370910644531,0.9001688361167908,0.2030578106641769,0.0827056840062141,297.76220703125,297.1499938964844,293.1499938964844,0.0,-0.0,293.7328186035156,0.6784511208534241,0.139574334025383,0.0476741306483745,297.8803405761719,297.1499938964844,293.1499938964844,0.0,-0.0,293.7371520996094,0.9001688361167908,0.1619859337806701,0.5311697721481323,293.7373352050781,287.1499938964844,288.8105773925781,286.05328369140625,293.67169189453125,298.2784423828125,293.7335510253906,1.0,0.1967577487230301,1.0,1.0,0.6229506134986877,1.0,-1.067858338356018,0.5247501134872437,0.5431082248687744,0.2653721570968628,0.0,0.0,0.0,15.01995086669922,45.0,75.36148834228516,-0.0,97.68161010742188,1.0,283.249267578125,284.4348449707031,288.87017822265625,289.7773132324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4012540233499386e-21,1.2006270116749693e-21,1.2006269107007733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205680,298.3226928710937,297.1499938964844,293.1499938964844,0.0,-0.0,293.7369384765625,0.8982957601547241,0.2385901659727096,0.1049592420458793,297.77752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,293.737060546875,0.9644604921340942,0.1453766375780105,0.1338927298784256,298.1021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,293.7369384765625,0.8982957601547241,0.2031802982091903,0.0816349610686302,297.7622375488281,297.1499938964844,293.1499938964844,0.0,-0.0,293.7330017089844,0.6815271973609924,0.1396521180868148,0.0479498170316219,297.8801574707031,297.1499938964844,293.1499938964844,0.0,-0.0,293.7369689941406,0.8982957601547241,0.1620582789182663,0.5242931246757507,293.7370910644531,286.6499938964844,288.81231689453125,286.0543212890625,293.6627502441406,298.27862548828125,293.7325744628906,1.0,0.1969602555036544,1.0,1.0,0.620817244052887,1.0,-1.071089267730713,0.5276707410812378,0.5434185862541199,0.267028272151947,0.0,0.0,0.0,14.964792251586914,65.0,71.4166488647461,-0.0,97.0472640991211,1.0,283.249267578125,284.4348449707031,288.87017822265625,289.7773132324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4012540233499386e-21,1.2006270116749693e-21,1.2006269107007733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205740,298.3381042480469,297.1499938964844,293.1499938964844,0.0,-0.0,293.31890869140625,0.90337073802948,0.2550423443317413,0.1087283417582511,297.7260437011719,297.1499938964844,293.1499938964844,0.0,-0.0,293.3074645996094,0.9720948934555054,0.1480903625488281,0.1397514939308166,298.1005554199219,297.1499938964844,293.1499938964844,0.0,-0.0,293.31890869140625,0.90337073802948,0.2151035219430923,0.0845664888620376,297.7115783691406,297.1499938964844,293.1499938964844,0.0,-0.0,293.3094787597656,0.9593937397003174,0.1423324942588806,0.1343775987625122,297.86016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,293.31890869140625,0.90337073802948,0.1692946404218673,0.5431206226348877,293.2983093261719,286.1499938964844,288.9892272949219,286.1605834960937,291.92694091796875,298.2452087402344,293.19775390625,1.0,0.2204170972108841,1.0,1.0,0.4007931649684906,1.0,-1.2127163410186768,0.8416248559951782,0.3710914850234985,0.5531080365180969,0.0,0.0,0.0,17.184803009033203,85.0,-740.5620727539062,-0.0,136.8468017578125,1.0,283.249267578125,284.4348449707031,288.87017822265625,289.7773132324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4012540233499386e-21,1.2006270116749693e-21,1.2006269107007733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205800,298.3381042480469,297.1499938964844,293.1499938964844,0.0,-0.0,293.31890869140625,0.90337073802948,0.2550423443317413,0.1087283417582511,297.7260437011719,297.1499938964844,293.1499938964844,0.0,-0.0,293.3074645996094,0.9720948934555054,0.1480903625488281,0.1397514939308166,298.1005554199219,297.1499938964844,293.1499938964844,0.0,-0.0,293.31890869140625,0.90337073802948,0.2151035219430923,0.0845664888620376,297.7115783691406,297.1499938964844,293.1499938964844,0.0,-0.0,293.3094787597656,0.9593937397003174,0.1423324942588806,0.1343775987625122,297.86016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,293.31890869140625,0.90337073802948,0.1692946404218673,0.5431206226348877,293.2983093261719,286.1499938964844,288.9892272949219,286.1605834960937,291.92694091796875,298.2452087402344,293.19775390625,1.0,0.2204170972108841,1.0,1.0,0.4007931649684906,1.0,-1.2127163410186768,0.8416248559951782,0.3710914850234985,0.5531080365180969,0.0,0.0,0.0,17.184803009033203,85.0,-740.5620727539062,-0.0,136.8468017578125,1.0,283.249267578125,284.4348449707031,288.87017822265625,289.7773132324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4012540233499386e-21,1.2006270116749693e-21,1.2006269107007733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205860,298.3017578125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1015625,0.9265043139457704,0.2664642333984375,0.1260302364826202,297.673583984375,297.1499938964844,293.1499938964844,0.0,-0.0,292.0960998535156,0.9508981704711914,0.150082916021347,0.142059326171875,298.0583190917969,297.1499938964844,293.1499938964844,0.0,-0.0,292.1015625,0.9265043139457704,0.2229081839323043,0.0980235114693641,297.64697265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.09942626953125,0.9342092275619508,0.1429018080234527,0.1355710178613662,297.8089294433594,297.1499938964844,293.1499938964844,0.0,-0.0,292.09844970703125,0.9411331415176392,0.1731424033641815,0.6555534601211548,292.07696533203125,286.1462097167969,289.16583251953125,286.2652893066406,290.4103088378906,298.1565246582031,291.9664306640625,1.0,0.2515764236450195,1.0,1.0,0.240475907921791,1.0,-1.3935880661010742,1.2074276208877563,0.1861604452133178,0.8819775581359863,0.0,0.0,0.0,21.200891494750977,105.0,-1440.01806640625,-0.0,203.67237854003903,1.0,283.249267578125,284.4348449707031,288.87017822265625,289.7773132324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4012540233499386e-21,1.2006270116749693e-21,1.2006269107007733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205920,298.3017578125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1015625,0.9265043139457704,0.2664642333984375,0.1260302364826202,297.673583984375,297.1499938964844,293.1499938964844,0.0,-0.0,292.0960998535156,0.9508981704711914,0.150082916021347,0.142059326171875,298.0583190917969,297.1499938964844,293.1499938964844,0.0,-0.0,292.1015625,0.9265043139457704,0.2229081839323043,0.0980235114693641,297.64697265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.09942626953125,0.9342092275619508,0.1429018080234527,0.1355710178613662,297.8089294433594,297.1499938964844,293.1499938964844,0.0,-0.0,292.09844970703125,0.9411331415176392,0.1731424033641815,0.6555534601211548,292.07696533203125,286.1462097167969,289.16583251953125,286.2652893066406,290.4103088378906,298.1565246582031,291.9664306640625,1.0,0.2515764236450195,1.0,1.0,0.240475907921791,1.0,-1.3935880661010742,1.2074276208877563,0.1861604452133178,0.8819775581359863,0.0,0.0,0.0,21.200891494750977,105.0,-1440.01806640625,-0.0,203.67237854003903,1.0,283.249267578125,284.4348449707031,288.87017822265625,289.7773132324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4012540233499386e-21,1.2006270116749693e-21,1.2006269107007733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205980,298.2203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8967590332031,0.9651662111282348,0.2728753685951233,0.1632035672664642,297.6056823730469,297.1499938964844,293.1499938964844,0.0,-0.0,290.9056396484375,0.9003614187240601,0.1498514413833618,0.1425125002861023,297.9766540527344,297.1499938964844,293.1499938964844,0.0,-0.0,290.8967590332031,0.9651662111282348,0.2262007594108581,0.1269361078739166,297.5743408203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9092102050781,0.8840219974517822,0.1418463140726089,0.1351033747196197,297.7100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8973083496094,0.948185920715332,0.1715107709169387,0.7755126357078552,290.8812561035156,286.1039733886719,289.341796875,286.3681945800781,289.3963623046875,298.0850830078125,290.7885437011719,1.0,0.2896439731121063,1.0,1.0,0.0801586359739303,1.0,-1.6052249670028689,1.5977835655212402,0.0074413619004189,1.2283681631088257,0.0,0.0,0.0,27.783058166503903,125.0,-1571.3709716796875,-0.0,313.1373596191406,1.0,283.249267578125,284.4348449707031,288.87017822265625,289.7773132324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4012540233499386e-21,1.2006270116749693e-21,1.2006269107007733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206040,298.2203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8967590332031,0.9651662111282348,0.2728753685951233,0.1632035672664642,297.6056823730469,297.1499938964844,293.1499938964844,0.0,-0.0,290.9056396484375,0.9003614187240601,0.1498514413833618,0.1425125002861023,297.9766540527344,297.1499938964844,293.1499938964844,0.0,-0.0,290.8967590332031,0.9651662111282348,0.2262007594108581,0.1269361078739166,297.5743408203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9092102050781,0.8840219974517822,0.1418463140726089,0.1351033747196197,297.7100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8973083496094,0.948185920715332,0.1715107709169387,0.7755126357078552,290.8812561035156,286.1039733886719,289.341796875,286.3681945800781,289.3963623046875,298.0850830078125,290.7885437011719,1.0,0.2896439731121063,1.0,1.0,0.0801586359739303,1.0,-1.6052249670028689,1.5977835655212402,0.0074413619004189,1.2283681631088257,0.0,0.0,0.0,27.783058166503903,125.0,-1571.3709716796875,-0.0,313.1373596191406,1.0,283.249267578125,284.4348449707031,288.87017822265625,289.7773132324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4012540233499386e-21,1.2006270116749693e-21,1.2006269107007733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206100,298.1272277832031,297.1499938964844,293.1499938964844,0.0,-0.0,290.3811950683594,0.9922581911087036,0.2705309391021728,0.2133633196353912,297.56622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3961486816406,0.8478994965553284,0.1488644480705261,0.1420030742883682,297.8922424316406,297.1499938964844,293.1499938964844,0.0,-0.0,290.3817138671875,0.9778814911842346,0.2231646478176117,0.1575630456209182,297.53448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3985900878906,0.833156943321228,0.1406209468841552,0.1343251019716262,297.6549377441406,297.1499938964844,293.1499938964844,0.0,-0.0,290.3908996582031,0.8860070109367371,0.1696437895298004,0.7687178254127502,290.3794250488281,286.0829162597656,289.429443359375,286.4189147949219,289.4237670898437,298.0118713378906,290.3339538574219,1.0,0.3099245131015777,1.0,1.0,0.0,1.0,-1.7017663717269895,1.7017617225646973,4.580803761200514e-06,1.312243103981018,0.0,0.0,0.0,34.045204162597656,125.0,-1330.8587646484375,-0.0,379.1999816894531,1.0,283.249267578125,284.4348449707031,288.87017822265625,289.7773132324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4012540233499386e-21,1.2006270116749693e-21,1.2006269107007733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206160,298.0069885253906,297.1499938964844,293.1499938964844,0.0,-0.0,290.14990234375,0.91910719871521,0.2649043202400207,0.2413740903139114,297.5262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1584167480469,0.755646824836731,0.1475744396448135,0.1414876580238342,297.81201171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1520690917969,0.8611332774162292,0.2199771404266357,0.1556094884872436,297.4945373535156,297.1499938964844,293.1499938964844,0.0,-0.0,290.1595764160156,0.7419414520263672,0.1391347199678421,0.1336025893688202,297.6020812988281,297.1499938964844,293.1499938964844,0.0,-0.0,290.1560363769531,0.7888370156288147,0.1676513105630874,0.7627251148223877,290.150390625,286.0619506835937,289.5168762207031,286.4690856933594,289.5111999511719,297.90606689453125,290.1278076171875,1.0,0.3281366527080536,1.0,1.0,0.0,1.0,-1.7221190929412842,1.7221167087554932,2.4101930193864973e-06,1.3293275833129885,0.0,0.0,0.0,48.90178680419922,128.0,-956.6226196289062,-0.0,434.6507263183594,1.0,283.249267578125,284.4348449707031,288.87017822265625,289.7773132324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4012540233499386e-21,1.2006270116749693e-21,1.2006269107007733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206220,297.9095764160156,297.1499938964844,293.1499938964844,0.0,-0.0,290.0027770996094,0.8394511342048645,0.2619624137878418,0.2378048598766327,297.4812927246094,297.1499938964844,293.1499938964844,0.0,-0.0,290.0072021484375,0.6950369477272034,0.1460766494274139,0.1407401412725448,297.7383728027344,297.1499938964844,293.1499938964844,0.0,-0.0,290.00390625,0.7912225127220154,0.2178718447685241,0.1541341245174408,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0078430175781,0.6805312633514404,0.1374271810054779,0.1326465159654617,297.5443725585937,297.1499938964844,293.1499938964844,0.0,-0.0,290.0060119628906,0.7247294783592224,0.1654834747314453,0.7557861804962158,290.00299072265625,286.0360412597656,289.62481689453125,286.530517578125,289.6191101074219,297.8199157714844,289.9908752441406,1.0,0.3444453477859497,1.0,1.0,0.0,1.0,-1.705679416656494,1.7056770324707031,2.365984073549044e-06,1.3163120746612549,0.0,0.0,0.0,67.38079833984375,128.0,-593.20556640625,-0.0,478.6689147949219,1.0,283.249267578125,284.4348449707031,288.87017822265625,289.7773132324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4012540233499386e-21,1.2006270116749693e-21,1.2006269107007733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206280,297.87109375,297.1499938964844,293.1499938964844,0.0,-0.0,289.95147705078125,0.8157079219818115,0.2618633508682251,0.2373623996973037,297.4576416015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9543151855469,0.6724857687950134,0.1453620344400406,0.140334665775299,297.70391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.95220947265625,0.7668153047561646,0.2173427492380142,0.1537854373455047,297.4264831542969,297.1499938964844,293.1499938964844,0.0,-0.0,289.9547119140625,0.6585471034049988,0.1365779042243957,0.1321172565221786,297.51422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9535522460937,0.7023153305053711,0.1644399464130401,0.7522122263908386,289.9516296386719,286.02020263671875,289.6907958984375,286.5677490234375,289.6850891113281,297.7880859375,289.94415283203125,1.0,0.3526897728443146,1.0,1.0,0.0,1.0,-1.6993119716644287,1.6993095874786377,2.3489697014156263e-06,1.3112409114837646,0.0,0.0,0.0,76.62247467041016,116.0,-427.81585693359375,-0.0,501.5124206542969,1.0,283.249267578125,284.4348449707031,288.87017822265625,289.7773132324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4012540233499386e-21,1.2006270116749693e-21,1.2006269107007733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206340,297.8094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9116516113281,0.7880505323410034,0.2647015750408172,0.2394551932811737,297.4088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9114074707031,0.6463460922241211,0.1442885249853134,0.1395954191684723,297.6386413574219,297.1499938964844,293.1499938964844,0.0,-0.0,289.9115905761719,0.7401607632637024,0.217708870768547,0.1540134102106094,297.377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9114074707031,0.6333655118942261,0.1351123750209808,0.1310200691223144,297.4519348144531,297.1499938964844,293.1499938964844,0.0,-0.0,289.9114685058594,0.6729973554611206,0.1627143025398254,0.7454378604888916,289.91162109375,285.97882080078125,289.86328125,286.6639404296875,289.85760498046875,297.7420654296875,289.9127502441406,1.0,0.3645343780517578,1.0,1.0,0.0,1.0,-1.6917520761489868,1.6917498111724854,2.328837808818207e-06,1.3051958084106443,0.0,0.0,0.0,90.6191177368164,104.0,-131.6291046142578,-0.0,537.1143188476562,1.0,283.249267578125,284.4348449707031,288.87017822265625,289.7773132324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4012540233499386e-21,1.2006270116749693e-21,1.2006269107007733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206400,297.8094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9116516113281,0.7880505323410034,0.2647015750408172,0.2394551932811737,297.4088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9114074707031,0.6463460922241211,0.1442885249853134,0.1395954191684723,297.6386413574219,297.1499938964844,293.1499938964844,0.0,-0.0,289.9115905761719,0.7401607632637024,0.217708870768547,0.1540134102106094,297.377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9114074707031,0.6333655118942261,0.1351123750209808,0.1310200691223144,297.4519348144531,297.1499938964844,293.1499938964844,0.0,-0.0,289.9114685058594,0.6729973554611206,0.1627143025398254,0.7454378604888916,289.91162109375,285.97882080078125,289.86328125,286.6639404296875,289.85760498046875,297.7420654296875,289.9127502441406,1.0,0.3645343780517578,1.0,1.0,0.0,1.0,-1.6917520761489868,1.6917498111724854,2.328837808818207e-06,1.3051958084106443,0.0,0.0,0.0,90.6191177368164,104.0,-131.6291046142578,-0.0,537.1143188476562,1.0,283.249267578125,284.4348449707031,288.87017822265625,289.7773132324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4012540233499386e-21,1.2006270116749693e-21,1.2006269107007733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206460,297.779296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9635009765625,0.7850936651229858,0.2699784338474273,0.2438963502645492,297.3765869140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9614562988281,0.6401211619377136,0.1442863494157791,0.1395175009965896,297.5980224609375,297.1499938964844,293.1499938964844,0.0,-0.0,289.96295166015625,0.7353618741035461,0.2197636365890503,0.1553135812282562,297.3450927734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.9611511230469,0.6268566250801086,0.1346800476312637,0.130542978644371,297.41021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9619445800781,0.6653388738632202,0.1622915714979171,0.7429446578025818,289.9633178710937,285.9378356933594,290.0340576171875,286.7574462890625,290.0284423828125,297.7232360839844,289.9694519042969,1.0,0.3686211705207824,1.0,1.0,0.0,1.0,-1.694980502128601,1.6949782371520996,2.3372967916657217e-06,1.3076757192611694,0.0,0.0,0.0,94.9868621826172,92.0,33.83326721191406,-0.0,551.80224609375,1.0,283.249267578125,284.4348449707031,288.87017822265625,289.7773132324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4012540233499386e-21,1.2006270116749693e-21,1.2006269107007733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206520,297.779296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9635009765625,0.7850936651229858,0.2699784338474273,0.2438963502645492,297.3765869140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9614562988281,0.6401211619377136,0.1442863494157791,0.1395175009965896,297.5980224609375,297.1499938964844,293.1499938964844,0.0,-0.0,289.96295166015625,0.7353618741035461,0.2197636365890503,0.1553135812282562,297.3450927734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.9611511230469,0.6268566250801086,0.1346800476312637,0.130542978644371,297.41021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9619445800781,0.6653388738632202,0.1622915714979171,0.7429446578025818,289.9633178710937,285.9378356933594,290.0340576171875,286.7574462890625,290.0284423828125,297.7232360839844,289.9694519042969,1.0,0.3686211705207824,1.0,1.0,0.0,1.0,-1.694980502128601,1.6949782371520996,2.3372967916657217e-06,1.3076757192611694,0.0,0.0,0.0,94.9868621826172,92.0,33.83326721191406,-0.0,551.80224609375,1.0,283.249267578125,284.4348449707031,288.87017822265625,289.7773132324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4012540233499386e-21,1.2006270116749693e-21,1.2006269107007733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206580,297.76873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0311279296875,0.7908527255058289,0.2743874192237854,0.2476206868886947,297.36187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0282592773437,0.6418361067771912,0.1447885930538177,0.139820396900177,297.5794677734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.0303649902344,0.7386415004730225,0.2218040972948074,0.1565896570682525,297.3300476074219,297.1499938964844,293.1499938964844,0.0,-0.0,290.0278015136719,0.6280907988548279,0.1348754614591598,0.1305587738752365,297.3907775878906,297.1499938964844,293.1499938964844,0.0,-0.0,290.0289001464844,0.6669207215309143,0.16261588037014,0.743434488773346,290.0308532714844,285.9100036621094,290.1499938964844,286.81988525390625,290.1444702148437,297.7091369628906,290.0390319824219,1.0,0.3684963285923004,1.0,1.0,0.0,1.0,-1.7019522190093994,1.7019498348236084,2.3557581698696595e-06,1.3131355047225952,0.0,0.0,0.0,94.21077728271484,92.0,102.09178161621094,-0.0,554.1270751953125,1.0,283.249267578125,284.4348449707031,288.87017822265625,289.7773132324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4012540233499386e-21,1.2006270116749693e-21,1.2006269107007733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206640,297.7657775878906,297.1499938964844,293.1499938964844,0.0,-0.0,290.0679626464844,0.7950679063796997,0.2765650451183319,0.2494558691978454,297.3567199707031,297.1499938964844,293.1499938964844,0.0,-0.0,290.0647888183594,0.6438506245613098,0.1451316773891449,0.1400436908006668,297.5727844238281,297.1499938964844,293.1499938964844,0.0,-0.0,290.0671081542969,0.7414871454238892,0.2228678911924362,0.1572517901659011,297.3247375488281,297.1499938964844,293.1499938964844,0.0,-0.0,290.0643005371094,0.6298186182975769,0.1350755393505096,0.1306479573249817,297.38385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0655212402344,0.6690464615821838,0.162902295589447,0.7441845536231995,290.067626953125,285.8973083496094,290.202880859375,286.8480834960937,290.1973876953125,297.7045593261719,290.07647705078125,1.0,0.3678753972053528,1.0,1.0,0.0,1.0,-1.7062251567840576,1.7062227725982666,2.3671261715207947e-06,1.3164888620376587,0.0,0.0,0.0,93.10462951660156,80.0,125.18626403808594,-0.0,553.7255249023438,1.0,283.249267578125,284.4348449707031,288.87017822265625,289.7773132324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4012540233499386e-21,1.2006270116749693e-21,1.2006269107007733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206700,297.76300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1320495605469,0.8035396933555603,0.2801917493343353,0.2525064051151275,297.3502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1285095214844,0.6484959125518799,0.1458027362823486,0.1404960453510284,297.56414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.131103515625,0.7475816011428833,0.2246941924095153,0.1583859175443649,297.3179626464844,297.1499938964844,293.1499938964844,0.0,-0.0,290.12799072265625,0.6338915824890137,0.1355168521404266,0.1308846920728683,297.3749389648437,297.1499938964844,293.1499938964844,0.0,-0.0,290.1293029785156,0.6740378141403198,0.1635066419839859,0.7459636926651001,290.13165283203125,285.87725830078125,290.2864685058594,286.8922119140625,290.2810363769531,297.6993713378906,290.1413269042969,1.0,0.366317868232727,1.0,1.0,0.0,1.0,-1.714211344718933,1.714208960533142,2.388470193182002e-06,1.3227614164352417,0.0,0.0,0.0,90.57752227783205,80.0,153.87733459472656,-0.0,551.6187133789062,1.0,283.249267578125,284.4348449707031,288.87017822265625,289.7773132324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4012540233499386e-21,1.2006270116749693e-21,1.2006269107007733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
