time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12206760,297.7621765136719,297.1499938964844,293.1499938964844,0.0,-0.0,290.2013244628906,0.8137418031692505,0.2839917242527008,0.2556975483894348,297.34552001953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1975402832031,0.6548731327056885,0.1466080397367477,0.1410551071166992,297.5574645996094,297.1499938964844,293.1499938964844,0.0,-0.0,290.2002868652344,0.7555672526359558,0.2266601324081421,0.1596049964427948,297.3129577636719,297.1499938964844,293.1499938964844,0.0,-0.0,290.1969299316406,0.6395313143730164,0.1360898166894912,0.1312254816293716,297.3681640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1983642578125,0.6808969974517822,0.1642666608095169,0.7483637928962708,290.20086669921875,285.8573303222656,290.36944580078125,286.9355773925781,290.36407470703125,297.6963195800781,290.2111511230469,1.0,0.3641961812973022,1.0,1.0,0.0,1.0,-1.7234673500061035,1.7234649658203125,2.413360107311746e-06,1.3300349712371826,0.0,0.0,0.0,87.28555297851562,68.0,174.8783721923828,-0.0,548.0723876953125,1.0,283.249267578125,284.4348449707031,288.87017822265625,289.7773132324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4012540233499386e-21,1.2006270116749693e-21,1.2006269107007733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206820,297.76483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.34991455078125,0.8384386897087097,0.2920096516609192,0.2624208033084869,297.3402099609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.3457946777344,0.6730750203132629,0.1485424637794494,0.1424381881952285,297.5485534667969,297.1499938964844,293.1499938964844,0.0,-0.0,290.3487854003906,0.7775259017944336,0.2309155315160751,0.1622420400381088,297.3070678710937,297.1499938964844,293.1499938964844,0.0,-0.0,290.3451538085937,0.6558615565299988,0.137552723288536,0.1321653872728347,297.35955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3466796875,0.7000402212142944,0.1661512553691864,0.7546411752700806,290.3493957519531,285.8179626464844,290.53350830078125,287.0197448730469,290.5282897949219,297.69488525390625,290.3602600097656,1.0,0.3587358593940735,1.0,1.0,0.0,1.0,-1.7450302839279177,1.745027780532837,2.4719622615521075e-06,1.3469823598861694,0.0,0.0,0.0,79.04083251953125,56.0,200.9937896728516,-0.0,537.8941040039062,1.0,283.249267578125,284.4348449707031,288.87017822265625,289.7773132324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4012540233499386e-21,1.2006270116749693e-21,1.2006269107007733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206880,297.76483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.34991455078125,0.8384386897087097,0.2920096516609192,0.2624208033084869,297.3402099609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.3457946777344,0.6730750203132629,0.1485424637794494,0.1424381881952285,297.5485534667969,297.1499938964844,293.1499938964844,0.0,-0.0,290.3487854003906,0.7775259017944336,0.2309155315160751,0.1622420400381088,297.3070678710937,297.1499938964844,293.1499938964844,0.0,-0.0,290.3451538085937,0.6558615565299988,0.137552723288536,0.1321653872728347,297.35955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3466796875,0.7000402212142944,0.1661512553691864,0.7546411752700806,290.3493957519531,285.8179626464844,290.53350830078125,287.0197448730469,290.5282897949219,297.69488525390625,290.3602600097656,1.0,0.3587358593940735,1.0,1.0,0.0,1.0,-1.7450302839279177,1.745027780532837,2.4719622615521075e-06,1.3469823598861694,0.0,0.0,0.0,79.04083251953125,56.0,200.9937896728516,-0.0,537.8941040039062,1.0,283.249267578125,284.4348449707031,288.87017822265625,289.7773132324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4012540233499386e-21,1.2006270116749693e-21,1.2006269107007733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206940,297.7714538574219,297.1499938964844,293.1499938964844,0.0,-0.0,290.5057678222656,0.8728722333908081,0.3004683554172516,0.2695082128047943,297.3388366699219,297.1499938964844,293.1499938964844,0.0,-0.0,290.50152587890625,0.6995280385017395,0.1508092880249023,0.1441008299589157,297.5439147949219,297.1499938964844,293.1499938964844,0.0,-0.0,290.5046081542969,0.8084858655929565,0.2354896366596222,0.1650776416063308,297.3051147460937,297.1499938964844,293.1499938964844,0.0,-0.0,290.5008239746094,0.680537760257721,0.1393396258354187,0.1333768367767334,297.3555603027344,297.1499938964844,293.1499938964844,0.0,-0.0,290.5024108886719,0.7254610061645508,0.1683970689773559,0.762405276298523,290.50518798828125,285.7792358398437,290.6947937011719,287.1003723144531,290.6897277832031,297.6978759765625,290.5162353515625,1.0,0.3521976470947265,1.0,1.0,0.0,1.0,-1.7697166204452517,1.769714117050171,2.540100922487909e-06,1.3663791418075562,0.0,0.0,0.0,69.30388641357422,44.0,213.6953887939453,-0.0,524.9410400390625,1.0,283.249267578125,284.4348449707031,288.87017822265625,289.7773132324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4012540233499386e-21,1.2006270116749693e-21,1.2006269107007733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207000,297.7714538574219,297.1499938964844,293.1499938964844,0.0,-0.0,290.5057678222656,0.8728722333908081,0.3004683554172516,0.2695082128047943,297.3388366699219,297.1499938964844,293.1499938964844,0.0,-0.0,290.50152587890625,0.6995280385017395,0.1508092880249023,0.1441008299589157,297.5439147949219,297.1499938964844,293.1499938964844,0.0,-0.0,290.5046081542969,0.8084858655929565,0.2354896366596222,0.1650776416063308,297.3051147460937,297.1499938964844,293.1499938964844,0.0,-0.0,290.5008239746094,0.680537760257721,0.1393396258354187,0.1333768367767334,297.3555603027344,297.1499938964844,293.1499938964844,0.0,-0.0,290.5024108886719,0.7254610061645508,0.1683970689773559,0.762405276298523,290.50518798828125,285.7792358398437,290.6947937011719,287.1003723144531,290.6897277832031,297.6978759765625,290.5162353515625,1.0,0.3521976470947265,1.0,1.0,0.0,1.0,-1.7697166204452517,1.769714117050171,2.540100922487909e-06,1.3663791418075562,0.0,0.0,0.0,69.30388641357422,44.0,213.6953887939453,-0.0,524.9410400390625,1.0,283.249267578125,284.4348449707031,288.87017822265625,289.7773132324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4012540233499386e-21,1.2006270116749693e-21,1.2006269107007733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207060,297.7806701660156,297.1499938964844,293.1499938964844,0.0,-0.0,290.66424560546875,0.9239051342010498,0.3092730343341827,0.2768853604793548,297.34002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.65997314453125,0.7338561415672302,0.153321623802185,0.1459748744964599,297.5420837402344,297.1499938964844,293.1499938964844,0.0,-0.0,290.6630554199219,0.8480927348136902,0.2402893900871276,0.1680555492639541,297.30572509765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.65924072265625,0.7158254384994507,0.1413640230894088,0.1347921341657638,297.35455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6608581542969,0.7594015598297119,0.1708980500698089,0.7712333798408508,290.6636047363281,285.74127197265625,290.85302734375,287.1772766113281,290.84814453125,297.7037048339844,290.6745910644531,1.0,0.3450227677822113,1.0,1.0,0.0,1.0,-1.7966985702514648,1.7966959476470947,2.615843868625234e-06,1.3875668048858645,0.0,0.0,0.0,58.63609313964844,32.0,218.7442626953125,-0.0,510.19134521484375,1.0,283.249267578125,284.4348449707031,288.87017822265625,289.7773132324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4012540233499386e-21,1.2006270116749693e-21,1.2006269107007733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207120,297.7806701660156,297.1499938964844,293.1499938964844,0.0,-0.0,290.66424560546875,0.9239051342010498,0.3092730343341827,0.2768853604793548,297.34002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.65997314453125,0.7338561415672302,0.153321623802185,0.1459748744964599,297.5420837402344,297.1499938964844,293.1499938964844,0.0,-0.0,290.6630554199219,0.8480927348136902,0.2402893900871276,0.1680555492639541,297.30572509765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.65924072265625,0.7158254384994507,0.1413640230894088,0.1347921341657638,297.35455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6608581542969,0.7594015598297119,0.1708980500698089,0.7712333798408508,290.6636047363281,285.74127197265625,290.85302734375,287.1772766113281,290.84814453125,297.7037048339844,290.6745910644531,1.0,0.3450227677822113,1.0,1.0,0.0,1.0,-1.7966985702514648,1.7966959476470947,2.615843868625234e-06,1.3875668048858645,0.0,0.0,0.0,58.63609313964844,32.0,218.7442626953125,-0.0,510.19134521484375,1.0,283.249267578125,284.4348449707031,288.87017822265625,289.7773132324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4012540233499386e-21,1.2006270116749693e-21,1.2006269107007733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207180,297.79150390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.82257080078125,0.9954264760017396,0.3183586299419403,0.2844996452331543,297.3428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8183288574219,0.7858426570892334,0.1560180336236953,0.1480093896389007,297.54205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.82135009765625,0.9118466973304749,0.2452527731657028,0.1711371541023254,297.3079833984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.8175964355469,0.7643516659736633,0.1435650140047073,0.1363607943058014,297.3554992675781,297.1499938964844,293.1499938964844,0.0,-0.0,290.81915283203125,0.8146376609802246,0.1735818088054657,0.7808269262313843,290.8218994140625,285.7041015625,291.0079345703125,287.250244140625,291.00323486328125,297.7113647460937,290.8326110839844,1.0,0.3375038206577301,1.0,1.0,0.0,1.0,-1.825386643409729,1.825383901596069,2.6978188998327823e-06,1.41007661819458,0.0,0.0,0.0,47.373313903808594,25.0,219.4003295898437,-0.0,494.1715698242188,1.0,283.249267578125,284.4348449707031,288.87017822265625,289.7773132324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4012540233499386e-21,1.2006270116749693e-21,1.2006269107007733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207240,297.79150390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.82257080078125,0.9954264760017396,0.3183586299419403,0.2844996452331543,297.3428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8183288574219,0.7858426570892334,0.1560180336236953,0.1480093896389007,297.54205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.82135009765625,0.9118466973304749,0.2452527731657028,0.1711371541023254,297.3079833984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.8175964355469,0.7643516659736633,0.1435650140047073,0.1363607943058014,297.3554992675781,297.1499938964844,293.1499938964844,0.0,-0.0,290.81915283203125,0.8146376609802246,0.1735818088054657,0.7808269262313843,290.8218994140625,285.7041015625,291.0079345703125,287.250244140625,291.00323486328125,297.7113647460937,290.8326110839844,1.0,0.3375038206577301,1.0,1.0,0.0,1.0,-1.825386643409729,1.825383901596069,2.6978188998327823e-06,1.41007661819458,0.0,0.0,0.0,47.373313903808594,25.0,219.4003295898437,-0.0,494.1715698242188,1.0,283.249267578125,284.4348449707031,288.87017822265625,289.7773132324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4012540233499386e-21,1.2006270116749693e-21,1.2006269107007733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207300,297.8051452636719,297.1499938964844,293.1499938964844,0.0,-0.0,290.90106201171875,0.9990000128746032,0.3237603008747101,0.2713894248008728,297.34442138671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8970947265625,0.8060702681541443,0.1573889106512069,0.1491834819316864,297.5422058105469,297.1499938964844,293.1499938964844,0.0,-0.0,290.90008544921875,0.9389337301254272,0.2477515637874603,0.1727889776229858,297.3092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8963928222656,0.7834588289260864,0.1446858495473861,0.1372994631528854,297.3561706542969,297.1499938964844,293.1499938964844,0.0,-0.0,290.8979187011719,0.8335285782814026,0.1749513745307922,0.7863709330558777,290.90057373046875,285.6858215332031,291.08404541015625,287.2851867675781,291.07940673828125,297.7193298339844,290.9110107421875,1.0,0.3336674273014068,1.0,1.0,0.0,1.0,-1.8208478689193728,1.8208452463150024,2.6852235350816045e-06,1.406868577003479,0.0,0.0,0.0,44.187232971191406,25.0,218.27200317382807,-0.0,481.3375244140625,1.0,283.249267578125,284.4348449707031,288.87017822265625,289.7773132324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4012540233499386e-21,1.2006270116749693e-21,1.2006269107007733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207360,297.83209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9775085449219,0.9990000128746032,0.3305630981922149,0.2543525397777557,297.3460388183594,297.1499938964844,293.1499938964844,0.0,-0.0,290.9739685058594,0.8248116970062256,0.1587794572114944,0.1503848284482956,297.54254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.97686767578125,0.9643030762672424,0.2502691745758056,0.1744599044322967,297.3105163574219,297.1499938964844,293.1499938964844,0.0,-0.0,290.9732666015625,0.802663266658783,0.1458250880241394,0.1382642388343811,297.3572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9747619628906,0.8524898290634155,0.1763683855533599,0.7921221256256104,290.9772644042969,285.66778564453125,291.15924072265625,287.3190612792969,291.1546325683594,297.7367248535156,290.987548828125,1.0,0.3295786082744598,1.0,1.0,0.0,1.0,-1.811895608901977,1.8118928670883176,2.6595730560075026e-06,1.3998597860336304,0.0,0.0,0.0,41.37290191650391,43.0,215.91001892089844,-0.0,466.9253845214844,1.0,283.249267578125,284.4348449707031,288.87017822265625,289.7773132324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4012540233499386e-21,1.2006270116749693e-21,1.2006269107007733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207420,297.8854064941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1117858886719,0.9988699555397034,0.3436513841152191,0.2438739389181137,297.34979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1086120605469,0.8388089537620544,0.1613742411136627,0.1527398973703384,297.54412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1114501953125,0.9816217422485352,0.2548640072345733,0.1775918155908584,297.313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.10791015625,0.816650390625,0.1479603946208953,0.1401896625757217,297.3609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.109375,0.8674895167350769,0.1790782958269119,0.803696870803833,291.1117858886719,285.6361389160156,291.291015625,287.3768615722656,291.2865600585937,297.77508544921875,291.1220397949219,1.0,0.3305573463439941,1.0,1.0,0.0,1.0,-1.82210111618042,1.8220984935760496,2.6883876671490725e-06,1.4075233936309814,0.0,0.0,0.0,40.17644119262695,43.0,212.0235595703125,-0.0,469.7065124511719,1.0,283.249267578125,284.4348449707031,288.87017822265625,289.7773132324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4012540233499386e-21,1.2006270116749693e-21,1.2006269107007733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207480,297.890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1279296875,0.998885214328766,0.3451535999774933,0.2440087646245956,297.3503112792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1247863769531,0.8391983509063721,0.1616952568292617,0.153040200471878,297.5443725585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.12762451171875,0.9821085333824158,0.2554249167442322,0.1779804676771164,297.31414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.12408447265625,0.81698077917099,0.1482253223657608,0.1404373049736023,297.36151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.12554931640625,0.867887556552887,0.1794167459011078,0.8051931858062744,291.1279602050781,285.63238525390625,291.3066711425781,287.3835754394531,291.3022155761719,297.7791442871094,291.13818359375,1.0,0.3311192989349365,1.0,1.0,0.0,1.0,-1.825177431106568,1.825174689292908,2.697215904845507e-06,1.4099127054214478,0.0,0.0,0.0,40.26466751098633,61.0,211.66065979003903,-0.0,471.9452819824219,1.0,283.249267578125,284.4348449707031,288.87017822265625,289.7773132324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4012540233499386e-21,1.2006270116749693e-21,1.2006269107007733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207540,297.8565368652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.8713684082031,0.9990000128746032,0.3514005541801452,0.2598699927330017,297.32867431640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0031433105469,0.8275730013847351,0.1621574610471725,0.1551756858825683,297.4997253417969,297.1499938964844,293.1499938964844,0.0,-0.0,287.8901062011719,0.9688759446144104,0.2560999989509582,0.1806340962648391,297.2938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0331115722656,0.8045991659164429,0.1483509540557861,0.142139583826065,297.33642578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.971923828125,0.8548511266708374,0.1796871721744537,0.8155261874198914,287.8771667480469,285.5979919433594,291.45001220703125,287.44354248046875,291.4457702636719,297.7517395019531,287.548095703125,1.0,0.3399949967861175,1.0,1.0,0.0,1.0,-1.8644258975982664,1.8644230365753167,2.811758349707816e-06,1.4406883716583252,0.9794459939002992,0.9794459939002992,0.0,43.40396118164063,79.0,10020.5,-0.0,507.4833984375,1.0,283.2458801269531,288.278076171875,290.06890869140625,290.8421630859375,293.1499938964844,293.1499938964844,283.1499938964844,1546.102783203125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0100951548665761,1.0,0.0,0.0,0.8197940587997437,0.8197965025901794,4.975191458811423e-08,4.256563186645508,4.2565531730651855,9.865594620350748e-06,0.0,0.0,-0.0,3948.032958984375,0.0,17.26698112487793,1894.1412353515625,0.0,0.0,0.2128732353448867,1.0,0.0,3.0,1.0,0.0
12207600,297.8565368652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.8713684082031,0.9990000128746032,0.3514005541801452,0.2598699927330017,297.32867431640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0031433105469,0.8275730013847351,0.1621574610471725,0.1551756858825683,297.4997253417969,297.1499938964844,293.1499938964844,0.0,-0.0,287.8901062011719,0.9688759446144104,0.2560999989509582,0.1806340962648391,297.2938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0331115722656,0.8045991659164429,0.1483509540557861,0.142139583826065,297.33642578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.971923828125,0.8548511266708374,0.1796871721744537,0.8155261874198914,287.8771667480469,285.5979919433594,291.45001220703125,287.44354248046875,291.4457702636719,297.7517395019531,287.548095703125,1.0,0.3399949967861175,1.0,1.0,0.0,1.0,-1.8644258975982664,1.8644230365753167,2.811758349707816e-06,1.4406883716583252,0.9794459939002992,0.9794459939002992,0.0,43.40396118164063,79.0,10020.5,-0.0,507.4833984375,1.0,283.2458801269531,288.278076171875,290.06890869140625,290.8421630859375,293.1499938964844,293.1499938964844,283.1499938964844,1546.102783203125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0100951548665761,1.0,0.0,0.0,0.8197940587997437,0.8197965025901794,4.975191458811423e-08,4.256563186645508,4.2565531730651855,9.865594620350748e-06,0.0,0.0,-0.0,3948.032958984375,0.0,17.26698112487793,1894.1412353515625,0.0,0.0,0.2128732353448867,1.0,0.0,3.0,1.0,0.0
12207660,297.5516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7924194335937,0.9613699316978456,0.3294936418533325,0.3022041916847229,297.2184753417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8111877441406,0.742242157459259,0.153246134519577,0.1486438810825348,297.3161926269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7977905273437,0.8603106141090393,0.2418928891420364,0.1724046915769577,297.1884460449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8148193359375,0.7215143442153931,0.1394922286272049,0.1356628388166427,297.2039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8077087402344,0.765900731086731,0.1686295121908188,0.7768933176994324,285.79559326171875,285.5643310546875,291.59033203125,287.49957275390625,291.5860900878906,297.4715881347656,285.7510681152344,1.0,0.3509813845157623,1.0,1.0,0.0,1.0,-1.837741732597351,1.837738990783692,2.734873532972415e-06,1.4207183122634888,0.9640993475914,0.9640993475914,0.0,58.282264709472656,82.0,11699.1025390625,-0.0,538.0440673828125,1.0,283.1820373535156,285.3987121582031,291.6575622558594,292.2598571777344,293.1499938964844,293.1499938964844,283.1499938964844,4320.86767578125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2572548687458038,1.0,0.0,0.0,1.3493527173995972,1.349355936050415,1.2150475470207314e-07,4.265914440155029,4.265904903411865,9.78601019596681e-06,0.0,0.0,-0.0,4142.2216796875,0.0,75.80465698242188,1895.435791015625,0.0,0.0,0.3431661128997803,1.0,0.0,3.0,1.0,0.0
12207720,297.5516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7924194335937,0.9613699316978456,0.3294936418533325,0.3022041916847229,297.2184753417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8111877441406,0.742242157459259,0.153246134519577,0.1486438810825348,297.3161926269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7977905273437,0.8603106141090393,0.2418928891420364,0.1724046915769577,297.1884460449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8148193359375,0.7215143442153931,0.1394922286272049,0.1356628388166427,297.2039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8077087402344,0.765900731086731,0.1686295121908188,0.7768933176994324,285.79559326171875,285.5643310546875,291.59033203125,287.49957275390625,291.5860900878906,297.4715881347656,285.7510681152344,1.0,0.3509813845157623,1.0,1.0,0.0,1.0,-1.837741732597351,1.837738990783692,2.734873532972415e-06,1.4207183122634888,0.9640993475914,0.9640993475914,0.0,58.282264709472656,82.0,11699.1025390625,-0.0,538.0440673828125,1.0,283.1820373535156,285.3987121582031,291.6575622558594,292.2598571777344,293.1499938964844,293.1499938964844,283.1499938964844,4320.86767578125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2572548687458038,1.0,0.0,0.0,1.3493527173995972,1.349355936050415,1.2150475470207314e-07,4.265914440155029,4.265904903411865,9.78601019596681e-06,0.0,0.0,-0.0,4142.2216796875,0.0,75.80465698242188,1895.435791015625,0.0,0.0,0.3431661128997803,1.0,0.0,3.0,1.0,0.0
12207780,297.38751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3463134765625,0.8797359466552734,0.317775547504425,0.2889386713504791,297.140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3550109863281,0.6844579577445984,0.1461823135614395,0.1419983953237533,297.2020568847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3489990234375,0.7961246371269226,0.2323599159717559,0.165302038192749,297.1119079589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3567199707031,0.6614391207695007,0.1321842223405838,0.1288297623395919,297.1039428710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3536376953125,0.7057544589042664,0.1591277420520782,0.7342708706855774,285.3480224609375,285.5794677734375,291.7289428710937,287.55230712890625,291.7245483398437,297.3049011230469,285.3280944824219,1.0,0.3547846674919128,1.0,1.0,0.0,1.0,-1.751611590385437,1.751609206199646,2.490932274668012e-06,1.3528674840927124,0.9578072428703308,0.9578072428703308,0.0,73.6087417602539,70.0,12394.3779296875,-0.0,526.0103149414062,1.0,283.1565246582031,284.8431701660156,291.5771789550781,292.6044006347656,293.1499938964844,293.1499938964844,283.1499938964844,7789.4091796875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4811033308506012,1.0,0.0,0.0,1.8033143281936648,1.803320050239563,2.1698829755223414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4126.185546875,0.0,181.20509338378903,1895.4371337890625,0.0,452.2296752929688,0.4539206922054291,1.0,0.0,3.0,1.0,0.0
12207840,297.38751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3463134765625,0.8797359466552734,0.317775547504425,0.2889386713504791,297.140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3550109863281,0.6844579577445984,0.1461823135614395,0.1419983953237533,297.2020568847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3489990234375,0.7961246371269226,0.2323599159717559,0.165302038192749,297.1119079589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3567199707031,0.6614391207695007,0.1321842223405838,0.1288297623395919,297.1039428710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3536376953125,0.7057544589042664,0.1591277420520782,0.7342708706855774,285.3480224609375,285.5794677734375,291.7289428710937,287.55230712890625,291.7245483398437,297.3049011230469,285.3280944824219,1.0,0.3547846674919128,1.0,1.0,0.0,1.0,-1.751611590385437,1.751609206199646,2.490932274668012e-06,1.3528674840927124,0.9578072428703308,0.9578072428703308,0.0,73.6087417602539,70.0,12394.3779296875,-0.0,526.0103149414062,1.0,283.1565246582031,284.8431701660156,291.5771789550781,292.6044006347656,293.1499938964844,293.1499938964844,283.1499938964844,7789.4091796875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4811033308506012,1.0,0.0,0.0,1.8033143281936648,1.803320050239563,2.1698829755223414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4126.185546875,0.0,181.20509338378903,1895.4371337890625,0.0,452.2296752929688,0.4539206922054291,1.0,0.0,3.0,1.0,0.0
12207900,297.3489685058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2191772460937,0.8666864633560181,0.3154869675636291,0.2862219214439392,297.1147766113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2259826660156,0.6716644167900085,0.1435815691947937,0.1394125521183014,297.1665954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2212829589844,0.7826910018920898,0.2292023003101349,0.1628785133361816,297.08660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.22735595703125,0.6490312218666077,0.1294559240341186,0.1261209845542907,297.0699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2249755859375,0.6912436485290527,0.1554947048425674,0.7170612215995789,285.2205810546875,285.5616149902344,291.797607421875,287.5775146484375,291.79315185546875,297.2616577148437,285.20526123046875,1.0,0.3534410297870636,1.0,1.0,0.0,1.0,-1.718410611152649,1.718408226966858,2.4004402803257108e-06,1.3266191482543943,0.9544197916984558,0.9544197916984558,0.0,76.6897201538086,70.0,12617.158203125,-0.0,513.7451782226562,1.0,283.1524963378906,284.6854248046875,291.30963134765625,292.39434814453125,293.1499938964844,293.1499938964844,283.1499938964844,9699.599609375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.539996325969696,1.0,0.0,0.0,2.005678653717041,2.005685567855835,2.68420734528263e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4064.033203125,0.0,249.57296752929688,1895.4371337890625,0.0,646.1209106445312,0.5005164742469788,1.0,0.0,3.0,1.0,0.0
12207960,297.323974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.129150390625,0.8619570732116699,0.3142877519130707,0.2847221493721008,297.095458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1340637207031,0.6653600931167603,0.1414604187011718,0.1372320502996444,297.1407165527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.13067626953125,0.7765786051750183,0.2267605811357498,0.1609674245119094,297.0678405761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1350402832031,0.6427794694900513,0.1272085756063461,0.1238200366497039,297.04443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.13336181640625,0.683437705039978,0.152477815747261,0.702396810054779,285.13018798828125,285.5895690917969,291.8658447265625,287.6018981933594,291.8613586425781,297.2325134277344,285.1190795898437,1.0,0.3507784008979797,1.0,1.0,0.0,1.0,-1.6913204193115234,1.691318154335022,2.3280940695258323e-06,1.3051788806915283,0.9503083825111388,0.9503083825111388,0.0,77.38762664794922,58.0,12753.4970703125,-0.0,498.7329711914063,1.0,283.15087890625,284.5753173828125,291.04364013671875,292.1300048828125,293.1499938964844,293.1499938964844,283.1499938964844,11418.0390625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5692294239997864,1.0,0.0,0.0,2.169464111328125,2.1694724559783936,3.1404965739056934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3999.314697265625,0.0,316.1524963378906,1895.4371337890625,0.0,771.533203125,0.543169379234314,1.0,0.0,3.0,1.0,0.0
12208020,297.3026428222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.03717041015625,0.8635470867156982,0.31368488073349,0.283767968416214,297.07696533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0406188964844,0.6632221937179565,0.1391363441944122,0.1347557455301284,297.1159973144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0382385253906,0.7755683660507202,0.2242156267166137,0.1589270532131195,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0413513183594,0.6401694416999817,0.1247089356184005,0.1211774200201034,297.01983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0401916503906,0.6797271966934204,0.1491004824638366,0.6855829358100891,285.0379333496094,285.5633239746094,291.9595947265625,287.6343688964844,291.9550476074219,297.2066345214844,285.0301208496094,1.0,0.345468670129776,1.0,1.0,0.0,1.0,-1.6613845825195312,1.6613823175430298,2.2497149529954186e-06,1.281467318534851,0.9448569416999816,0.9448569416999816,0.0,75.7289810180664,58.0,12922.80859375,-0.0,475.6921081542969,1.0,283.1501770019531,284.4605712890625,290.766845703125,291.8160095214844,293.1499938964844,293.1499938964844,283.1499938964844,13888.44921875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5765480399131775,1.0,0.0,0.0,2.379910707473755,2.379920721054077,3.779329347253224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3933.628173828125,0.0,418.0911865234375,1895.4371337890625,0.0,806.4660034179688,0.5916498899459839,1.0,0.0,3.0,1.0,0.0
12208080,297.29644775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.008056640625,0.8665261268615723,0.3136776685714721,0.2836033403873443,297.07110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0109558105469,0.6641272902488708,0.1382845193147659,0.1338175237178802,297.1080627441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00897216796875,0.7772148847579956,0.2233143001794815,0.1581849306821823,297.04443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115661621094,0.6406902074813843,0.1237784475088119,0.1201648637652397,297.01202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105895996094,0.68009352684021,0.1478357911109924,0.6791603565216064,285.0086975097656,285.5946960449219,292.0010070800781,287.6483459472656,291.9964904785156,297.1988220214844,285.0021667480469,1.0,0.3426420986652374,1.0,1.0,0.0,1.0,-1.650240182876587,1.6502379179000854,2.220956275778008e-06,1.272634506225586,0.9418538808822632,0.9418538808822632,0.0,74.26627349853516,46.0,12996.6630859375,-0.0,464.91448974609375,1.0,283.15008544921875,284.4261474609375,290.68560791015625,291.7143859863281,293.1499938964844,293.1499938964844,283.1499938964844,14825.41796875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5720924139022827,1.0,0.0,0.0,2.453368186950684,2.453378677368164,4.016231969217188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3914.881103515625,0.0,458.3462219238281,1895.4371337890625,0.0,785.0220947265625,0.6124424338340759,1.0,0.0,3.0,1.0,0.0
12208140,297.2886047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9615783691406,0.8749399781227112,0.3139412105083465,0.2835755348205566,297.0633239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9639587402344,0.6681973934173584,0.1369567811489105,0.132314920425415,297.0971374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9623413085937,0.782930850982666,0.2219374179840088,0.157025933265686,297.037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9644775390625,0.6438223123550415,0.1223072335124015,0.1185263693332672,297.0015563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.96368408203125,0.6833569407463074,0.1458227634429931,0.6687860488891602,284.9621276855469,285.5722045898437,292.0759582519531,287.6730041503906,292.0714111328125,297.1886291503906,284.9569396972656,1.0,0.3369463682174682,1.0,1.0,0.0,1.0,-1.6325851678848269,1.6325830221176147,2.175863528464106e-06,1.2586355209350586,0.937061369419098,0.937061369419098,0.0,70.78065490722656,46.0,13117.0888671875,-0.0,444.8511352539063,1.0,283.1500244140625,284.3686828613281,290.5988464355469,291.5948791503906,293.1499938964844,293.1499938964844,283.1499938964844,16668.8359375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5581953525543213,1.0,0.0,0.0,2.588524103164673,2.588535785675049,4.4709287294608657e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3896.642822265625,0.0,539.2222900390625,1895.4371337890625,0.0,721.615478515625,0.6427099704742432,1.0,0.0,3.0,1.0,0.0
12208200,297.2847595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.93560791015625,0.884099006652832,0.3143387734889984,0.2837313711643219,297.0592956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9374084472656,0.6734416484832764,0.1360777467489242,0.1312854140996933,297.09100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9361572265625,0.789692759513855,0.2210409939289093,0.1562475860118866,297.0334167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9377746582031,0.6481385827064514,0.1213156208395958,0.1173900887370109,296.9960021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.93719482421875,0.6880633234977722,0.1444516628980636,0.6615943908691406,284.93603515625,285.594970703125,292.13446044921875,287.69171142578125,292.1298828125,297.1833801269531,284.9320373535156,1.0,0.3320617079734802,1.0,1.0,0.0,1.0,-1.6206011772155762,1.6205990314483645,2.145580765500199e-06,1.2491284608840942,0.932801365852356,0.932801365852356,0.0,67.46871948242188,34.0,13180.248046875,-0.0,428.8420715332031,1.0,283.1499938964844,284.3363647460937,290.5751953125,291.5503234863281,293.1499938964844,293.1499938964844,283.1499938964844,17835.84765625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5453096628189087,1.0,0.0,0.0,2.667894124984741,2.6679067611694336,4.749309994167561e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3892.305419921875,0.0,591.0664672851562,1895.4371337890625,0.0,667.3145751953125,0.6649599671363831,1.0,0.0,3.0,1.0,0.0
12208260,297.2811889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919372558594,0.9139411449432372,0.3156758844852447,0.2844860255718231,297.0549011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930053710937,0.6921241283416748,0.1344785243272781,0.12931789457798,297.08251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923034667969,0.8121879696846008,0.2194278240203857,0.1547819823026657,297.0297546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89324951171875,0.6643728613853455,0.1194631457328796,0.1151815876364708,296.9895324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929138183594,0.7055374383926392,0.1418365836143493,0.6475547552108765,284.8922119140625,285.59051513671875,292.26611328125,287.73211669921875,292.26153564453125,297.1775207519531,284.88983154296875,1.0,0.3199607133865356,1.0,1.0,0.0,1.0,-1.5978747606277466,1.5978727340698242,2.088874452965684e-06,1.2310882806777954,0.9234477281570436,0.9234477281570436,0.0,58.6884765625,25.0,13314.5546875,-0.0,392.2749328613281,1.0,283.1499938964844,284.2787475585937,290.615478515625,291.5649719238281,293.1499938964844,293.1499938964844,283.1499938964844,20417.66796875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5203279256820679,1.0,0.0,0.0,2.8277032375335693,2.8277173042297363,5.335326136446383e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3906.9921875,0.0,705.981201171875,1895.4371337890625,0.0,573.3800659179688,0.7043179273605347,1.0,0.0,3.0,1.0,0.0
12208320,297.2811889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919372558594,0.9139411449432372,0.3156758844852447,0.2844860255718231,297.0549011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930053710937,0.6921241283416748,0.1344785243272781,0.12931789457798,297.08251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923034667969,0.8121879696846008,0.2194278240203857,0.1547819823026657,297.0297546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89324951171875,0.6643728613853455,0.1194631457328796,0.1151815876364708,296.9895324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929138183594,0.7055374383926392,0.1418365836143493,0.6475547552108765,284.8922119140625,285.59051513671875,292.26611328125,287.73211669921875,292.26153564453125,297.1775207519531,284.88983154296875,1.0,0.3199607133865356,1.0,1.0,0.0,1.0,-1.5978747606277466,1.5978727340698242,2.088874452965684e-06,1.2310882806777954,0.9234477281570436,0.9234477281570436,0.0,58.6884765625,25.0,13314.5546875,-0.0,392.2749328613281,1.0,283.1499938964844,284.2787475585937,290.615478515625,291.5649719238281,293.1499938964844,293.1499938964844,283.1499938964844,20417.66796875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5203279256820679,1.0,0.0,0.0,2.8277032375335693,2.8277173042297363,5.335326136446383e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3906.9921875,0.0,705.981201171875,1895.4371337890625,0.0,573.3800659179688,0.7043179273605347,1.0,0.0,3.0,1.0,0.0
12208380,297.281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8656921386719,0.9572195410728456,0.3174147307872772,0.2856394946575165,297.05487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86627197265625,0.717857837677002,0.1332667618989944,0.1277501732110977,297.0788879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8658752441406,0.8407449126243591,0.2182018309831619,0.1536175459623336,297.0304260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8664245605469,0.6887218952178955,0.1180046498775482,0.1133783683180809,296.9884948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8662414550781,0.7287260890007019,0.1396966129541397,0.6358737945556641,284.8658447265625,285.5814514160156,292.39599609375,287.7695617675781,292.39141845703125,297.1769104003906,284.8645324707031,1.0,0.3079168796539306,1.0,1.0,0.0,1.0,-1.5797882080078125,1.5797860622406006,2.044416305579944e-06,1.2167171239852903,0.914004385471344,0.914004385471344,0.0,49.69871520996094,25.0,13419.9501953125,-0.0,358.4785461425781,1.0,283.1499938964844,284.2406311035156,290.7098388671875,291.65679931640625,293.1499938964844,293.1499938964844,283.1499938964844,22618.955078125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5080808401107788,1.0,0.0,0.0,2.946429967880249,2.94644546508789,5.792760475742398e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3934.70947265625,0.0,801.4159545898438,1895.4371337890625,0.0,532.3417358398438,0.7338237166404724,1.0,0.0,3.0,1.0,0.0
12208440,297.281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8656921386719,0.9572195410728456,0.3174147307872772,0.2856394946575165,297.05487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86627197265625,0.717857837677002,0.1332667618989944,0.1277501732110977,297.0788879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8658752441406,0.8407449126243591,0.2182018309831619,0.1536175459623336,297.0304260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8664245605469,0.6887218952178955,0.1180046498775482,0.1133783683180809,296.9884948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8662414550781,0.7287260890007019,0.1396966129541397,0.6358737945556641,284.8658447265625,285.5814514160156,292.39599609375,287.7695617675781,292.39141845703125,297.1769104003906,284.8645324707031,1.0,0.3079168796539306,1.0,1.0,0.0,1.0,-1.5797882080078125,1.5797860622406006,2.044416305579944e-06,1.2167171239852903,0.914004385471344,0.914004385471344,0.0,49.69871520996094,25.0,13419.9501953125,-0.0,358.4785461425781,1.0,283.1499938964844,284.2406311035156,290.7098388671875,291.65679931640625,293.1499938964844,293.1499938964844,283.1499938964844,22618.955078125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5080808401107788,1.0,0.0,0.0,2.946429967880249,2.94644546508789,5.792760475742398e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3934.70947265625,0.0,801.4159545898438,1895.4371337890625,0.0,532.3417358398438,0.7338237166404724,1.0,0.0,3.0,1.0,0.0
12208500,297.2833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85601806640625,0.9757490754127502,0.3183839917182922,0.286353200674057,297.05584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8565979003906,0.729154646396637,0.1327607631683349,0.1271093636751175,297.07818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.856201171875,0.854856550693512,0.2176823765039444,0.1531375348567962,297.0317687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.85675048828125,0.700674295425415,0.1173784509301185,0.1126226559281349,296.9892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8565673828125,0.7394103407859802,0.1387461870908737,0.6308155059814453,284.8561706542969,285.5583190917969,292.4602355957031,287.7872314453125,292.4556884765625,297.17779541015625,284.8550109863281,1.0,0.303207665681839,1.0,1.0,0.0,1.0,-1.5723180770874023,1.57231605052948,2.0262204998289235e-06,1.210771560668945,0.9094583988189696,0.9094583988189696,0.0,46.16075134277344,25.0,13474.908203125,-0.0,345.201904296875,1.0,283.1499938964844,284.2248840332031,290.7572326660156,291.70867919921875,293.1499938964844,293.1499938964844,283.1499938964844,23733.353515625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5065938830375671,1.0,0.0,0.0,3.001581907272339,3.0015978813171387,6.011650270920654e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3948.958984375,0.0,848.8648681640625,1895.4371337890625,0.0,527.5679931640625,0.7448500394821167,1.0,0.0,3.0,1.0,0.0
12208560,297.2850646972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8507995605469,0.9906784892082214,0.3193981945514679,0.2871353924274444,297.0572509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85107421875,0.7395305037498474,0.1323016136884689,0.1265433579683303,297.07794189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85089111328125,0.8683373332023621,0.2172038257122039,0.1527085602283477,297.0335388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8511657714844,0.711571216583252,0.1168014332652092,0.1119439452886581,296.9905090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.85107421875,0.7494497299194336,0.1378511786460876,0.6261572241783142,284.85089111328125,285.56787109375,292.5240478515625,287.80419921875,292.51953125,297.1791381835937,284.85028076171875,1.0,0.2991276085376739,1.0,1.0,0.0,1.0,-1.5656543970108032,1.5656523704528809,2.010077196246129e-06,1.2054685354232788,0.904638648033142,0.904638648033142,0.0,43.250450134277344,25.0,13511.3740234375,-0.0,334.11474609375,1.0,283.1499938964844,284.2153015136719,290.7982482910156,291.7553405761719,293.1499938964844,293.1499938964844,283.1499938964844,24509.861328125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5072760581970215,1.0,0.0,0.0,3.034931182861328,3.034947633743286,6.145978659333196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3960.536865234375,0.0,879.00634765625,1895.4371337890625,0.0,529.7525634765625,0.7561014294624329,1.0,0.0,3.0,1.0,0.0
12208620,297.2991027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8383483886719,0.9990000128746032,0.3224983811378479,0.2795554399490356,297.0606384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8388061523437,0.7530208230018616,0.1314690113067627,0.1256060600280761,297.07818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8385009765625,0.886080265045166,0.216312974691391,0.1519821733236313,297.0376281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.83892822265625,0.7240297794342041,0.1157402470707893,0.110787808895111,296.993896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8387756347656,0.7620166540145874,0.1361725777387619,0.6178686022758484,284.8384704589844,285.54986572265625,292.6502990722656,287.8360290527344,292.6457824707031,297.1872253417969,284.8374938964844,1.0,0.2921200394630432,1.0,1.0,0.0,1.0,-1.5431698560714722,1.5431679487228394,1.956418145709904e-06,1.187759518623352,0.8953972458839417,0.8953972458839417,0.0,39.632789611816406,25.0,13524.1689453125,-0.0,313.6673278808594,1.0,283.1499938964844,284.1934509277344,290.8574523925781,291.8262023925781,293.1499938964844,293.1499938964844,283.1499938964844,26171.697265625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5120849609375,1.0,0.0,0.0,3.101987838745117,3.102005243301392,6.420569320653158e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3976.213623046875,0.0,942.1722412109376,1895.4371337890625,0.0,545.41796875,0.7672608494758606,1.0,0.0,3.0,1.0,0.0
