time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12208680,297.2991027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8383483886719,0.9990000128746032,0.3224983811378479,0.2795554399490356,297.0606384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8388061523437,0.7530208230018616,0.1314690113067627,0.1256060600280761,297.07818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8385009765625,0.886080265045166,0.216312974691391,0.1519821733236313,297.0376281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.83892822265625,0.7240297794342041,0.1157402470707893,0.110787808895111,296.993896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8387756347656,0.7620166540145874,0.1361725777387619,0.6178686022758484,284.8384704589844,285.54986572265625,292.6502990722656,287.8360290527344,292.6457824707031,297.1872253417969,284.8374938964844,1.0,0.2921200394630432,1.0,1.0,0.0,1.0,-1.5431698560714722,1.5431679487228394,1.956418145709904e-06,1.187759518623352,0.8953972458839417,0.8953972458839417,0.0,39.632789611816406,25.0,13524.1689453125,-0.0,313.6673278808594,1.0,283.1499938964844,284.1934509277344,290.8574523925781,291.8262023925781,293.1499938964844,293.1499938964844,283.1499938964844,26171.697265625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5120849609375,1.0,0.0,0.0,3.101987838745117,3.102005243301392,6.420569320653158e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3976.213623046875,0.0,942.1722412109376,1895.4371337890625,0.0,545.41796875,0.7672608494758606,1.0,0.0,3.0,1.0,0.0
12208740,297.3388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8358459472656,0.9990000128746032,0.3284025490283966,0.268121063709259,297.0645446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8359069824219,0.7617865204811096,0.1307337284088134,0.124812476336956,297.0791320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8358764648437,0.8975706100463867,0.215498149394989,0.1513442546129226,297.042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8359069824219,0.7313680648803711,0.1147845983505249,0.1097838804125785,296.99871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8359069824219,0.7696540355682373,0.1346829533576965,0.6105977892875671,284.8358764648437,285.5276184082031,292.77471923828125,287.8652038574219,292.7701721191406,297.2115173339844,284.8357238769531,1.0,0.2861433625221252,1.0,1.0,0.0,1.0,-1.5178428888320925,1.5178409814834597,1.896772459986096e-06,1.1675177812576294,0.8864821791648865,0.8864821791648865,0.0,37.292747497558594,25.0,13440.0654296875,-0.0,295.7474670410156,1.0,283.1499938964844,284.1887512207031,290.8843994140625,291.8560485839844,293.1499938964844,293.1499938964844,283.1499938964844,26619.837890625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5162422060966492,1.0,0.0,0.0,3.09371018409729,3.0937275886535645,6.386348445630574e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3979.115966796875,0.0,938.37646484375,1895.4371337890625,0.0,559.3419189453125,0.7653611302375793,1.0,0.0,3.0,1.0,0.0
12208800,297.3388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8358459472656,0.9990000128746032,0.3284025490283966,0.268121063709259,297.0645446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8359069824219,0.7617865204811096,0.1307337284088134,0.124812476336956,297.0791320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8358764648437,0.8975706100463867,0.215498149394989,0.1513442546129226,297.042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8359069824219,0.7313680648803711,0.1147845983505249,0.1097838804125785,296.99871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8359069824219,0.7696540355682373,0.1346829533576965,0.6105977892875671,284.8358764648437,285.5276184082031,292.77471923828125,287.8652038574219,292.7701721191406,297.2115173339844,284.8357238769531,1.0,0.2861433625221252,1.0,1.0,0.0,1.0,-1.5178428888320925,1.5178409814834597,1.896772459986096e-06,1.1675177812576294,0.8864821791648865,0.8864821791648865,0.0,37.292747497558594,25.0,13440.0654296875,-0.0,295.7474670410156,1.0,283.1499938964844,284.1887512207031,290.8843994140625,291.8560485839844,293.1499938964844,293.1499938964844,283.1499938964844,26619.837890625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5162422060966492,1.0,0.0,0.0,3.09371018409729,3.0937275886535645,6.386348445630574e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3979.115966796875,0.0,938.37646484375,1895.4371337890625,0.0,559.3419189453125,0.7653611302375793,1.0,0.0,3.0,1.0,0.0
12208860,297.38494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8432006835937,0.9990000128746032,0.3354624211788177,0.2584262490272522,297.0690612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.84295654296875,0.7696623206138611,0.1301065385341644,0.1241351142525672,297.0809631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8431396484375,0.9078362584114076,0.2147862315177917,0.1507865190505981,297.0473937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8428955078125,0.737779438495636,0.113941878080368,0.1089014261960983,297.0050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8429870605469,0.7764464616775513,0.1334015130996704,0.604345440864563,284.8431396484375,285.5011901855469,292.89727783203125,287.8917541503906,292.89276123046875,297.2419738769531,284.8436279296875,1.0,0.2810873389244079,1.0,1.0,0.0,1.0,-1.496153473854065,1.4961516857147217,1.846633381319407e-06,1.1501795053482056,0.8780964016914368,0.8780964016914368,0.0,35.39330291748047,28.0,13349.1240234375,-0.0,281.10333251953125,1.0,283.1499938964844,284.19561767578125,290.8968811035156,291.8656311035156,293.1499938964844,293.1499938964844,283.1499938964844,26462.23828125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5173043608665466,1.0,0.0,0.0,3.050720453262329,3.0507373809814453,6.210094056768867e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3978.268798828125,0.0,903.4075317382812,1895.4371337890625,0.0,562.9574584960938,0.7551193237304688,1.0,0.0,3.0,1.0,0.0
12208920,297.38494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8432006835937,0.9990000128746032,0.3354624211788177,0.2584262490272522,297.0690612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.84295654296875,0.7696623206138611,0.1301065385341644,0.1241351142525672,297.0809631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8431396484375,0.9078362584114076,0.2147862315177917,0.1507865190505981,297.0473937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8428955078125,0.737779438495636,0.113941878080368,0.1089014261960983,297.0050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8429870605469,0.7764464616775513,0.1334015130996704,0.604345440864563,284.8431396484375,285.5011901855469,292.89727783203125,287.8917541503906,292.89276123046875,297.2419738769531,284.8436279296875,1.0,0.2810873389244079,1.0,1.0,0.0,1.0,-1.496153473854065,1.4961516857147217,1.846633381319407e-06,1.1501795053482056,0.8780964016914368,0.8780964016914368,0.0,35.39330291748047,28.0,13349.1240234375,-0.0,281.10333251953125,1.0,283.1499938964844,284.19561767578125,290.8968811035156,291.8656311035156,293.1499938964844,293.1499938964844,283.1499938964844,26462.23828125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5173043608665466,1.0,0.0,0.0,3.050720453262329,3.0507373809814453,6.210094056768867e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3978.268798828125,0.0,903.4075317382812,1895.4371337890625,0.0,562.9574584960938,0.7551193237304688,1.0,0.0,3.0,1.0,0.0
12208980,297.4262390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8587646484375,0.9990000128746032,0.3426335155963897,0.253121942281723,297.0740051269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.85821533203125,0.773648738861084,0.1295838207006454,0.1235860735177993,297.08355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8586120605469,0.9134680032730104,0.2141749411821365,0.150320902466774,297.052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8580627441406,0.7407382726669312,0.1132075861096382,0.1081511452794075,297.0121154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8582458496094,0.7793383002281189,0.1322869807481765,0.5990328192710876,284.858642578125,285.4707336425781,293.0179748535156,287.915771484375,293.0134582519531,297.2718200683594,284.8598937988281,1.0,0.2780237793922424,1.0,1.0,0.0,1.0,-1.4812852144241333,1.48128342628479,1.81264817911142e-06,1.1381829977035522,0.8703874945640564,0.8703874945640564,0.0,34.34782028198242,31.0,13281.58203125,-0.0,271.9327087402344,1.0,283.1499938964844,284.211669921875,290.9090270996094,291.8724670410156,293.1499938964844,293.1499938964844,283.1499938964844,25920.537109375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5158403515815735,1.0,0.0,0.0,2.987471103668213,2.987487554550171,5.955260462542356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3978.2763671875,0.0,851.7069091796875,1895.4371337890625,0.0,557.9802856445312,0.7399759292602539,1.0,0.0,3.0,1.0,0.0
12209040,297.4262390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8587646484375,0.9990000128746032,0.3426335155963897,0.253121942281723,297.0740051269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.85821533203125,0.773648738861084,0.1295838207006454,0.1235860735177993,297.08355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8586120605469,0.9134680032730104,0.2141749411821365,0.150320902466774,297.052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8580627441406,0.7407382726669312,0.1132075861096382,0.1081511452794075,297.0121154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8582458496094,0.7793383002281189,0.1322869807481765,0.5990328192710876,284.858642578125,285.4707336425781,293.0179748535156,287.915771484375,293.0134582519531,297.2718200683594,284.8598937988281,1.0,0.2780237793922424,1.0,1.0,0.0,1.0,-1.4812852144241333,1.48128342628479,1.81264817911142e-06,1.1381829977035522,0.8703874945640564,0.8703874945640564,0.0,34.34782028198242,31.0,13281.58203125,-0.0,271.9327087402344,1.0,283.1499938964844,284.211669921875,290.9090270996094,291.8724670410156,293.1499938964844,293.1499938964844,283.1499938964844,25920.537109375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5158403515815735,1.0,0.0,0.0,2.987471103668213,2.987487554550171,5.955260462542356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3978.2763671875,0.0,851.7069091796875,1895.4371337890625,0.0,557.9802856445312,0.7399759292602539,1.0,0.0,3.0,1.0,0.0
12209100,297.4424133300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.870361328125,0.9990000128746032,0.3459733426570892,0.2520731091499328,297.0765991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8694763183594,0.7741762399673462,0.1293577849864959,0.1233554705977439,297.0850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8701171875,0.9143460392951964,0.2139023393392563,0.1501190215349197,297.0558776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8692321777344,0.7409301996231079,0.1128772720694542,0.1078213527798652,297.0157775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695068359375,0.7793056964874268,0.1317713409662246,0.5966380834579468,284.8701477050781,285.4432983398437,293.0776062011719,287.9268798828125,293.0731201171875,297.2844543457031,284.8721618652344,1.0,0.277115911245346,1.0,1.0,0.0,1.0,-1.4762345552444458,1.4762327671051023,1.8011616020885413e-06,1.1340738534927368,0.8669533729553223,0.8669533729553223,0.0,34.10612487792969,31.0,13250.9521484375,-0.0,269.1402587890625,1.0,283.1499938964844,284.2245788574219,290.9169311523437,291.8775329589844,293.1499938964844,293.1499938964844,283.1499938964844,25427.17578125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5146762728691101,1.0,0.0,0.0,2.9433131217956543,2.943329095840454,5.780511287412082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3978.76953125,0.0,816.1072998046875,1895.4371337890625,0.0,554.0550537109375,0.7321274876594543,1.0,0.0,3.0,1.0,0.0
12209160,297.455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816833496094,0.9990000128746032,0.3490974903106689,0.2520027160644531,297.07928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88092041015625,0.7738135457038879,0.1291544288396835,0.1231526210904121,297.0867004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8814697265625,0.9140145778656006,0.2136501222848892,0.1499364078044891,297.0588073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807067871094,0.7403435111045837,0.1125708371400833,0.1075203642249107,297.01934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8809509277344,0.7783640027046204,0.1312738358974456,0.5943678617477417,284.8815002441406,285.43634033203125,293.13677978515625,287.9373474121094,293.1322937011719,297.2951354980469,284.88330078125,1.0,0.2765889763832092,1.0,1.0,0.0,1.0,-1.4725993871688845,1.472597599029541,1.7928904298969428e-06,1.1310845613479614,0.863516628742218,0.863516628742218,0.0,34.02784729003906,34.0,13242.322265625,-0.0,267.3807373046875,1.0,283.1499938964844,284.23504638671875,290.9266357421875,291.8857727050781,293.1499938964844,293.1499938964844,283.1499938964844,25140.060546875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.513544499874115,1.0,0.0,0.0,2.913292646408081,2.9133081436157227,5.663194997396204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3980.920166015625,0.0,792.7564086914062,1895.4371337890625,0.0,550.2656860351562,0.7221447825431824,1.0,0.0,3.0,1.0,0.0
12209220,297.4723815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90972900390625,0.9990000128746032,0.3547039628028869,0.2543043792247772,297.08465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088439941406,0.7708780169487,0.1288052052259445,0.1228164657950401,297.090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90948486328125,0.9103668928146362,0.2131938189268112,0.1496163308620453,297.06475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085998535156,0.7372482419013977,0.1120193228125572,0.1069914475083351,297.0261535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90887451171875,0.7741991877555847,0.1303083747625351,0.5900571346282959,284.9095153808594,285.3981628417969,293.253662109375,287.95660400390625,293.249267578125,297.310791015625,284.9116516113281,1.0,0.2764747440814972,1.0,1.0,0.0,1.0,-1.4687622785568235,1.4687604904174805,1.7840793589130044e-06,1.1278252601623535,0.8575655221939087,0.8575655221939087,0.0,34.278404235839844,37.0,13245.486328125,-0.0,266.3648681640625,1.0,283.1499938964844,284.2653503417969,290.9485168457031,291.9061889648437,293.1499938964844,293.1499938964844,283.1499938964844,24206.84375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.511810302734375,1.0,0.0,0.0,2.8334848880767822,2.8334996700286865,5.357166514841083e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3986.335693359375,0.0,731.8439331054688,1895.4371337890625,0.0,544.510498046875,0.7028797268867493,1.0,0.0,3.0,1.0,0.0
12209280,297.4723815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90972900390625,0.9990000128746032,0.3547039628028869,0.2543043792247772,297.08465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088439941406,0.7708780169487,0.1288052052259445,0.1228164657950401,297.090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90948486328125,0.9103668928146362,0.2131938189268112,0.1496163308620453,297.06475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085998535156,0.7372482419013977,0.1120193228125572,0.1069914475083351,297.0261535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90887451171875,0.7741991877555847,0.1303083747625351,0.5900571346282959,284.9095153808594,285.3981628417969,293.253662109375,287.95660400390625,293.249267578125,297.310791015625,284.9116516113281,1.0,0.2764747440814972,1.0,1.0,0.0,1.0,-1.4687622785568235,1.4687604904174805,1.7840793589130044e-06,1.1278252601623535,0.8575655221939087,0.8575655221939087,0.0,34.278404235839844,37.0,13245.486328125,-0.0,266.3648681640625,1.0,283.1499938964844,284.2653503417969,290.9485168457031,291.9061889648437,293.1499938964844,293.1499938964844,283.1499938964844,24206.84375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.511810302734375,1.0,0.0,0.0,2.8334848880767822,2.8334996700286865,5.357166514841083e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3986.335693359375,0.0,731.8439331054688,1895.4371337890625,0.0,544.510498046875,0.7028797268867493,1.0,0.0,3.0,1.0,0.0
12209340,297.4774780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9305114746094,0.9990000128746032,0.3578267991542816,0.2572958469390869,297.088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.929443359375,0.7676428556442261,0.1286189258098602,0.122646577656269,297.09234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93023681640625,0.9062824845314026,0.2129309028387069,0.1494393348693847,297.068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9291381835937,0.7340919375419617,0.1117067262530326,0.1067011207342147,297.0301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9294738769531,0.7701209187507629,0.1297003477811813,0.5874007344245911,284.9302673339844,285.3612670898437,293.3274841308594,287.9677429199219,293.3230895996094,297.3167724609375,284.9327697753906,1.0,0.2769915759563446,1.0,1.0,0.0,1.0,-1.4683983325958252,1.468396544456482,1.783123934728792e-06,1.1273988485336304,0.8544089198112488,0.8544089198112488,0.0,34.70170211791992,37.0,13260.30859375,-0.0,267.267333984375,1.0,283.1499938964844,284.28985595703125,290.9633178710937,291.92144775390625,293.1499938964844,293.1499938964844,283.1499938964844,23457.373046875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5113656520843506,1.0,0.0,0.0,2.774904251098633,2.774918556213379,5.137943617228302e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3990.516357421875,0.0,688.7559814453125,1895.4371337890625,0.0,543.044921875,0.691521167755127,1.0,0.0,3.0,1.0,0.0
12209400,297.4786071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.941162109375,0.9990000128746032,0.3594285845756531,0.2594165205955505,297.0900573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9401550292969,0.7654431462287903,0.1285255849361419,0.1225654110312461,297.0936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9408874511719,0.9035558104515076,0.2127914130687713,0.1493485569953918,297.0707397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9398803710937,0.7319843173027039,0.1115434765815734,0.1065532267093658,297.0322570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.940185546875,0.7674290537834167,0.129359170794487,0.585928738117218,284.94091796875,285.3563232421875,293.3686218261719,287.9736022949219,293.3642883300781,297.3188171386719,284.9433288574219,1.0,0.2774576842784881,1.0,1.0,0.0,1.0,-1.468792200088501,1.4687904119491575,1.7839232668848126e-06,1.1276332139968872,0.8526231646537781,0.8526231646537781,0.0,35.02115631103516,40.0,13278.5029296875,-0.0,268.2347106933594,1.0,283.1499938964844,284.3012390136719,290.9716796875,291.9309387207031,293.1499938964844,293.1499938964844,283.1499938964844,23180.5625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5113885998725891,1.0,0.0,0.0,2.7517263889312744,2.7517404556274414,5.052471010458248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3993.463134765625,0.0,672.280517578125,1895.4371337890625,0.0,543.120361328125,0.6830515265464783,1.0,0.0,3.0,1.0,0.0
12209460,297.4759216308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9754333496094,0.9990000128746032,0.3633278012275696,0.2667010128498077,297.09539794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97430419921875,0.7582088708877563,0.1283072382211685,0.1223887056112289,297.0971374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.97509765625,0.894652783870697,0.2124344557523727,0.1491244584321975,297.0765991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9739990234375,0.7250909805297852,0.1111350879073143,0.1061952486634254,297.03759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97430419921875,0.7587769031524658,0.1284111589193344,0.5818876028060913,284.9751281738281,285.3109130859375,293.4816589355469,287.9884338378906,293.4773864746094,297.3201904296875,284.97772216796875,1.0,0.279331237077713,1.0,1.0,0.0,1.0,-1.4717738628387451,1.471772074699402,1.7903959133036551e-06,1.1298075914382937,0.8487703204154968,0.8487703204154968,0.0,36.19060897827149,43.0,13322.224609375,-0.0,272.44500732421875,1.0,283.1499938964844,284.340087890625,290.99224853515625,291.9548645019531,293.1499938964844,293.1499938964844,283.1499938964844,22097.71484375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5121584534645081,1.0,0.0,0.0,2.6702466011047363,2.670259952545166,4.757689282541833e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4000.3369140625,0.0,615.7874755859375,1895.4371337890625,0.0,545.6608276367188,0.6631811261177063,1.0,0.0,3.0,1.0,0.0
12209520,297.4759216308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9754333496094,0.9990000128746032,0.3633278012275696,0.2667010128498077,297.09539794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97430419921875,0.7582088708877563,0.1283072382211685,0.1223887056112289,297.0971374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.97509765625,0.894652783870697,0.2124344557523727,0.1491244584321975,297.0765991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9739990234375,0.7250909805297852,0.1111350879073143,0.1061952486634254,297.03759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97430419921875,0.7587769031524658,0.1284111589193344,0.5818876028060913,284.9751281738281,285.3109130859375,293.4816589355469,287.9884338378906,293.4773864746094,297.3201904296875,284.97772216796875,1.0,0.279331237077713,1.0,1.0,0.0,1.0,-1.4717738628387451,1.471772074699402,1.7903959133036551e-06,1.1298075914382937,0.8487703204154968,0.8487703204154968,0.0,36.19060897827149,43.0,13322.224609375,-0.0,272.44500732421875,1.0,283.1499938964844,284.340087890625,290.99224853515625,291.9548645019531,293.1499938964844,293.1499938964844,283.1499938964844,22097.71484375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5121584534645081,1.0,0.0,0.0,2.6702466011047363,2.670259952545166,4.757689282541833e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4000.3369140625,0.0,615.7874755859375,1895.4371337890625,0.0,545.6608276367188,0.6631811261177063,1.0,0.0,3.0,1.0,0.0
12209580,297.4662475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118103027344,0.9990000128746032,0.3664819002151489,0.2756565511226654,297.1006164550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105895996094,0.7499263882637024,0.1281449496746063,0.1222785860300064,297.10064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01141357421875,0.8842093348503113,0.2121185362339019,0.1489388346672058,297.0823669433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0102844238281,0.716991662979126,0.1107882708311081,0.1059093251824379,297.0422668457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105895996094,0.7490391135215759,0.1274598389863968,0.5778939127922058,285.011474609375,285.2620849609375,293.5927124023437,288.0011901855469,293.5885314941406,297.316162109375,285.0141906738281,1.0,0.2819183468818664,1.0,1.0,0.0,1.0,-1.477031111717224,1.4770293235778809,1.802103156478552e-06,1.133888840675354,0.8460761904716492,0.8460761904716492,0.0,37.72236251831055,46.0,13375.7783203125,-0.0,278.57550048828125,1.0,283.1499938964844,284.381591796875,291.00860595703125,291.9754638671875,293.1499938964844,293.1499938964844,283.1499938964844,20981.0703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.513656497001648,1.0,0.0,0.0,2.590343952178955,2.5903565883636475,4.477217885323626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4006.57763671875,0.0,563.1336669921875,1895.4371337890625,0.0,550.639404296875,0.643573522567749,1.0,0.0,3.0,1.0,0.0
12209640,297.4662475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118103027344,0.9990000128746032,0.3664819002151489,0.2756565511226654,297.1006164550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105895996094,0.7499263882637024,0.1281449496746063,0.1222785860300064,297.10064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01141357421875,0.8842093348503113,0.2121185362339019,0.1489388346672058,297.0823669433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0102844238281,0.716991662979126,0.1107882708311081,0.1059093251824379,297.0422668457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105895996094,0.7490391135215759,0.1274598389863968,0.5778939127922058,285.011474609375,285.2620849609375,293.5927124023437,288.0011901855469,293.5885314941406,297.316162109375,285.0141906738281,1.0,0.2819183468818664,1.0,1.0,0.0,1.0,-1.477031111717224,1.4770293235778809,1.802103156478552e-06,1.133888840675354,0.8460761904716492,0.8460761904716492,0.0,37.72236251831055,46.0,13375.7783203125,-0.0,278.57550048828125,1.0,283.1499938964844,284.381591796875,291.00860595703125,291.9754638671875,293.1499938964844,293.1499938964844,283.1499938964844,20981.0703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.513656497001648,1.0,0.0,0.0,2.590343952178955,2.5903565883636475,4.477217885323626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4006.57763671875,0.0,563.1336669921875,1895.4371337890625,0.0,550.639404296875,0.643573522567749,1.0,0.0,3.0,1.0,0.0
12209700,297.45947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03192138671875,0.9990000128746032,0.3678196668624878,0.2806470096111297,297.10321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0303649902344,0.7455950379371643,0.1280856728553772,0.1222472265362739,297.1023864746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.03143310546875,0.8786605000495911,0.2119767367839813,0.148859441280365,297.085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02996826171875,0.7125340700149536,0.1106380298733711,0.1057916656136512,297.0443420410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0303649902344,0.7439761161804199,0.1269830614328384,0.5759094953536987,285.0314636230469,285.2313842773437,293.6474914550781,288.0068664550781,293.64337158203125,297.3126220703125,285.03466796875,1.0,0.2834330201148987,1.0,1.0,0.0,1.0,-1.4803651571273804,1.480363368988037,1.809574882827292e-06,1.1364974975585938,0.8452476263046265,0.8452476263046265,0.0,38.6047248840332,46.0,13396.8115234375,-0.0,282.2604675292969,1.0,283.1499938964844,284.4057006835937,291.0150451660156,291.9836730957031,293.1499938964844,293.1499938964844,283.1499938964844,20293.6171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5145235657691956,1.0,0.0,0.0,2.543334484100342,2.543346643447876,4.316187585118314e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4008.77099609375,0.0,533.3775634765625,1895.4371337890625,0.0,553.5421752929688,0.6347578167915344,1.0,0.0,3.0,1.0,0.0
12209760,297.4517822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0498046875,0.9990000128746032,0.3690242767333984,0.2859110832214355,297.1058044433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0484924316406,0.7412241697311401,0.128043383359909,0.1222342848777771,297.1041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04937744140625,0.8730144500732422,0.2118482887744903,0.1487913131713867,297.0880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04815673828125,0.7077818512916565,0.1105049028992652,0.1056926995515823,297.0463256835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0484924316406,0.7388676404953003,0.1265072971582412,0.5739395618438721,285.0494384765625,285.2099609375,293.7017822265625,288.01202392578125,293.6977233886719,297.308349609375,285.05224609375,1.0,0.2850739955902099,1.0,1.0,0.0,1.0,-1.4841033220291138,1.4841015338897705,1.817991119423823e-06,1.1394370794296265,0.8446057438850403,0.8446057438850403,0.0,39.55595779418945,49.0,13436.4013671875,-0.0,286.314453125,1.0,283.1499938964844,284.4252624511719,291.02105712890625,291.9924011230469,293.1499938964844,293.1499938964844,283.1499938964844,19846.6484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5154663920402527,1.0,0.0,0.0,2.512814521789551,2.512826442718506,4.213220847759658e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4012.125244140625,0.0,514.5968627929688,1895.4371337890625,0.0,556.71630859375,0.627415120601654,1.0,0.0,3.0,1.0,0.0
12209820,297.4333801269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.08062744140625,0.9990000128746032,0.3709851503372192,0.2971101701259613,297.1108093261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0794982910156,0.7324758768081665,0.1279927492141723,0.122252270579338,297.10748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0802307128906,0.8616564273834229,0.2116061300039291,0.148675799369812,297.0934753417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0792236328125,0.6978862881660461,0.110274463891983,0.1055399924516677,297.0498352050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0794677734375,0.7286015152931213,0.1255497187376022,0.5700169801712036,285.08026123046875,285.1546630859375,293.8088684082031,288.02099609375,293.8049011230469,297.2976989746094,285.0826110839844,1.0,0.2886717319488525,1.0,1.0,0.0,1.0,-1.4925377368927002,1.492535948753357,1.8371137002759497e-06,1.1461066007614136,0.8442438244819641,0.8442438244819641,0.0,41.644622802734375,52.0,13530.7158203125,-0.0,295.3858642578125,1.0,283.1499938964844,284.4578552246094,291.031982421875,292.009521484375,293.1499938964844,293.1499938964844,283.1499938964844,19187.705078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5176598429679871,1.0,0.0,0.0,2.468692779541016,2.4687042236328125,4.066562269144925e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4019.006103515625,0.0,488.1243896484375,1895.4371337890625,0.0,564.172607421875,0.6167561411857605,1.0,0.0,3.0,1.0,0.0
12209880,297.4333801269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.08062744140625,0.9990000128746032,0.3709851503372192,0.2971101701259613,297.1108093261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0794982910156,0.7324758768081665,0.1279927492141723,0.122252270579338,297.10748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0802307128906,0.8616564273834229,0.2116061300039291,0.148675799369812,297.0934753417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0792236328125,0.6978862881660461,0.110274463891983,0.1055399924516677,297.0498352050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0794677734375,0.7286015152931213,0.1255497187376022,0.5700169801712036,285.08026123046875,285.1546630859375,293.8088684082031,288.02099609375,293.8049011230469,297.2976989746094,285.0826110839844,1.0,0.2886717319488525,1.0,1.0,0.0,1.0,-1.4925377368927002,1.492535948753357,1.8371137002759497e-06,1.1461066007614136,0.8442438244819641,0.8442438244819641,0.0,41.644622802734375,52.0,13530.7158203125,-0.0,295.3858642578125,1.0,283.1499938964844,284.4578552246094,291.031982421875,292.009521484375,293.1499938964844,293.1499938964844,283.1499938964844,19187.705078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5176598429679871,1.0,0.0,0.0,2.468692779541016,2.4687042236328125,4.066562269144925e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4019.006103515625,0.0,488.1243896484375,1895.4371337890625,0.0,564.172607421875,0.6167561411857605,1.0,0.0,3.0,1.0,0.0
12209940,297.41119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.10711669921875,0.9990000128746032,0.3723276853561401,0.3090096116065979,297.11553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1060485839844,0.7237576246261597,0.127975195646286,0.122312493622303,297.1104431152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1067199707031,0.8504835963249207,0.2113699465990066,0.1485724747180938,297.0986022949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.10577392578125,0.6879479885101318,0.1100795641541481,0.1054319962859153,297.0527648925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.10601806640625,0.718172013759613,0.1245781555771827,0.566075325012207,285.1067810058594,285.0963439941406,293.9139404296875,288.0282287597656,293.9100646972656,297.2844543457031,285.1090087890625,1.0,0.2926066517829895,1.0,1.0,0.0,1.0,-1.5019093751907349,1.501907467842102,1.8585467387310928e-06,1.1535487174987793,0.8449930548667908,0.8449930548667908,0.0,43.95479202270508,40.0,13660.171875,-0.0,305.55126953125,1.0,283.1499938964844,284.4849853515625,291.0413818359375,292.0263671875,293.1499938964844,293.1499938964844,283.1499938964844,18734.025390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5202873945236206,1.0,0.0,0.0,2.4415712356567383,2.441582441329956,3.9777009419594833e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4026.629638671875,0.0,472.0404357910156,1895.4371337890625,0.0,573.2390747070312,0.6101284623146057,1.0,0.0,3.0,1.0,0.0
12210000,297.41119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.10711669921875,0.9990000128746032,0.3723276853561401,0.3090096116065979,297.11553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1060485839844,0.7237576246261597,0.127975195646286,0.122312493622303,297.1104431152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1067199707031,0.8504835963249207,0.2113699465990066,0.1485724747180938,297.0986022949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.10577392578125,0.6879479885101318,0.1100795641541481,0.1054319962859153,297.0527648925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.10601806640625,0.718172013759613,0.1245781555771827,0.566075325012207,285.1067810058594,285.0963439941406,293.9139404296875,288.0282287597656,293.9100646972656,297.2844543457031,285.1090087890625,1.0,0.2926066517829895,1.0,1.0,0.0,1.0,-1.5019093751907349,1.501907467842102,1.8585467387310928e-06,1.1535487174987793,0.8449930548667908,0.8449930548667908,0.0,43.95479202270508,40.0,13660.171875,-0.0,305.55126953125,1.0,283.1499938964844,284.4849853515625,291.0413818359375,292.0263671875,293.1499938964844,293.1499938964844,283.1499938964844,18734.025390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5202873945236206,1.0,0.0,0.0,2.4415712356567383,2.441582441329956,3.9777009419594833e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4026.629638671875,0.0,472.0404357910156,1895.4371337890625,0.0,573.2390747070312,0.6101284623146057,1.0,0.0,3.0,1.0,0.0
12210060,297.4021301269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.12176513671875,0.9990000128746032,0.3746837675571441,0.3077235817909241,297.1197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.12158203125,0.7246636748313904,0.1279676854610443,0.1222951933741569,297.1129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1217041015625,0.8512996435165405,0.2111174911260604,0.1483944058418274,297.10321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1215209960937,0.6885418891906738,0.1098958030343055,0.1052477285265922,297.05523681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.12158203125,0.717316210269928,0.123596578836441,0.5616217851638794,285.1217041015625,285.0351257324219,294.0169982910156,288.0338439941406,294.01318359375,297.2775573730469,285.1219482421875,1.0,0.2907313108444214,1.0,1.0,0.0,1.0,-1.4945770502090454,1.4945751428604126,1.841917196543364e-06,1.1478713750839231,0.8467022776603699,0.8467022776603699,0.0,43.58741760253906,28.0,13695.6357421875,-0.0,301.2482604980469,1.0,283.1499938964844,284.4990234375,291.04840087890625,292.0398864746094,293.1499938964844,293.1499938964844,283.1499938964844,18410.576171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5232700705528259,1.0,0.0,0.0,2.426433086395264,2.4264440536499023,3.92852911090813e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4030.800048828125,0.0,462.8576354980469,1895.4371337890625,0.0,583.7105102539062,0.6063263416290283,1.0,0.0,3.0,1.0,0.0
12210120,297.4021301269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.12176513671875,0.9990000128746032,0.3746837675571441,0.3077235817909241,297.1197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.12158203125,0.7246636748313904,0.1279676854610443,0.1222951933741569,297.1129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1217041015625,0.8512996435165405,0.2111174911260604,0.1483944058418274,297.10321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1215209960937,0.6885418891906738,0.1098958030343055,0.1052477285265922,297.05523681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.12158203125,0.717316210269928,0.123596578836441,0.5616217851638794,285.1217041015625,285.0351257324219,294.0169982910156,288.0338439941406,294.01318359375,297.2775573730469,285.1219482421875,1.0,0.2907313108444214,1.0,1.0,0.0,1.0,-1.4945770502090454,1.4945751428604126,1.841917196543364e-06,1.1478713750839231,0.8467022776603699,0.8467022776603699,0.0,43.58741760253906,28.0,13695.6357421875,-0.0,301.2482604980469,1.0,283.1499938964844,284.4990234375,291.04840087890625,292.0398864746094,293.1499938964844,293.1499938964844,283.1499938964844,18410.576171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5232700705528259,1.0,0.0,0.0,2.426433086395264,2.4264440536499023,3.92852911090813e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4030.800048828125,0.0,462.8576354980469,1895.4371337890625,0.0,583.7105102539062,0.6063263416290283,1.0,0.0,3.0,1.0,0.0
12210180,297.4284362792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1181030273437,0.9990000128746032,0.3805130124092102,0.2945221364498138,297.1236267089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.11846923828125,0.7343689203262329,0.1279751360416412,0.1222052797675132,297.1147766113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.11822509765625,0.8631169199943542,0.210839033126831,0.1481365859508514,297.107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1185913085937,0.6987655758857727,0.1097291857004165,0.1049924492835998,297.058349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1184997558594,0.7254041433334351,0.1227112263441085,0.5570614337921143,285.11822509765625,284.9711303710937,294.11798095703125,288.03790283203125,294.1141967773437,297.2928466796875,285.1172180175781,1.0,0.2843990921974182,1.0,1.0,0.0,1.0,-1.4725364446640017,1.4725346565246582,1.7920742720889391e-06,1.1303833723068235,0.8490868806838989,0.8490868806838989,0.0,40.828887939453125,31.0,13616.474609375,-0.0,284.3956298828125,1.0,283.1499938964844,284.49615478515625,291.0469665527344,292.03857421875,293.1499938964844,293.1499938964844,283.1499938964844,18181.15625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5251777768135071,1.0,0.0,0.0,2.419816017150879,2.4198269844055176,3.9071312585292617e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4027.74462890625,0.0,458.4405822753906,1895.4371337890625,0.0,590.5097045898438,0.6045398116111755,1.0,0.0,3.0,1.0,0.0
12210240,297.4284362792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1181030273437,0.9990000128746032,0.3805130124092102,0.2945221364498138,297.1236267089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.11846923828125,0.7343689203262329,0.1279751360416412,0.1222052797675132,297.1147766113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.11822509765625,0.8631169199943542,0.210839033126831,0.1481365859508514,297.107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1185913085937,0.6987655758857727,0.1097291857004165,0.1049924492835998,297.058349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1184997558594,0.7254041433334351,0.1227112263441085,0.5570614337921143,285.11822509765625,284.9711303710937,294.11798095703125,288.03790283203125,294.1141967773437,297.2928466796875,285.1172180175781,1.0,0.2843990921974182,1.0,1.0,0.0,1.0,-1.4725364446640017,1.4725346565246582,1.7920742720889391e-06,1.1303833723068235,0.8490868806838989,0.8490868806838989,0.0,40.828887939453125,31.0,13616.474609375,-0.0,284.3956298828125,1.0,283.1499938964844,284.49615478515625,291.0469665527344,292.03857421875,293.1499938964844,293.1499938964844,283.1499938964844,18181.15625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5251777768135071,1.0,0.0,0.0,2.419816017150879,2.4198269844055176,3.9071312585292617e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4027.74462890625,0.0,458.4405822753906,1895.4371337890625,0.0,590.5097045898438,0.6045398116111755,1.0,0.0,3.0,1.0,0.0
12210300,297.4511413574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1133117675781,0.9990000128746032,0.3845062255859375,0.2892661094665527,297.1255187988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.11358642578125,0.7384325265884399,0.1279952824115753,0.1221813634037971,297.1156311035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1134033203125,0.8680664896965027,0.2107005566358566,0.148012027144432,297.1094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1136779785156,0.7029839158058167,0.1096632853150367,0.1048868522047996,297.0604553222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1136169433594,0.7286551594734192,0.1223392114043235,0.5551002621650696,285.1134033203125,284.95001220703125,294.1676940917969,288.0394287109375,294.1639099121094,297.3077697753906,285.1128845214844,1.0,0.282227486371994,1.0,1.0,0.0,1.0,-1.46355938911438,1.4635577201843262,1.7718906519803568e-06,1.1231272220611572,0.8503603339195251,0.8503603339195251,0.0,39.754669189453125,31.0,13584.1669921875,-0.0,277.7863464355469,1.0,283.1499938964844,284.4928894042969,291.0435791015625,292.0333557128906,293.1499938964844,293.1499938964844,283.1499938964844,18094.10546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5253502726554871,1.0,0.0,0.0,2.4189181327819824,2.418929100036621,3.9042330968186434e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4025.324462890625,0.0,457.5657958984375,1895.4371337890625,0.0,591.1282958984375,0.604216456413269,1.0,0.0,3.0,1.0,0.0
12210360,297.4724426269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.111328125,0.9990000128746032,0.388509601354599,0.2856720387935638,297.12744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1114501953125,0.7413204312324524,0.1280286312103271,0.1221827566623687,297.11651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.11138916015625,0.8714945316314697,0.2105683833360672,0.1478999406099319,297.111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1114807128906,0.7058992385864258,0.1096104234457016,0.1048068106174469,297.0628967285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1114807128906,0.7307848930358887,0.1220111474394798,0.5534205436706543,285.11138916015625,284.95001220703125,294.2169189453125,288.04058837890625,294.213134765625,297.3226928710937,285.111083984375,1.0,0.28056600689888,1.0,1.0,0.0,1.0,-1.4569978713989258,1.4569960832595823,1.757249719958054e-06,1.1178408861160278,0.8514148592948914,0.8514148592948914,0.0,39.02292251586914,34.0,13572.697265625,-0.0,273.13348388671875,1.0,283.1499938964844,284.4916076660156,291.0404052734375,292.0286865234375,293.1499938964844,293.1499938964844,283.1499938964844,18034.6484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5250898599624634,1.0,0.0,0.0,2.4189064502716064,2.418917417526245,3.904195295945101e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4023.99267578125,0.0,457.2651977539063,1895.4371337890625,0.0,590.1944580078125,0.6041266918182373,1.0,0.0,3.0,1.0,0.0
12210420,297.50714111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.11041259765625,0.9990000128746032,0.3961331844329834,0.2817032039165497,297.1312866210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1103820800781,0.7447037100791931,0.1281335949897766,0.1222437247633934,297.1183166503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.11041259765625,0.8752343654632568,0.2103286981582641,0.1477078199386596,297.1156616210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1103820800781,0.7091249227523804,0.1095410287380218,0.1047034934163093,297.06805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1103820800781,0.7327853441238403,0.121432714164257,0.550593912601471,285.11041259765625,284.95001220703125,294.3137512207031,288.0419921875,294.3100280761719,297.3487243652344,285.1104431152344,1.0,0.2785923480987549,1.0,1.0,0.0,1.0,-1.4485554695129397,1.4485538005828855,1.73845182871446e-06,1.1109634637832642,0.8535435795783997,0.8535435795783997,0.0,38.20121383666992,37.0,13584.1376953125,-0.0,267.4981384277344,1.0,283.1499938964844,284.4913330078125,291.0381164550781,292.0247802734375,293.1499938964844,293.1499938964844,283.1499938964844,17949.478515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5242012739181519,1.0,0.0,0.0,2.420992851257324,2.421003818511963,3.910933230599767e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4023.76708984375,0.0,457.8722839355469,1895.4371337890625,0.0,587.019287109375,0.6044686436653137,1.0,0.0,3.0,1.0,0.0
12210480,297.50714111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.11041259765625,0.9990000128746032,0.3961331844329834,0.2817032039165497,297.1312866210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1103820800781,0.7447037100791931,0.1281335949897766,0.1222437247633934,297.1183166503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.11041259765625,0.8752343654632568,0.2103286981582641,0.1477078199386596,297.1156616210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1103820800781,0.7091249227523804,0.1095410287380218,0.1047034934163093,297.06805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1103820800781,0.7327853441238403,0.121432714164257,0.550593912601471,285.11041259765625,284.95001220703125,294.3137512207031,288.0419921875,294.3100280761719,297.3487243652344,285.1104431152344,1.0,0.2785923480987549,1.0,1.0,0.0,1.0,-1.4485554695129397,1.4485538005828855,1.73845182871446e-06,1.1109634637832642,0.8535435795783997,0.8535435795783997,0.0,38.20121383666992,37.0,13584.1376953125,-0.0,267.4981384277344,1.0,283.1499938964844,284.4913330078125,291.0381164550781,292.0247802734375,293.1499938964844,293.1499938964844,283.1499938964844,17949.478515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5242012739181519,1.0,0.0,0.0,2.420992851257324,2.421003818511963,3.910933230599767e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4023.76708984375,0.0,457.8722839355469,1895.4371337890625,0.0,587.019287109375,0.6044686436653137,1.0,0.0,3.0,1.0,0.0
