time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12210540,297.5248413085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.11187744140625,0.9990000128746032,0.401163250207901,0.2811914086341858,297.134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1117858886719,0.7453006505966187,0.1282382607460022,0.1223315149545669,297.11968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1118469238281,0.8755456209182739,0.2101748436689376,0.147594466805458,297.1185607910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1117553710937,0.709496259689331,0.1095183864235878,0.1046713888645172,297.0716552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1117858886719,0.7324665188789368,0.1210465878248214,0.5488184690475464,285.1118469238281,284.95001220703125,294.3821716308594,288.0422668457031,294.3785095214844,297.3631591796875,285.11212158203125,1.0,0.2781281769275665,1.0,1.0,0.0,1.0,-1.4457390308380127,1.4457372426986694,1.732128112053033e-06,1.108588457107544,0.855109453201294,0.855109453201294,0.0,38.06272506713867,37.0,13616.4208984375,-0.0,265.9650573730469,1.0,283.1499938964844,284.4927673339844,291.03961181640625,292.0267639160156,293.1499938964844,293.1499938964844,283.1499938964844,17906.9609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5238354206085205,1.0,0.0,0.0,2.423814296722412,2.423825263977051,3.920054325590172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4025.385986328125,0.0,459.0557861328125,1895.4371337890625,0.0,585.7171020507812,0.6050345301628113,1.0,0.0,3.0,1.0,0.0
12210600,297.5302124023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.11285400390625,0.9990000128746032,0.403011292219162,0.2814294397830963,297.1351013183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1127014160156,0.745182991027832,0.1282844096422195,0.1223739311099052,297.1202087402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.11279296875,0.8752157688140869,0.2101183533668518,0.1475549936294555,297.11968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1126708984375,0.7092779874801636,0.1095146909356117,0.104666844010353,297.072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1127014160156,0.7320029139518738,0.1208980083465576,0.5481559634208679,285.1128234863281,284.95001220703125,294.4084777832031,288.042236328125,294.40484619140625,297.36773681640625,285.1131286621094,1.0,0.2781220972537994,1.0,1.0,0.0,1.0,-1.4452266693115234,1.4452248811721802,1.730948270051158e-06,1.1081256866455078,0.8557285070419312,0.8557285070419312,0.0,38.09206008911133,40.0,13633.26171875,-0.0,265.8209533691406,1.0,283.1499938964844,284.49365234375,291.04058837890625,292.0283203125,293.1499938964844,293.1499938964844,283.1499938964844,17893.22265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5238240957260132,1.0,0.0,0.0,2.425123453140259,2.425134420394897,3.924289444512397e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4026.299560546875,0.0,459.6354370117188,1895.4371337890625,0.0,585.6769409179688,0.605305552482605,1.0,0.0,3.0,1.0,0.0
12210660,297.54217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1185607910156,0.9990000128746032,0.4090535342693329,0.2842521071434021,297.1388244628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1182556152344,0.743204653263092,0.1284746378660202,0.1225633546710014,297.1220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1184387207031,0.8720318675041199,0.2099314928054809,0.1474345177412033,297.1235656738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1181945800781,0.7068524360656738,0.1095251142978668,0.1046868935227394,297.0773010253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.11822509765625,0.7288083434104919,0.1203618273139,0.5458506345748901,285.11846923828125,284.95001220703125,294.5010986328125,288.0414123535156,294.49755859375,297.3791198730469,285.1191711425781,1.0,0.2788788676261902,1.0,1.0,0.0,1.0,-1.4459528923034668,1.4459511041641235,1.7323387737633311e-06,1.1085034608840942,0.8580111861228943,0.8580111861228943,0.0,38.57353591918945,43.0,13716.201171875,-0.0,267.3128662109375,1.0,283.1499938964844,284.4984130859375,291.0449523925781,292.0365600585937,293.1499938964844,293.1499938964844,283.1499938964844,17854.337890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5245530605316162,1.0,0.0,0.0,2.4306764602661133,2.430687427520752,3.94228152345022e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4030.64501953125,0.0,462.1975708007813,1895.4371337890625,0.0,588.2743530273438,0.6064836382865906,1.0,0.0,3.0,1.0,0.0
12210720,297.54217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1185607910156,0.9990000128746032,0.4090535342693329,0.2842521071434021,297.1388244628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1182556152344,0.743204653263092,0.1284746378660202,0.1225633546710014,297.1220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1184387207031,0.8720318675041199,0.2099314928054809,0.1474345177412033,297.1235656738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1181945800781,0.7068524360656738,0.1095251142978668,0.1046868935227394,297.0773010253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.11822509765625,0.7288083434104919,0.1203618273139,0.5458506345748901,285.11846923828125,284.95001220703125,294.5010986328125,288.0414123535156,294.49755859375,297.3791198730469,285.1191711425781,1.0,0.2788788676261902,1.0,1.0,0.0,1.0,-1.4459528923034668,1.4459511041641235,1.7323387737633311e-06,1.1085034608840942,0.8580111861228943,0.8580111861228943,0.0,38.57353591918945,43.0,13716.201171875,-0.0,267.3128662109375,1.0,283.1499938964844,284.4984130859375,291.0449523925781,292.0365600585937,293.1499938964844,293.1499938964844,283.1499938964844,17854.337890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5245530605316162,1.0,0.0,0.0,2.4306764602661133,2.430687427520752,3.94228152345022e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4030.64501953125,0.0,462.1975708007813,1895.4371337890625,0.0,588.2743530273438,0.6064836382865906,1.0,0.0,3.0,1.0,0.0
12210780,297.545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1346130371094,0.9990000128746032,0.4143332242965698,0.2895010411739349,297.1425170898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1339416503906,0.739420473575592,0.1287069916725158,0.1228069961071014,297.12408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1343688964844,0.8665264248847961,0.2097799777984619,0.1473471671342849,297.1273498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1337585449219,0.7024774551391602,0.1095740646123886,0.1047581583261489,297.0809631347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1338806152344,0.7237576246261597,0.1198125332593917,0.5435683727264404,285.1343994140625,284.95001220703125,294.5915832519531,288.0397033691406,294.588134765625,297.3838195800781,285.1358642578125,1.0,0.2805964052677154,1.0,1.0,0.0,1.0,-1.4497857093811035,1.4497839212417605,1.7405698145012138e-06,1.1113629341125488,0.8605742454528809,0.8605742454528809,0.0,39.52971649169922,46.0,13863.1806640625,-0.0,271.29913330078125,1.0,283.1499938964844,284.50848388671875,291.0495300292969,292.0484313964844,293.1499938964844,293.1499938964844,283.1499938964844,17820.796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5265172123908997,1.0,0.0,0.0,2.4374141693115234,2.437425136566162,3.964167660797102e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4037.556396484375,0.0,465.3890075683594,1895.4371337890625,0.0,595.3314208984375,0.6079345345497131,1.0,0.0,3.0,1.0,0.0
12210840,297.545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1346130371094,0.9990000128746032,0.4143332242965698,0.2895010411739349,297.1425170898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1339416503906,0.739420473575592,0.1287069916725158,0.1228069961071014,297.12408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1343688964844,0.8665264248847961,0.2097799777984619,0.1473471671342849,297.1273498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1337585449219,0.7024774551391602,0.1095740646123886,0.1047581583261489,297.0809631347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1338806152344,0.7237576246261597,0.1198125332593917,0.5435683727264404,285.1343994140625,284.95001220703125,294.5915832519531,288.0397033691406,294.588134765625,297.3838195800781,285.1358642578125,1.0,0.2805964052677154,1.0,1.0,0.0,1.0,-1.4497857093811035,1.4497839212417605,1.7405698145012138e-06,1.1113629341125488,0.8605742454528809,0.8605742454528809,0.0,39.52971649169922,46.0,13863.1806640625,-0.0,271.29913330078125,1.0,283.1499938964844,284.50848388671875,291.0495300292969,292.0484313964844,293.1499938964844,293.1499938964844,283.1499938964844,17820.796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5265172123908997,1.0,0.0,0.0,2.4374141693115234,2.437425136566162,3.964167660797102e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4037.556396484375,0.0,465.3890075683594,1895.4371337890625,0.0,595.3314208984375,0.6079345345497131,1.0,0.0,3.0,1.0,0.0
12210900,297.54364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1434326171875,0.9990000128746032,0.4166858494281769,0.292923629283905,297.1443176269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.14276123046875,0.7369931936264038,0.1288402378559112,0.1229512467980384,297.1251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1431884765625,0.8630906343460083,0.209719568490982,0.1473190486431121,297.12921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1425476074219,0.699694812297821,0.109614074230194,0.1048147156834602,297.0825500488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1426696777344,0.7206301093101501,0.1195312961935997,0.5424283742904663,285.1432189941406,284.95001220703125,294.6360168457031,288.0385437011719,294.6325988769531,297.3838195800781,285.1447448730469,1.0,0.2817768156528473,1.0,1.0,0.0,1.0,-1.4527326822280884,1.4527308940887451,1.7469783415435811e-06,1.1136226654052734,0.8619555830955505,0.8619555830955505,0.0,40.17097091674805,46.0,13942.923828125,-0.0,274.1451721191406,1.0,283.1499938964844,284.5140991210937,291.0515441894531,292.0550842285156,293.1499938964844,293.1499938964844,283.1499938964844,17805.5859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5280078053474426,1.0,0.0,0.0,2.441227912902832,2.4412388801574707,3.976582263476304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4041.313720703125,0.0,467.2215270996094,1895.4371337890625,0.0,600.7440185546875,0.6087610125541687,1.0,0.0,3.0,1.0,0.0
12210960,297.54034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1526794433594,0.9990000128746032,0.4188517034053802,0.2967958748340606,297.1461486816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1519470214844,0.7342947721481323,0.1289830207824707,0.1231085211038589,297.1261901855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.15240478515625,0.8593170642852783,0.2096665203571319,0.1472992151975631,297.1310119628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1517333984375,0.6966029405593872,0.1096627637743949,0.1048834398388862,297.0839538574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.15185546875,0.7171465158462524,0.1192438006401062,0.5412787199020386,285.1524353027344,284.95001220703125,294.6799011230469,288.0372009277344,294.676513671875,297.3824462890625,285.1540222167969,1.0,0.2831396162509918,1.0,1.0,0.0,1.0,-1.4562478065490725,1.4562461376190186,1.754669142428611e-06,1.1163440942764282,0.8634061217308044,0.8634061217308044,0.0,40.90869140625,49.0,14027.1181640625,-0.0,277.4867248535156,1.0,283.1499938964844,284.52001953125,291.052978515625,292.06158447265625,293.1499938964844,293.1499938964844,283.1499938964844,17791.248046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5297643542289734,1.0,0.0,0.0,2.4453136920928955,2.4453248977661133,3.989904939771805e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4045.11474609375,0.0,469.2005920410156,1895.4371337890625,0.0,607.1865844726562,0.609649658203125,1.0,0.0,3.0,1.0,0.0
12211020,297.52960205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1719055175781,0.9990000128746032,0.4227082431316376,0.3055478632450104,297.149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1711120605469,0.7283743023872375,0.1292915791273117,0.1234539374709129,297.1282653808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1716003417969,0.851173460483551,0.20957612991333,0.1472776234149933,297.1345520019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1708984375,0.6898212432861328,0.109780453145504,0.1050493568181991,297.0863342285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1710205078125,0.709230363368988,0.1186506599187851,0.5389395356178284,285.171630859375,284.95001220703125,294.7660522460937,288.0340576171875,294.7627868652344,297.3764953613281,285.1733093261719,1.0,0.2862807810306549,1.0,1.0,0.0,1.0,-1.4645335674285889,1.4645317792892456,1.7729453247739002e-06,1.1228179931640625,0.8664952516555786,0.8664952516555786,0.0,42.61676406860352,52.0,14205.2666015625,-0.0,285.3455505371094,1.0,283.1499938964844,284.5323486328125,291.0538635253906,292.0733337402344,293.1499938964844,293.1499938964844,283.1499938964844,17764.365234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5337790250778198,1.0,0.0,0.0,2.454173803329468,2.454185009002685,4.018870356503612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4052.664794921875,0.0,473.5342102050781,1895.4371337890625,0.0,622.1738891601562,0.6115832924842834,1.0,0.0,3.0,1.0,0.0
12211080,297.52960205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1719055175781,0.9990000128746032,0.4227082431316376,0.3055478632450104,297.149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1711120605469,0.7283743023872375,0.1292915791273117,0.1234539374709129,297.1282653808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1716003417969,0.851173460483551,0.20957612991333,0.1472776234149933,297.1345520019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1708984375,0.6898212432861328,0.109780453145504,0.1050493568181991,297.0863342285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1710205078125,0.709230363368988,0.1186506599187851,0.5389395356178284,285.171630859375,284.95001220703125,294.7660522460937,288.0340576171875,294.7627868652344,297.3764953613281,285.1733093261719,1.0,0.2862807810306549,1.0,1.0,0.0,1.0,-1.4645335674285889,1.4645317792892456,1.7729453247739002e-06,1.1228179931640625,0.8664952516555786,0.8664952516555786,0.0,42.61676406860352,52.0,14205.2666015625,-0.0,285.3455505371094,1.0,283.1499938964844,284.5323486328125,291.0538635253906,292.0733337402344,293.1499938964844,293.1499938964844,283.1499938964844,17764.365234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5337790250778198,1.0,0.0,0.0,2.454173803329468,2.454185009002685,4.018870356503612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4052.664794921875,0.0,473.5342102050781,1895.4371337890625,0.0,622.1738891601562,0.6115832924842834,1.0,0.0,3.0,1.0,0.0
12211140,297.5138854980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1918640136719,0.9990000128746032,0.4259175658226013,0.3154684901237488,297.15301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1910705566406,0.7218896150588989,0.1296294033527374,0.1238385513424873,297.1302490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1915588378906,0.8425205945968628,0.2095040380954742,0.1472773402929306,297.13787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1908264160156,0.6824796199798584,0.1099236086010932,0.1052508652210235,297.0881652832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1909484863281,0.7001891732215881,0.1180310696363449,0.5365307331085205,285.19158935546875,284.95001220703125,294.8500061035156,288.0303649902344,294.84686279296875,297.3667297363281,285.1932983398437,1.0,0.2899130582809448,1.0,1.0,0.0,1.0,-1.4742542505264282,1.474252462387085,1.7946159687198817e-06,1.130482196807861,0.8698613047599792,0.8698613047599792,0.0,44.61641693115234,55.0,14394.4912109375,-0.0,294.66015625,1.0,283.1499938964844,284.545166015625,291.0522766113281,292.08319091796875,293.1499938964844,293.1499938964844,283.1499938964844,17739.3203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5381938219070435,1.0,0.0,0.0,2.463979482650757,2.4639906883239746,4.051049415920716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4060.082275390625,0.0,478.3880310058594,1895.4371337890625,0.0,639.0845947265625,0.613731324672699,1.0,0.0,3.0,1.0,0.0
12211200,297.5138854980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1918640136719,0.9990000128746032,0.4259175658226013,0.3154684901237488,297.15301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1910705566406,0.7218896150588989,0.1296294033527374,0.1238385513424873,297.1302490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1915588378906,0.8425205945968628,0.2095040380954742,0.1472773402929306,297.13787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1908264160156,0.6824796199798584,0.1099236086010932,0.1052508652210235,297.0881652832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1909484863281,0.7001891732215881,0.1180310696363449,0.5365307331085205,285.19158935546875,284.95001220703125,294.8500061035156,288.0303649902344,294.84686279296875,297.3667297363281,285.1932983398437,1.0,0.2899130582809448,1.0,1.0,0.0,1.0,-1.4742542505264282,1.474252462387085,1.7946159687198817e-06,1.130482196807861,0.8698613047599792,0.8698613047599792,0.0,44.61641693115234,55.0,14394.4912109375,-0.0,294.66015625,1.0,283.1499938964844,284.545166015625,291.0522766113281,292.08319091796875,293.1499938964844,293.1499938964844,283.1499938964844,17739.3203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5381938219070435,1.0,0.0,0.0,2.463979482650757,2.4639906883239746,4.051049415920716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4060.082275390625,0.0,478.3880310058594,1895.4371337890625,0.0,639.0845947265625,0.613731324672699,1.0,0.0,3.0,1.0,0.0
12211260,297.49871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2131042480469,0.9990000128746032,0.4289695918560028,0.3255833983421325,297.1600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2121887207031,0.7158852815628052,0.1303824782371521,0.1244945600628852,297.1358337402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2127380371094,0.8345369696617126,0.2098203301429748,0.1474627554416656,297.1448669433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2119445800781,0.6759483218193054,0.1104810982942581,0.1057219505310058,297.09344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2120666503906,0.6917660236358643,0.1177839562296867,0.5351962447166443,285.2127685546875,284.95001220703125,294.9324645996094,288.027099609375,294.9293518066406,297.3580627441406,285.21466064453125,1.0,0.2939715981483459,1.0,1.0,0.0,1.0,-1.4863678216934204,1.4863660335540771,1.8218961486127228e-06,1.1400659084320068,0.8735291361808777,0.8735291361808777,0.0,46.75747680664063,58.0,14602.6123046875,-0.0,305.54034423828125,1.0,283.1499938964844,284.5590515136719,291.0494384765625,292.0922546386719,293.1499938964844,293.1499938964844,283.1499938964844,17715.283203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5426849126815796,1.0,0.0,0.0,2.4747111797332764,2.474722385406494,4.086414264747873e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4067.95361328125,0.0,483.7585144042969,1895.4371337890625,0.0,656.7598266601562,0.6160887479782104,1.0,0.0,3.0,1.0,0.0
12211320,297.49871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2131042480469,0.9990000128746032,0.4289695918560028,0.3255833983421325,297.1600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2121887207031,0.7158852815628052,0.1303824782371521,0.1244945600628852,297.1358337402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2127380371094,0.8345369696617126,0.2098203301429748,0.1474627554416656,297.1448669433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2119445800781,0.6759483218193054,0.1104810982942581,0.1057219505310058,297.09344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2120666503906,0.6917660236358643,0.1177839562296867,0.5351962447166443,285.2127685546875,284.95001220703125,294.9324645996094,288.027099609375,294.9293518066406,297.3580627441406,285.21466064453125,1.0,0.2939715981483459,1.0,1.0,0.0,1.0,-1.4863678216934204,1.4863660335540771,1.8218961486127228e-06,1.1400659084320068,0.8735291361808777,0.8735291361808777,0.0,46.75747680664063,58.0,14602.6123046875,-0.0,305.54034423828125,1.0,283.1499938964844,284.5590515136719,291.0494384765625,292.0922546386719,293.1499938964844,293.1499938964844,283.1499938964844,17715.283203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5426849126815796,1.0,0.0,0.0,2.4747111797332764,2.474722385406494,4.086414264747873e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4067.95361328125,0.0,483.7585144042969,1895.4371337890625,0.0,656.7598266601562,0.6160887479782104,1.0,0.0,3.0,1.0,0.0
12211380,297.4875183105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2370300292969,0.9990000128746032,0.4322439134120941,0.3351088464260101,297.1710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.23602294921875,0.7112165093421936,0.1316249221563339,0.1256281584501266,297.14501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2366027832031,0.8279637098312378,0.210573211312294,0.1479677259922027,297.1558532714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2357482910156,0.6712273955345154,0.1115321740508079,0.1066736876964569,297.1027526855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.23583984375,0.6850754618644714,0.1180110722780227,0.5360333919525146,285.2366638183594,284.95001220703125,295.0141296386719,288.02508544921875,295.0110778808594,297.35357666015625,285.2388000488281,1.0,0.2984220683574676,1.0,1.0,0.0,1.0,-1.501916766166687,1.5019148588180542,1.8573240367913968e-06,1.152385115623474,0.8775184154510498,0.8775184154510498,0.0,48.90799331665039,61.0,14840.5537109375,-0.0,318.21685791015625,1.0,283.1499938964844,284.5751342773437,291.0477905273437,292.1034545898437,293.1499938964844,293.1499938964844,283.1499938964844,17690.939453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5472200512886047,1.0,0.0,0.0,2.48629117012024,2.486302375793457,4.124746908473753e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4077.39501953125,0.0,489.6103210449219,1895.4371337890625,0.0,675.1024780273438,0.6186368465423584,1.0,0.0,3.0,1.0,0.0
12211440,297.4875183105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2370300292969,0.9990000128746032,0.4322439134120941,0.3351088464260101,297.1710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.23602294921875,0.7112165093421936,0.1316249221563339,0.1256281584501266,297.14501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2366027832031,0.8279637098312378,0.210573211312294,0.1479677259922027,297.1558532714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2357482910156,0.6712273955345154,0.1115321740508079,0.1066736876964569,297.1027526855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.23583984375,0.6850754618644714,0.1180110722780227,0.5360333919525146,285.2366638183594,284.95001220703125,295.0141296386719,288.02508544921875,295.0110778808594,297.35357666015625,285.2388000488281,1.0,0.2984220683574676,1.0,1.0,0.0,1.0,-1.501916766166687,1.5019148588180542,1.8573240367913968e-06,1.152385115623474,0.8775184154510498,0.8775184154510498,0.0,48.90799331665039,61.0,14840.5537109375,-0.0,318.21685791015625,1.0,283.1499938964844,284.5751342773437,291.0477905273437,292.1034545898437,293.1499938964844,293.1499938964844,283.1499938964844,17690.939453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5472200512886047,1.0,0.0,0.0,2.48629117012024,2.486302375793457,4.124746908473753e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4077.39501953125,0.0,489.6103210449219,1895.4371337890625,0.0,675.1024780273438,0.6186368465423584,1.0,0.0,3.0,1.0,0.0
12211500,297.48321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2500305175781,0.9990000128746032,0.4339546859264374,0.3397536277770996,297.1773986816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2489624023437,0.7092489004135132,0.1323875486850738,0.1263433694839477,297.1503601074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.24957275390625,0.8250300884246826,0.2110694944858551,0.1483143717050552,297.1622619628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2486572265625,0.6693676710128784,0.1122018545866012,0.107300266623497,297.1083679199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.248779296875,0.6822296380996704,0.1182652115821838,0.5371455550193787,285.2496337890625,284.95001220703125,295.0546569824219,288.0245361328125,295.0516662597656,297.3526611328125,285.2518615722656,1.0,0.3007949888706207,1.0,1.0,0.0,1.0,-1.5108543634414673,1.510852575302124,1.877894646895584e-06,1.15947163105011,0.8796512484550476,0.8796512484550476,0.0,50.00279998779297,61.0,14970.0068359375,-0.0,325.2479248046875,1.0,283.1499938964844,284.5839538574219,291.0478515625,292.1104736328125,293.1499938964844,293.1499938964844,283.1499938964844,17678.423828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5495862364768982,1.0,0.0,0.0,2.492429494857788,2.492440938949585,4.145139484990068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4082.807861328125,0.0,492.7348937988281,1895.4371337890625,0.0,684.8735961914062,0.6199890375137329,1.0,0.0,3.0,1.0,0.0
12211560,297.4794616699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2635803222656,0.9990000128746032,0.4356955885887146,0.3443723618984222,297.18414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2624816894531,0.7074570655822754,0.1332260519266128,0.1271377056837082,297.156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2630920410156,0.8222503066062927,0.2116293907165527,0.1487099975347519,297.1690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2621765136719,0.6677488088607788,0.1129503920674324,0.1080084219574928,297.1143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.26226806640625,0.6796327233314514,0.1185969114303588,0.5386373400688171,285.2631530761719,284.95001220703125,295.0950012207031,288.0242614746094,295.092041015625,297.35235595703125,285.2654724121094,1.0,0.3032625615596771,1.0,1.0,0.0,1.0,-1.5204683542251587,1.520466446876526,1.90018727153074e-06,1.1670960187911987,0.8818842768669128,0.8818842768669128,0.0,51.11901092529297,64.0,15105.6728515625,-0.0,332.7354431152344,1.0,283.1499938964844,284.5932006835937,291.0484924316406,292.1185302734375,293.1499938964844,293.1499938964844,283.1499938964844,17665.671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.552064836025238,1.0,0.0,0.0,2.4988162517547607,2.4988276958465576,4.166410008110688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4088.657470703125,0.0,496.00244140625,1895.4371337890625,0.0,695.2586669921875,0.6213968396186829,1.0,0.0,3.0,1.0,0.0
12211620,297.4730224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2919616699219,0.9990000128746032,0.4392128884792328,0.3535976707935333,297.1981811523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.290771484375,0.7043258547782898,0.1350845545530319,0.1289080083370208,297.1676940917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2914428710937,0.8169996738433838,0.2128923386335373,0.1496100425720214,297.1831970214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2904663085937,0.6650286912918091,0.1146275997161865,0.1096089780330658,297.12713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2905578613281,0.6749953627586365,0.1194377094507217,0.5424812436103821,285.29150390625,284.95001220703125,295.1751403808594,288.0246276855469,295.1722412109375,297.3529052734375,285.2939147949219,1.0,0.308431327342987,1.0,1.0,0.0,1.0,-1.5412853956222534,1.541283369064331,1.949040779436473e-06,1.183604717254639,0.8866304159164429,0.8866304159164429,0.0,53.42128753662109,67.0,15391.92578125,-0.0,348.93817138671875,1.0,283.1499938964844,284.61260986328125,291.0511474609375,292.13702392578125,293.1499938964844,293.1499938964844,283.1499938964844,17639.89453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5573652386665344,1.0,0.0,0.0,2.51226544380188,2.5122768878936768,4.211379405205662e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4101.39599609375,0.0,502.939697265625,1895.4371337890625,0.0,717.9901733398438,0.6243647336959839,1.0,0.0,3.0,1.0,0.0
12211680,297.4730224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2919616699219,0.9990000128746032,0.4392128884792328,0.3535976707935333,297.1981811523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.290771484375,0.7043258547782898,0.1350845545530319,0.1289080083370208,297.1676940917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2914428710937,0.8169996738433838,0.2128923386335373,0.1496100425720214,297.1831970214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2904663085937,0.6650286912918091,0.1146275997161865,0.1096089780330658,297.12713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2905578613281,0.6749953627586365,0.1194377094507217,0.5424812436103821,285.29150390625,284.95001220703125,295.1751403808594,288.0246276855469,295.1722412109375,297.3529052734375,285.2939147949219,1.0,0.308431327342987,1.0,1.0,0.0,1.0,-1.5412853956222534,1.541283369064331,1.949040779436473e-06,1.183604717254639,0.8866304159164429,0.8866304159164429,0.0,53.42128753662109,67.0,15391.92578125,-0.0,348.93817138671875,1.0,283.1499938964844,284.61260986328125,291.0511474609375,292.13702392578125,293.1499938964844,293.1499938964844,283.1499938964844,17639.89453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5573652386665344,1.0,0.0,0.0,2.51226544380188,2.5122768878936768,4.211379405205662e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4101.39599609375,0.0,502.939697265625,1895.4371337890625,0.0,717.9901733398438,0.6243647336959839,1.0,0.0,3.0,1.0,0.0
12211740,297.4684143066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.31573486328125,0.9990000128746032,0.442023366689682,0.3609971404075622,297.2098083496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3145446777344,0.7022160887718201,0.1367409229278564,0.1304921209812164,297.1772766113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.315185546875,0.8130225539207458,0.2140318304300308,0.1504252552986145,297.1947937011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.314208984375,0.6632686853408813,0.1161281168460846,0.1110496670007705,297.1376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3143005371094,0.6717459559440613,0.120266318321228,0.5463042855262756,285.3152770996094,284.95001220703125,295.2387084960937,288.0257873535156,295.2358703613281,297.35400390625,285.3177490234375,1.0,0.31278195977211,1.0,1.0,0.0,1.0,-1.5593667030334473,1.559364676475525,1.992120360228e-06,1.1979411840438845,0.89072585105896,0.89072585105896,0.0,55.33579635620117,67.0,15634.54296875,-0.0,363.1041870117188,1.0,283.1499938964844,284.6288757324219,291.0542297363281,292.15380859375,293.1499938964844,293.1499938964844,283.1499938964844,17619.041015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5619683861732483,1.0,0.0,0.0,2.5237300395965576,2.5237417221069336,4.249904463904386e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4112.4833984375,0.0,508.91400146484375,1895.4371337890625,0.0,738.3206176757812,0.6268983483314514,1.0,0.0,3.0,1.0,0.0
12211800,297.46728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3218078613281,0.9990000128746032,0.4427222013473511,0.3628492355346679,297.2127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3205871582031,0.7017351388931274,0.1371748745441436,0.130907729268074,297.1796569824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3212585449219,0.8120522499084473,0.2143320143222808,0.1506401747465133,297.1976928710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3202819824219,0.662875235080719,0.1165212392807006,0.1114277988672256,297.1403503417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3203430175781,0.6709869503974915,0.120491087436676,0.5473435521125793,285.32135009765625,284.95001220703125,295.2545166015625,288.02618408203125,295.251708984375,297.3543395996094,285.3238220214844,1.0,0.3138940632343292,1.0,1.0,0.0,1.0,-1.5640486478805542,1.5640466213226318,2.0033730834256858e-06,1.2016526460647583,0.8917890191078186,0.8917890191078186,0.0,55.82386779785156,55.0,15696.77734375,-0.0,366.7995300292969,1.0,283.1499938964844,284.6330261230469,291.0550842285156,292.158203125,293.1499938964844,293.1499938964844,283.1499938964844,17613.849609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5631604194641113,1.0,0.0,0.0,2.526685953140259,2.5266976356506348,4.259865704625554e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4115.3544921875,0.0,510.4635009765625,1895.4371337890625,0.0,743.67626953125,0.6275520920753479,1.0,0.0,3.0,1.0,0.0
12211860,297.4766540527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.342041015625,0.9990000128746032,0.4476566612720489,0.3592151701450348,297.227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3415832519531,0.7081353664398193,0.1394438445568084,0.1329802125692367,297.19140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.34185791015625,0.8164925575256348,0.2158997654914856,0.151689350605011,297.21197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3414611816406,0.6690675616264343,0.1185738369822502,0.1133013293147087,297.1536560058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.34149169921875,0.6755963563919067,0.1217179223895073,0.5524885654449463,285.3418884277344,284.95001220703125,295.33319091796875,288.02886962890625,295.3304138183594,297.3638000488281,285.3427429199219,1.0,0.3136585354804992,1.0,1.0,0.0,1.0,-1.5718717575073242,1.571869730949402,2.022432227022364e-06,1.2080028057098389,0.8971735835075378,0.8971735835075378,0.0,55.202728271484375,58.0,15885.9619140625,0.0,369.171142578125,1.0,283.1499938964844,284.6434631347656,291.0579528808594,292.176025390625,293.1499938964844,293.1499938964844,283.1499938964844,17592.37109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5690655708312988,1.0,0.0,0.0,2.5419139862060547,2.5419256687164307,4.311367547416012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4124.92333984375,0.0,518.5271606445312,1895.4371337890625,0.0,770.7680053710938,0.6309270858764648,1.0,0.0,3.0,1.0,0.0
12211920,297.4766540527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.342041015625,0.9990000128746032,0.4476566612720489,0.3592151701450348,297.227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3415832519531,0.7081353664398193,0.1394438445568084,0.1329802125692367,297.19140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.34185791015625,0.8164925575256348,0.2158997654914856,0.151689350605011,297.21197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3414611816406,0.6690675616264343,0.1185738369822502,0.1133013293147087,297.1536560058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.34149169921875,0.6755963563919067,0.1217179223895073,0.5524885654449463,285.3418884277344,284.95001220703125,295.33319091796875,288.02886962890625,295.3304138183594,297.3638000488281,285.3427429199219,1.0,0.3136585354804992,1.0,1.0,0.0,1.0,-1.5718717575073242,1.571869730949402,2.022432227022364e-06,1.2080028057098389,0.8971735835075378,0.8971735835075378,0.0,55.202728271484375,58.0,15885.9619140625,0.0,369.171142578125,1.0,283.1499938964844,284.6434631347656,291.0579528808594,292.176025390625,293.1499938964844,293.1499938964844,283.1499938964844,17592.37109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5690655708312988,1.0,0.0,0.0,2.5419139862060547,2.5419256687164307,4.311367547416012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4124.92333984375,0.0,518.5271606445312,1895.4371337890625,0.0,770.7680053710938,0.6309270858764648,1.0,0.0,3.0,1.0,0.0
12211980,297.50543212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3583984375,0.9990000128746032,0.4547130465507507,0.357253223657608,297.2419128417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3576354980469,0.7135400176048279,0.1419045776128769,0.135241687297821,297.2030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3580322265625,0.8198476433753967,0.2175975292921066,0.1528356522321701,297.2261657714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.357421875,0.6745848655700684,0.120797574520111,0.1153448745608329,297.16778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3574523925781,0.6796116828918457,0.1231960579752922,0.5587356686592102,285.35809326171875,284.95001220703125,295.4111633300781,288.0326843261719,295.4084167480469,297.3874816894531,285.3598022460937,1.0,0.3151638805866241,1.0,1.0,0.0,1.0,-1.583553910255432,1.5835518836975098,2.050757757388056e-06,1.2171754837036133,0.9027114510536194,0.9027114510536194,0.0,55.01369857788086,61.0,16092.751953125,0.0,374.7395935058594,1.0,283.1499938964844,284.6528015136719,291.056640625,292.1861267089844,293.1499938964844,293.1499938964844,283.1499938964844,17577.97265625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5738751292228699,1.0,0.0,0.0,2.557624578475952,2.557636260986328,4.364826224900753e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4133.10986328125,0.0,526.9820556640625,1895.4371337890625,0.0,793.5352783203125,0.6374233961105347,1.0,0.0,3.0,1.0,0.0
12212040,297.50543212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3583984375,0.9990000128746032,0.4547130465507507,0.357253223657608,297.2419128417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3576354980469,0.7135400176048279,0.1419045776128769,0.135241687297821,297.2030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3580322265625,0.8198476433753967,0.2175975292921066,0.1528356522321701,297.2261657714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.357421875,0.6745848655700684,0.120797574520111,0.1153448745608329,297.16778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3574523925781,0.6796116828918457,0.1231960579752922,0.5587356686592102,285.35809326171875,284.95001220703125,295.4111633300781,288.0326843261719,295.4084167480469,297.3874816894531,285.3598022460937,1.0,0.3151638805866241,1.0,1.0,0.0,1.0,-1.583553910255432,1.5835518836975098,2.050757757388056e-06,1.2171754837036133,0.9027114510536194,0.9027114510536194,0.0,55.01369857788086,61.0,16092.751953125,0.0,374.7395935058594,1.0,283.1499938964844,284.6528015136719,291.056640625,292.1861267089844,293.1499938964844,293.1499938964844,283.1499938964844,17577.97265625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5738751292228699,1.0,0.0,0.0,2.557624578475952,2.557636260986328,4.364826224900753e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4133.10986328125,0.0,526.9820556640625,1895.4371337890625,0.0,793.5352783203125,0.6374233961105347,1.0,0.0,3.0,1.0,0.0
12212100,297.5188903808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.36309814453125,0.9990000128746032,0.4582848250865936,0.3573771715164184,297.24920654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3627624511719,0.7155401110649109,0.1432021856307983,0.1364487707614898,297.20867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3629150390625,0.8207902312278748,0.2184925675392151,0.1534504890441894,297.2331848144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3626708984375,0.6767493486404419,0.1219678074121475,0.1164348497986793,297.1750183105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3626708984375,0.6810706853866577,0.1240178942680358,0.5623133182525635,285.3629455566406,284.95001220703125,295.44989013671875,288.03497314453125,295.4471740722656,297.399169921875,285.36395263671875,1.0,0.3163769841194153,1.0,1.0,0.0,1.0,-1.5914926528930664,1.591490626335144,2.0702036636066623e-06,1.2234559059143066,0.9055169820785522,0.9055169820785522,0.0,55.19682312011719,61.0,16235.8544921875,0.0,379.4049072265625,1.0,283.1499938964844,284.649658203125,291.0580139160156,292.19500732421875,293.1499938964844,293.1499938964844,283.1499938964844,17874.318359375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5761154890060425,1.0,0.0,0.0,2.587599992752075,2.5876121520996094,4.46773753992602e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4140.1484375,0.0,545.1024780273438,1895.4371337890625,0.0,804.3598022460938,0.6420295238494873,1.0,0.0,3.0,1.0,0.0
12212160,297.5307922363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.37042236328125,0.9990000128746032,0.4617959856986999,0.3580663204193115,297.25640869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3698425292969,0.7172073125839233,0.1445412188768386,0.1377006471157074,297.2142639160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3701477050781,0.8213584423065186,0.2194133400917053,0.1540869921445846,297.2400817871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.36968994140625,0.6786044239997864,0.1231732740998268,0.11756382137537,297.18218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.36968994140625,0.6822407245635986,0.1248821467161178,0.5661234259605408,285.3702087402344,284.95001220703125,295.4884338378906,288.0375671386719,295.4857482910156,297.4100341796875,285.3715209960937,1.0,0.3178744912147522,1.0,1.0,0.0,1.0,-1.600515842437744,1.6005136966705322,2.0924505861330545e-06,1.2305965423583984,0.9083924889564514,0.9083924889564514,0.0,55.52242660522461,64.0,16374.728515625,0.0,385.07525634765625,1.0,283.1499938964844,284.6513061523437,291.0604248046875,292.2045593261719,293.1499938964844,293.1499938964844,283.1499938964844,18012.51953125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.578389048576355,1.0,0.0,0.0,2.6061153411865234,2.6061275005340576,4.531903243787383e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4146.57421875,0.0,556.2545776367188,1895.4371337890625,0.0,815.4888305664062,0.6493392586708069,1.0,0.0,3.0,1.0,0.0
12212220,297.5456237792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3759155273437,0.9990000128746032,0.4668301045894623,0.3599059581756592,297.26690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3754577636719,0.7191973328590393,0.146578773856163,0.1396158635616302,297.2222595214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3757019042969,0.8216589093208313,0.2208097279071808,0.1550600528717041,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,285.3753356933594,0.6808820366859436,0.1250034719705581,0.1192880421876907,297.1925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3753662109375,0.6835289597511292,0.1262125074863433,0.5720563530921936,285.375732421875,284.95001220703125,295.544921875,288.0418395996094,295.54229736328125,297.42431640625,285.37677001953125,1.0,0.3204944729804992,1.0,1.0,0.0,1.0,-1.615383863449097,1.6153817176818848,2.129437916664756e-06,1.2423627376556396,0.9126213192939758,0.9126213192939758,0.0,56.21226501464844,64.0,16614.26171875,0.0,394.9596252441406,1.0,283.1499938964844,284.6444091796875,291.0668029785156,292.22381591796875,293.1499938964844,293.1499938964844,283.1499938964844,18550.681640625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.582105278968811,1.0,0.0,0.0,2.6573965549468994,2.657409191131592,4.712008490059816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4158.9091796875,0.0,588.7737426757812,1895.4371337890625,0.0,833.9965209960938,0.6589924097061157,1.0,0.0,3.0,1.0,0.0
12212280,297.5500793457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.37945556640625,0.9990000128746032,0.4685817658901214,0.3608003854751587,297.2705993652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.37896728515625,0.7197787761688232,0.1473266780376434,0.140320673584938,297.2250366210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.37921142578125,0.8216124773025513,0.2213215082883834,0.1554172933101654,297.25347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3788452148437,0.6815636157989502,0.1256738752126693,0.1199214905500412,297.19610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3788452148437,0.6838600635528564,0.126703456044197,0.5742586255073547,285.3792724609375,284.95001220703125,295.5650329589844,288.04351806640625,295.5624084472656,297.4288330078125,285.38043212890625,1.0,0.3215476274490356,1.0,1.0,0.0,1.0,-1.6211366653442385,1.6211345195770264,2.143858637282392e-06,1.2469147443771362,0.9141698479652404,0.9141698479652404,0.0,56.5196418762207,67.0,16698.40234375,0.0,398.9380187988281,1.0,283.1499938964844,284.6444702148437,291.0692749023437,292.2308959960937,293.1499938964844,293.1499938964844,283.1499938964844,18667.91015625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5835269093513489,1.0,0.0,0.0,2.670340061187744,2.6703526973724365,4.758022384976357e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4163.10546875,0.0,597.0691528320312,1895.4371337890625,0.0,841.1817626953125,0.6650437712669373,1.0,0.0,3.0,1.0,0.0
12212340,297.5634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3873596191406,0.9990000128746032,0.4750125408172607,0.3650824129581451,297.2843322753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3868713378906,0.7215280532836914,0.1502488106489181,0.1430856138467788,297.2353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3871459960937,0.82088702917099,0.2233156859874725,0.1568180471658706,297.2663269042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3867492675781,0.6836687326431274,0.1282864063978195,0.1224009692668914,297.20928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3867492675781,0.6846399903297424,0.1286243200302124,0.5829369425773621,285.3871765136719,284.95001220703125,295.6409912109375,288.05047607421875,295.638427734375,297.443603515625,285.3883056640625,1.0,0.3259903490543365,1.0,1.0,0.0,1.0,-1.6446738243103027,1.6446715593338013,2.2034939775039675e-06,1.2655329704284668,0.9200428128242492,0.9200428128242492,0.0,57.92185592651367,70.0,17054.654296875,0.0,415.87506103515625,1.0,283.1499938964844,284.6350402832031,291.0806884765625,292.26239013671875,293.1499938964844,293.1499938964844,283.1499938964844,19474.974609375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5895875692367554,1.0,0.0,0.0,2.7448809146881104,2.74489426612854,5.027364409215807e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4181.74169921875,0.0,647.0735473632812,1895.4371337890625,0.0,872.474365234375,0.6832196712493896,1.0,0.0,3.0,1.0,0.0
