time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12212400,297.5634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3873596191406,0.9990000128746032,0.4750125408172607,0.3650824129581451,297.2843322753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3868713378906,0.7215280532836914,0.1502488106489181,0.1430856138467788,297.2353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3871459960937,0.82088702917099,0.2233156859874725,0.1568180471658706,297.2663269042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3867492675781,0.6836687326431274,0.1282864063978195,0.1224009692668914,297.20928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3867492675781,0.6846399903297424,0.1286243200302124,0.5829369425773621,285.3871765136719,284.95001220703125,295.6409912109375,288.05047607421875,295.638427734375,297.443603515625,285.3883056640625,1.0,0.3259903490543365,1.0,1.0,0.0,1.0,-1.6446738243103027,1.6446715593338013,2.2034939775039675e-06,1.2655329704284668,0.9200428128242492,0.9200428128242492,0.0,57.92185592651367,70.0,17054.654296875,0.0,415.87506103515625,1.0,283.1499938964844,284.6350402832031,291.0806884765625,292.26239013671875,293.1499938964844,293.1499938964844,283.1499938964844,19474.974609375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5895875692367554,1.0,0.0,0.0,2.7448809146881104,2.74489426612854,5.027364409215807e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4181.74169921875,0.0,647.0735473632812,1895.4371337890625,0.0,872.474365234375,0.6832196712493896,1.0,0.0,3.0,1.0,0.0
12212460,297.57183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.39532470703125,0.9990000128746032,0.4811020493507385,0.3705774247646332,297.29766845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3948669433594,0.7226854562759399,0.1533010900020599,0.1459857076406479,297.2452087402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3951110839844,0.819442629814148,0.22539584338665,0.1582864224910736,297.2785949707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.39471435546875,0.6851324439048767,0.1310035139322281,0.1249916777014732,297.2216491699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.39471435546875,0.6847813725471497,0.1306283622980117,0.5920540690422058,285.3951416015625,284.95001220703125,295.71630859375,288.0584411621094,295.7138061523437,297.4547119140625,285.39630126953125,1.0,0.3310466408729553,1.0,1.0,0.0,1.0,-1.6705714464187622,1.6705691814422607,2.2702831756760133e-06,1.2860034704208374,0.9260216355323792,0.9260216355323792,0.0,59.6585693359375,73.0,17436.8671875,0.0,435.5535888671875,1.0,283.1499938964844,284.6248474121094,291.0926513671875,292.2964782714844,293.1499938964844,293.1499938964844,283.1499938964844,20383.625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.596470057964325,1.0,0.0,0.0,2.825849294662476,2.8258635997772217,5.328332690623938e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4201.75732421875,0.0,704.5513916015625,1895.4371337890625,0.0,909.335693359375,0.7029289603233337,1.0,0.0,3.0,1.0,0.0
12212520,297.57183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.39532470703125,0.9990000128746032,0.4811020493507385,0.3705774247646332,297.29766845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3948669433594,0.7226854562759399,0.1533010900020599,0.1459857076406479,297.2452087402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3951110839844,0.819442629814148,0.22539584338665,0.1582864224910736,297.2785949707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.39471435546875,0.6851324439048767,0.1310035139322281,0.1249916777014732,297.2216491699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.39471435546875,0.6847813725471497,0.1306283622980117,0.5920540690422058,285.3951416015625,284.95001220703125,295.71630859375,288.0584411621094,295.7138061523437,297.4547119140625,285.39630126953125,1.0,0.3310466408729553,1.0,1.0,0.0,1.0,-1.6705714464187622,1.6705691814422607,2.2702831756760133e-06,1.2860034704208374,0.9260216355323792,0.9260216355323792,0.0,59.6585693359375,73.0,17436.8671875,0.0,435.5535888671875,1.0,283.1499938964844,284.6248474121094,291.0926513671875,292.2964782714844,293.1499938964844,293.1499938964844,283.1499938964844,20383.625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.596470057964325,1.0,0.0,0.0,2.825849294662476,2.8258635997772217,5.328332690623938e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4201.75732421875,0.0,704.5513916015625,1895.4371337890625,0.0,909.335693359375,0.7029289603233337,1.0,0.0,3.0,1.0,0.0
12212580,297.5762023925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4040222167969,0.9990000128746032,0.4868896007537842,0.3769811391830444,297.310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4035339355469,0.7234504222869873,0.1564784049987793,0.1490135043859481,297.25469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4037780761719,0.8175145983695984,0.227563664317131,0.1598218381404876,297.2903137207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4034118652344,0.6861568689346313,0.133819967508316,0.1276859492063522,297.23321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4034118652344,0.6844878792762756,0.1327090561389923,0.6015605926513672,285.4038391113281,284.95001220703125,295.791015625,288.0673522949219,295.7885437011719,297.4627685546875,285.405029296875,1.0,0.3365844488143921,1.0,1.0,0.0,1.0,-1.6983864307403564,1.698384165763855,2.343381765967933e-06,1.307969331741333,0.9321206212043762,0.9321206212043762,0.0,61.66683197021485,76.0,17840.064453125,0.0,457.70166015625,1.0,283.1499938964844,284.6148986816406,291.1044006347656,292.33172607421875,293.1499938964844,293.1499938964844,283.1499938964844,21360.95703125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6039186120033264,1.0,0.0,0.0,2.910724878311157,2.9107398986816406,5.653216703649377e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4222.77294921875,0.0,768.3776245117188,1895.4371337890625,0.0,950.83935546875,0.7235600352287292,1.0,0.0,3.0,1.0,0.0
12212640,297.5762023925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4040222167969,0.9990000128746032,0.4868896007537842,0.3769811391830444,297.310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4035339355469,0.7234504222869873,0.1564784049987793,0.1490135043859481,297.25469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4037780761719,0.8175145983695984,0.227563664317131,0.1598218381404876,297.2903137207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4034118652344,0.6861568689346313,0.133819967508316,0.1276859492063522,297.23321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4034118652344,0.6844878792762756,0.1327090561389923,0.6015605926513672,285.4038391113281,284.95001220703125,295.791015625,288.0673522949219,295.7885437011719,297.4627685546875,285.405029296875,1.0,0.3365844488143921,1.0,1.0,0.0,1.0,-1.6983864307403564,1.698384165763855,2.343381765967933e-06,1.307969331741333,0.9321206212043762,0.9321206212043762,0.0,61.66683197021485,76.0,17840.064453125,0.0,457.70166015625,1.0,283.1499938964844,284.6148986816406,291.1044006347656,292.33172607421875,293.1499938964844,293.1499938964844,283.1499938964844,21360.95703125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6039186120033264,1.0,0.0,0.0,2.910724878311157,2.9107398986816406,5.653216703649377e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4222.77294921875,0.0,768.3776245117188,1895.4371337890625,0.0,950.83935546875,0.7235600352287292,1.0,0.0,3.0,1.0,0.0
12212700,297.5771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4070739746094,0.9990000128746032,0.4896842241287231,0.3804413974285126,297.3168640136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.40679931640625,0.7237390279769897,0.1581138223409652,0.1505742520093917,297.2593078613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.40692138671875,0.8164319396018982,0.2286812663078308,0.1606151908636093,297.29595947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.40673828125,0.6865597367286682,0.1352642625570297,0.1290704011917114,297.2387390136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.40673828125,0.6842358708381653,0.1337777525186538,0.6064547300338745,285.4069519042969,284.95001220703125,295.828125,288.0721740722656,295.8257141113281,297.4658508300781,285.4078369140625,1.0,0.3395000696182251,1.0,1.0,0.0,1.0,-1.7129054069519043,1.7129030227661133,2.382098045927705e-06,1.3194260597229004,0.9352002739906312,0.9352002739906312,0.0,62.75579833984375,76.0,18055.7109375,0.0,469.6355895996094,1.0,283.1499938964844,284.607421875,291.11041259765625,292.350341796875,293.1499938964844,293.1499938964844,283.1499938964844,21986.365234375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6078012585639954,1.0,0.0,0.0,2.962057590484619,2.9620730876922607,5.85437192057725e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4234.3056640625,0.0,808.9338989257812,1895.4371337890625,0.0,973.1029663085938,0.733266294002533,1.0,0.0,3.0,1.0,0.0
12212760,297.57745361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.41375732421875,0.9990000128746032,0.4924186170101166,0.3840399086475372,297.32305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.41326904296875,0.7239862680435181,0.159780740737915,0.1521656215190887,297.2638854980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4135131835937,0.8152928948402405,0.2298211306333542,0.1614243537187576,297.3014831542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.41314697265625,0.6869102716445923,0.1367317140102386,0.1304780095815658,297.2440795898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4131164550781,0.6839359998703003,0.1348652839660644,0.6114379167556763,285.41357421875,284.95001220703125,295.8651123046875,288.07720947265625,295.8627014160156,297.4684143066406,285.414794921875,1.0,0.342498630285263,1.0,1.0,0.0,1.0,-1.7277811765670776,1.7277787923812866,2.422163561277557e-06,1.3311578035354614,0.9383567571640016,0.9383567571640016,0.0,63.89422225952149,79.0,18260.576171875,0.0,482.114013671875,1.0,283.1499938964844,284.6058654785156,291.1159362792969,292.3677673339844,293.1499938964844,293.1499938964844,283.1499938964844,22382.77734375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6117045283317566,1.0,0.0,0.0,2.9977381229400635,2.997754096984864,5.996263894303411e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4244.6728515625,0.0,837.681884765625,1895.4371337890625,0.0,995.9066162109376,0.7446867227554321,1.0,0.0,3.0,1.0,0.0
12212820,297.5771179199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.41827392578125,0.9990000128746032,0.4954698085784912,0.3882701396942138,297.3300476074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4178771972656,0.7242422699928284,0.1617180407047271,0.1540170013904571,297.2689819335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4180603027344,0.8139551281929016,0.2311456501483917,0.1623669862747192,297.3076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.41778564453125,0.6872716546058655,0.1384308785200119,0.1321100741624832,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,285.41778564453125,0.683564305305481,0.136127769947052,0.6172298789024353,285.4181213378906,284.95001220703125,295.9070739746094,288.08319091796875,295.9046936035156,297.4707946777344,285.4191589355469,1.0,0.3460023403167724,1.0,1.0,0.0,1.0,-1.7451283931732178,1.7451258897781372,2.4693931663932744e-06,1.3448302745819092,0.9419573545455932,0.9419573545455932,0.0,65.24339294433594,79.0,18513.236328125,0.0,496.96868896484375,1.0,283.1499938964844,284.5986328125,291.122802734375,292.3893737792969,293.1499938964844,293.1499938964844,283.1499938964844,23089.96484375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6162540912628174,1.0,0.0,0.0,3.0551791191101074,3.055195569992065,6.228258939700027e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4258.13427734375,0.0,885.7695922851562,1895.4371337890625,0.0,1023.0113525390624,0.755817711353302,1.0,0.0,3.0,1.0,0.0
12212880,297.5764465332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4247436523437,0.9990000128746032,0.4977312982082367,0.391544371843338,297.33526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4242248535156,0.7244244813919067,0.1632089912891388,0.1554416865110397,297.2727355957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4244689941406,0.8129218816757202,0.2321646511554718,0.1630915403366089,297.3121643066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.424072265625,0.6875250935554504,0.1397348642349243,0.1333620250225067,297.2543334960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.424072265625,0.6832701563835144,0.1370985954999923,0.6216827034950256,285.4245300292969,284.95001220703125,295.9386291503906,288.0879211425781,295.936279296875,297.4722595214844,285.4258117675781,1.0,0.3487042188644409,1.0,1.0,0.0,1.0,-1.7584896087646484,1.7584869861602783,2.506141981939436e-06,1.3553546667099,0.9447477459907532,0.9447477459907532,0.0,66.29652404785156,82.0,18695.751953125,0.0,508.6291198730469,1.0,283.1499938964844,284.5979919433594,291.1276550292969,292.40478515625,293.1499938964844,293.1499938964844,283.1499938964844,23432.8125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6196836829185486,1.0,0.0,0.0,3.085749864578247,3.085766553878784,6.353524781843589e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4267.46337890625,0.0,911.8572998046876,1895.4371337890625,0.0,1043.811767578125,0.7660330533981323,1.0,0.0,3.0,1.0,0.0
12212940,297.5741882324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4345397949219,0.9990000128746032,0.5022591352462769,0.3983773589134216,297.3457336425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4340209960937,0.7248076796531677,0.1663274317979812,0.1584242433309555,297.28033447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.43426513671875,0.8108010292053223,0.2342963963747024,0.1646094024181366,297.3212280273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.43389892578125,0.6880416870117188,0.1424551606178283,0.1359756588935852,297.262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4338684082031,0.6826807260513306,0.1391278207302093,0.6309999823570251,285.434326171875,284.95001220703125,296.0028381347656,288.0980224609375,296.0005798339844,297.4745483398437,285.4356689453125,1.0,0.3543495237827301,1.0,1.0,0.0,1.0,-1.7864229679107666,1.7864203453063965,2.584012918305234e-06,1.3773397207260132,0.9504988789558412,0.9504988789558412,0.0,68.52440643310547,82.0,19090.904296875,0.0,533.5906982421875,1.0,283.1499938964844,284.59100341796875,291.1384582519531,292.4385681152344,293.1499938964844,293.1499938964844,283.1499938964844,24415.49609375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6268190741539001,1.0,0.0,0.0,3.166274309158325,3.1662919521331787,6.689449492114363e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4288.39794921875,0.0,983.459716796875,1895.4371337890625,0.0,1088.0809326171875,0.7825989127159119,1.0,0.0,3.0,1.0,0.0
12213000,297.5738220214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4366760253906,0.9990000128746032,0.5028681755065918,0.3993206918239593,297.3471374511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.43609619140625,0.7248623371124268,0.1667602807283401,0.1588380336761474,297.2813720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4363708496094,0.8105124831199646,0.2345927655696869,0.1648200303316116,297.32244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4359741210937,0.6881135702133179,0.1428320854902267,0.1363376080989837,297.2640991210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4359436035156,0.682603120803833,0.1394094675779342,0.6322921514511108,285.4364318847656,284.95001220703125,296.0115661621094,288.0994567871094,296.0093078613281,297.47479248046875,285.4378356933594,1.0,0.3551306128501892,1.0,1.0,0.0,1.0,-1.7902913093566897,1.7902886867523191,2.5949079827114474e-06,1.3803822994232178,0.951303780078888,0.951303780078888,0.0,68.8353271484375,85.0,19143.45703125,0.0,537.109130859375,1.0,283.1499938964844,284.5911560058594,291.1398620605469,292.4430236816406,293.1499938964844,293.1499938964844,283.1499938964844,24506.89453125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6277860999107361,1.0,0.0,0.0,3.1744585037231445,3.174476146697998,6.724076797581802e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4291.13671875,0.0,990.8780517578124,1895.4371337890625,0.0,1094.1822509765625,0.7875272631645203,1.0,0.0,3.0,1.0,0.0
12213060,297.5700988769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4497985839844,0.9990000128746032,0.5078604221343994,0.4072433114051819,297.3587341308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.44921875,0.7253656387329102,0.1704338788986206,0.1623527407646179,297.2897644042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.449462890625,0.8081462383270264,0.2371088713407516,0.1666112691164016,297.3323974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4490661621094,0.6887543201446533,0.1460249871015548,0.1394061595201492,297.2734069824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.44903564453125,0.6820113658905029,0.1417993456125259,0.6432669162750244,285.4495544433594,284.95001220703125,296.083984375,288.11181640625,296.0817565917969,297.4764404296875,285.45098876953125,1.0,0.3617282509803772,1.0,1.0,0.0,1.0,-1.8230371475219729,1.8230345249176023,2.688210997803253e-06,1.406120538711548,0.9580430388450624,0.9580430388450624,0.0,71.48220825195312,88.0,19602.31640625,0.0,567.473876953125,1.0,283.1499938964844,284.5855712890625,291.1526794433594,292.4825134277344,293.1499938964844,293.1499938964844,283.1499938964844,25592.3671875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.635979413986206,1.0,0.0,0.0,3.2630646228790283,3.2630832195281982,7.104682140379737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4315.69580078125,0.0,1074.17041015625,1895.4371337890625,0.0,1146.8272705078125,0.8089786171913147,1.0,0.0,3.0,1.0,0.0
12213120,297.5700988769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4497985839844,0.9990000128746032,0.5078604221343994,0.4072433114051819,297.3587341308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.44921875,0.7253656387329102,0.1704338788986206,0.1623527407646179,297.2897644042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.449462890625,0.8081462383270264,0.2371088713407516,0.1666112691164016,297.3323974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4490661621094,0.6887543201446533,0.1460249871015548,0.1394061595201492,297.2734069824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.44903564453125,0.6820113658905029,0.1417993456125259,0.6432669162750244,285.4495544433594,284.95001220703125,296.083984375,288.11181640625,296.0817565917969,297.4764404296875,285.45098876953125,1.0,0.3617282509803772,1.0,1.0,0.0,1.0,-1.8230371475219729,1.8230345249176023,2.688210997803253e-06,1.406120538711548,0.9580430388450624,0.9580430388450624,0.0,71.48220825195312,88.0,19602.31640625,0.0,567.473876953125,1.0,283.1499938964844,284.5855712890625,291.1526794433594,292.4825134277344,293.1499938964844,293.1499938964844,283.1499938964844,25592.3671875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.635979413986206,1.0,0.0,0.0,3.2630646228790283,3.2630832195281982,7.104682140379737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4315.69580078125,0.0,1074.17041015625,1895.4371337890625,0.0,1146.8272705078125,0.8089786171913147,1.0,0.0,3.0,1.0,0.0
12213180,297.5657043457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.46392822265625,0.9990000128746032,0.512736976146698,0.415211945772171,297.3700866699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4633483886719,0.7259802222251892,0.1742278337478637,0.1659831702709198,297.2980041503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4635925292969,0.8058842420578003,0.2397132962942123,0.1684653162956237,297.342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.46319580078125,0.68949955701828,0.1493121683597564,0.1425658911466598,297.2823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.463134765625,0.6815499067306519,0.1442689597606659,0.6546068787574768,285.46368408203125,284.95001220703125,296.1558532714844,288.1249084472656,296.1536865234375,297.4774780273437,285.46514892578125,1.0,0.3684563934803009,1.0,1.0,0.0,1.0,-1.8566014766693115,1.856598734855652,2.7858361590915592e-06,1.432468295097351,0.9649778008461,0.9649778008461,0.0,74.21297454833984,91.0,20071.11328125,0.0,599.6574096679688,1.0,283.1499938964844,284.5811462402344,291.1661376953125,292.5232849121094,293.1499938964844,293.1499938964844,283.1499938964844,26684.76171875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6442441940307617,1.0,0.0,0.0,3.3513028621673584,3.3513224124908447,7.494120382034453e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4341.10498046875,0.0,1161.557373046875,1895.4371337890625,0.0,1201.6141357421875,0.8303244709968567,1.0,0.0,3.0,1.0,0.0
12213240,297.5657043457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.46392822265625,0.9990000128746032,0.512736976146698,0.415211945772171,297.3700866699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4633483886719,0.7259802222251892,0.1742278337478637,0.1659831702709198,297.2980041503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4635925292969,0.8058842420578003,0.2397132962942123,0.1684653162956237,297.342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.46319580078125,0.68949955701828,0.1493121683597564,0.1425658911466598,297.2823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.463134765625,0.6815499067306519,0.1442689597606659,0.6546068787574768,285.46368408203125,284.95001220703125,296.1558532714844,288.1249084472656,296.1536865234375,297.4774780273437,285.46514892578125,1.0,0.3684563934803009,1.0,1.0,0.0,1.0,-1.8566014766693115,1.856598734855652,2.7858361590915592e-06,1.432468295097351,0.9649778008461,0.9649778008461,0.0,74.21297454833984,91.0,20071.11328125,0.0,599.6574096679688,1.0,283.1499938964844,284.5811462402344,291.1661376953125,292.5232849121094,293.1499938964844,293.1499938964844,283.1499938964844,26684.76171875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6442441940307617,1.0,0.0,0.0,3.3513028621673584,3.3513224124908447,7.494120382034453e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4341.10498046875,0.0,1161.557373046875,1895.4371337890625,0.0,1201.6141357421875,0.8303244709968567,1.0,0.0,3.0,1.0,0.0
12213300,297.5633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4698486328125,0.9990000128746032,0.5151396989822388,0.4191884994506836,297.37567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.469482421875,0.7263395190238953,0.1761693358421325,0.1678412705659866,297.30206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4696350097656,0.8048099875450134,0.2410484403371811,0.16941599547863,297.34674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4693908691406,0.6899229884147644,0.1509905308485031,0.1441794335842132,297.2867126464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4693603515625,0.681380569934845,0.1455338448286056,0.6604145765304565,285.4696960449219,284.95001220703125,296.19158935546875,288.1317138671875,296.1894836425781,297.4778747558594,285.4708251953125,1.0,0.3718594312667846,1.0,1.0,0.0,1.0,-1.8736604452133176,1.8736575841903689,2.836221483448753e-06,1.445846676826477,0.9685044288635254,0.9685044288635254,0.0,75.60347747802734,91.0,20315.1796875,0.0,616.4172973632812,1.0,283.1499938964844,284.5767517089844,291.1732788085937,292.5447692871094,293.1499938964844,293.1499938964844,283.1499938964844,27359.662109375,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6484156847000122,1.0,0.0,0.0,3.403137683868408,3.403157949447632,7.727737170171167e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4354.66552734375,0.0,1215.1982421875,1895.4371337890625,0.0,1229.88916015625,0.8400869965553284,1.0,0.0,3.0,1.0,0.0
12213360,297.5609436035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4791564941406,0.9990000128746032,0.5175216197967529,0.4231517612934112,297.38116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4785461425781,0.7267358303070068,0.1781410127878189,0.1697275191545486,297.3060607910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.47882080078125,0.8037846088409424,0.2424058467149734,0.1703815758228302,297.35137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4783935546875,0.690382719039917,0.15269236266613,0.1458148956298828,297.2909545898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4783630371094,0.6812549829483032,0.1468192785978317,0.6663130521774292,285.4789123535156,284.95001220703125,296.22723388671875,288.1387023925781,296.2251281738281,297.47821044921875,285.4803771972656,1.0,0.3752846717834472,1.0,1.0,0.0,1.0,-1.89089035987854,1.8908874988555908,2.887634309445275e-06,1.4593507051467896,0.9721238613128662,0.9721238613128662,0.0,77.00850677490234,79.0,20549.015625,0.0,633.6195068359375,1.0,283.1499938964844,284.5779113769531,291.1802062988281,292.5652160644531,293.1499938964844,293.1499938964844,283.1499938964844,27776.92578125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.652562141418457,1.0,0.0,0.0,3.438762664794922,3.4387831687927246,7.890375854913145e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4367.33837890625,0.0,1252.6446533203125,1895.4371337890625,0.0,1258.3975830078125,0.8514677882194519,1.0,0.0,3.0,1.0,0.0
12213420,297.5704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4855651855469,0.9990000128746032,0.5236570835113525,0.4184791445732116,297.39178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4854431152344,0.7341112494468689,0.1821435093879699,0.1734413206577301,297.31365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4854736328125,0.8097801208496094,0.2451541721820831,0.1722534894943237,297.3601989746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4853820800781,0.6984803676605225,0.1561373025178909,0.1490096598863601,297.2991943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4853820800781,0.6881110072135925,0.1494393944740295,0.6777480840682983,285.4855041503906,284.95001220703125,296.298095703125,288.1531677246094,296.2960205078125,297.48651123046875,285.48583984375,1.0,0.3764534592628479,1.0,1.0,0.0,1.0,-1.909568667411804,1.909565806388855,2.944222615042236e-06,1.4741657972335815,0.9793183207511902,0.9793183207511902,0.0,76.30484008789062,82.0,20891.515625,0.0,645.333740234375,1.0,283.1499938964844,284.56671142578125,291.1929016113281,292.6023254394531,293.1499938964844,293.1499938964844,283.1499938964844,28880.9296875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.660612165927887,1.0,0.0,0.0,3.5258522033691406,3.52587366104126,8.295097018162778e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4387.59228515625,0.0,1347.9300537109375,1895.4371337890625,0.0,1314.8658447265625,0.8725101351737976,1.0,0.0,3.0,1.0,0.0
12213480,297.5704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4855651855469,0.9990000128746032,0.5236570835113525,0.4184791445732116,297.39178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4854431152344,0.7341112494468689,0.1821435093879699,0.1734413206577301,297.31365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4854736328125,0.8097801208496094,0.2451541721820831,0.1722534894943237,297.3601989746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4853820800781,0.6984803676605225,0.1561373025178909,0.1490096598863601,297.2991943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4853820800781,0.6881110072135925,0.1494393944740295,0.6777480840682983,285.4855041503906,284.95001220703125,296.298095703125,288.1531677246094,296.2960205078125,297.48651123046875,285.48583984375,1.0,0.3764534592628479,1.0,1.0,0.0,1.0,-1.909568667411804,1.909565806388855,2.944222615042236e-06,1.4741657972335815,0.9793183207511902,0.9793183207511902,0.0,76.30484008789062,82.0,20891.515625,0.0,645.333740234375,1.0,283.1499938964844,284.56671142578125,291.1929016113281,292.6023254394531,293.1499938964844,293.1499938964844,283.1499938964844,28880.9296875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.660612165927887,1.0,0.0,0.0,3.5258522033691406,3.52587366104126,8.295097018162778e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4387.59228515625,0.0,1347.9300537109375,1895.4371337890625,0.0,1314.8658447265625,0.8725101351737976,1.0,0.0,3.0,1.0,0.0
12213540,297.5984191894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4903259277344,0.9990000128746032,0.531817615032196,0.415726363658905,297.4022521972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4899597167969,0.7406265139579773,0.1862671822309494,0.1772756725549698,297.3210754394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4901123046875,0.8144572377204895,0.2479767352342605,0.1741833537817001,297.368896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4898681640625,0.705544650554657,0.1596801877021789,0.1523033529520034,297.3079833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4898376464844,0.694100022315979,0.1522175073623657,0.6898688673973083,285.4901733398437,284.95001220703125,296.36846923828125,288.1682434082031,296.366455078125,297.5078430175781,285.4911193847656,1.0,0.3793526589870453,1.0,1.0,0.0,1.0,-1.9316884279251096,1.931685447692871,3.0115556910459418e-06,1.491365671157837,0.9865328073501588,0.9865328073501588,0.0,76.16734313964844,85.0,21252.83203125,0.0,661.7408447265625,1.0,283.1499938964844,284.5563659667969,291.201904296875,292.6316833496094,293.1499938964844,293.1499938964844,283.1499938964844,29990.126953125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6673532128334045,1.0,0.0,0.0,3.611898422241211,3.6119210720062256,8.704911351742339e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4406.92919921875,0.0,1446.69287109375,1895.4371337890625,0.0,1363.2557373046875,0.893298327922821,1.0,0.0,3.0,1.0,0.0
12213600,297.5984191894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4903259277344,0.9990000128746032,0.531817615032196,0.415726363658905,297.4022521972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4899597167969,0.7406265139579773,0.1862671822309494,0.1772756725549698,297.3210754394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4901123046875,0.8144572377204895,0.2479767352342605,0.1741833537817001,297.368896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4898681640625,0.705544650554657,0.1596801877021789,0.1523033529520034,297.3079833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4898376464844,0.694100022315979,0.1522175073623657,0.6898688673973083,285.4901733398437,284.95001220703125,296.36846923828125,288.1682434082031,296.366455078125,297.5078430175781,285.4911193847656,1.0,0.3793526589870453,1.0,1.0,0.0,1.0,-1.9316884279251096,1.931685447692871,3.0115556910459418e-06,1.491365671157837,0.9865328073501588,0.9865328073501588,0.0,76.16734313964844,85.0,21252.83203125,0.0,661.7408447265625,1.0,283.1499938964844,284.5563659667969,291.201904296875,292.6316833496094,293.1499938964844,293.1499938964844,283.1499938964844,29990.126953125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6673532128334045,1.0,0.0,0.0,3.611898422241211,3.6119210720062256,8.704911351742339e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4406.92919921875,0.0,1446.69287109375,1895.4371337890625,0.0,1363.2557373046875,0.893298327922821,1.0,0.0,3.0,1.0,0.0
12213660,297.6229553222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.50048828125,0.9990000128746032,0.5399898886680603,0.4156949520111084,297.41265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.50006103515625,0.7458347082138062,0.1905164122581482,0.1812568306922912,297.328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.500244140625,0.8174521923065186,0.2508848905563354,0.1761920601129531,297.3774719238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4999389648437,0.7110316753387451,0.1633218377828598,0.1557194888591766,297.3170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4999084472656,0.6987149715423584,0.1551355570554733,0.702799916267395,285.50030517578125,284.95001220703125,296.4384155273437,288.1838684082031,296.4364318847656,297.5277099609375,285.5014953613281,1.0,0.3833601474761963,1.0,1.0,0.0,1.0,-1.9584720134735107,1.9584689140319824,3.0943685942474985e-06,1.5122777223587036,0.9939271807670592,0.9939271807670592,0.0,76.83000183105469,88.0,21663.0703125,0.0,684.7916870117188,1.0,283.1499938964844,284.5503234863281,291.2149658203125,292.6669311523437,293.1499938964844,293.1499938964844,283.1499938964844,31097.880859375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.673515796661377,1.0,0.0,0.0,3.697000741958618,3.697024345397949,9.119947321778454e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4430.0693359375,0.0,1548.939697265625,1895.4371337890625,0.0,1408.3438720703125,0.9138493537902832,1.0,0.0,3.0,1.0,0.0
12213720,297.6229553222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.50048828125,0.9990000128746032,0.5399898886680603,0.4156949520111084,297.41265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.50006103515625,0.7458347082138062,0.1905164122581482,0.1812568306922912,297.328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.500244140625,0.8174521923065186,0.2508848905563354,0.1761920601129531,297.3774719238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4999389648437,0.7110316753387451,0.1633218377828598,0.1557194888591766,297.3170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4999084472656,0.6987149715423584,0.1551355570554733,0.702799916267395,285.50030517578125,284.95001220703125,296.4384155273437,288.1838684082031,296.4364318847656,297.5277099609375,285.5014953613281,1.0,0.3833601474761963,1.0,1.0,0.0,1.0,-1.9584720134735107,1.9584689140319824,3.0943685942474985e-06,1.5122777223587036,0.9939271807670592,0.9939271807670592,0.0,76.83000183105469,88.0,21663.0703125,0.0,684.7916870117188,1.0,283.1499938964844,284.5503234863281,291.2149658203125,292.6669311523437,293.1499938964844,293.1499938964844,283.1499938964844,31097.880859375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.673515796661377,1.0,0.0,0.0,3.697000741958618,3.697024345397949,9.119947321778454e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4430.0693359375,0.0,1548.939697265625,1895.4371337890625,0.0,1408.3438720703125,0.9138493537902832,1.0,0.0,3.0,1.0,0.0
12213780,297.64208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5137939453125,0.9990000128746032,0.5479230880737305,0.4174644351005554,297.4229431152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5133056640625,0.7501680850982666,0.1948855072259903,0.1853695809841156,297.33563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.51348876953125,0.8193850517272949,0.2538794875144958,0.1782736182212829,297.3858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5131530761719,0.715322732925415,0.167056143283844,0.1592416763305664,297.325927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5131225585937,0.702381432056427,0.158153235912323,0.7162994146347046,285.5135803222656,284.95001220703125,296.5079040527344,288.2000427246094,296.5059509277344,297.5441589355469,285.5149230957031,1.0,0.3882404267787933,1.0,1.0,0.0,1.0,-1.988474607467652,1.9884713888168333,3.188615437466069e-06,1.5356922149658203,1.0,1.0,0.0,78.03085327148438,91.0,22105.58203125,0.0,712.8110961914062,1.0,283.1499938964844,284.5471496582031,291.2322692871094,292.7088928222656,293.1499938964844,293.1499938964844,283.1499938964844,32228.361328125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6799381375312805,1.0,0.0,0.0,3.7807040214538574,3.780728578567505,9.537590131003526e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4456.0732421875,0.0,1654.2724609375,1895.4371337890625,0.0,1456.1688232421875,0.934062957763672,1.0,0.0,3.0,1.0,0.0
12213840,297.64208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5137939453125,0.9990000128746032,0.5479230880737305,0.4174644351005554,297.4229431152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5133056640625,0.7501680850982666,0.1948855072259903,0.1853695809841156,297.33563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.51348876953125,0.8193850517272949,0.2538794875144958,0.1782736182212829,297.3858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5131530761719,0.715322732925415,0.167056143283844,0.1592416763305664,297.325927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5131225585937,0.702381432056427,0.158153235912323,0.7162994146347046,285.5135803222656,284.95001220703125,296.5079040527344,288.2000427246094,296.5059509277344,297.5441589355469,285.5149230957031,1.0,0.3882404267787933,1.0,1.0,0.0,1.0,-1.988474607467652,1.9884713888168333,3.188615437466069e-06,1.5356922149658203,1.0,1.0,0.0,78.03085327148438,91.0,22105.58203125,0.0,712.8110961914062,1.0,283.1499938964844,284.5471496582031,291.2322692871094,292.7088928222656,293.1499938964844,293.1499938964844,283.1499938964844,32228.361328125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6799381375312805,1.0,0.0,0.0,3.7807040214538574,3.780728578567505,9.537590131003526e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4456.0732421875,0.0,1654.2724609375,1895.4371337890625,0.0,1456.1688232421875,0.934062957763672,1.0,0.0,3.0,1.0,0.0
12213900,297.64971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5204162597656,0.9990000128746032,0.5517897605895996,0.4188864231109619,297.4280090332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.52001953125,0.7520697712898254,0.1971132606267929,0.1874725371599197,297.3392333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5201721191406,0.8200459480285645,0.2554092705249786,0.1793410927057266,297.3900146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5198974609375,0.717135488986969,0.1689564138650894,0.1610398441553115,297.3302307128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5198669433594,0.703923225402832,0.1596916317939758,0.7232161164283752,285.5202331542969,284.95001220703125,296.54248046875,288.2082824707031,296.5405578613281,297.55108642578125,285.5214538574219,1.0,0.39094278216362,1.0,1.0,0.0,1.0,-2.0044543743133545,2.004451274871826,3.2394441404903773e-06,1.5481575727462769,1.0,1.0,0.0,78.7957763671875,91.0,22340.646484375,0.0,728.4630737304688,1.0,283.1499938964844,284.5448303222656,291.2419128417969,292.7320556640625,293.1499938964844,293.1499938964844,283.1499938964844,33018.765625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6833696365356445,1.0,0.0,0.0,3.827406644821167,3.827431917190552,9.77467834673007e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4470.20849609375,0.0,1716.25390625,1895.4371337890625,0.0,1482.0623779296875,0.942648947238922,1.0,0.0,3.0,1.0,0.0
12213960,297.6562194824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.53094482421875,0.9990000128746032,0.5555952787399292,0.4206113815307617,297.4330749511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5304260253906,0.7538213729858398,0.1993706226348877,0.189605563879013,297.34283447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5306396484375,0.8205395936965942,0.2569625675678253,0.1804258674383163,297.39410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5302429199219,0.718772828578949,0.1708793193101883,0.1628616452217102,297.33447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5301818847656,0.7052990198135376,0.1612483412027359,0.7302283048629761,285.5307312011719,284.95001220703125,296.57696533203125,288.2166442871094,296.5750732421875,297.55718994140625,285.5322570800781,1.0,0.3937944769859314,1.0,1.0,0.0,1.0,-2.020998477935791,2.020995140075684,3.2925249797699507e-06,1.561058521270752,1.0,1.0,0.0,79.65603637695312,94.0,22570.078125,0.0,745.1322021484375,1.0,283.1499938964844,284.5483093261719,291.2514038085937,292.75469970703125,293.1499938964844,293.1499938964844,283.04998779296875,33519.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6869068741798401,1.0,0.0,0.0,3.8563175201416016,3.856343030929565,9.922905519488268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4565.1162109375,0.0,1755.4407958984375,1895.4371337890625,0.0,1508.99609375,0.9515290856361388,1.0,0.0,3.0,1.0,0.0
12214020,297.66033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4825134277344,0.9990000128746032,0.5593438148498535,0.4227015972137451,297.4377746582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4843139648437,0.7554822564125061,0.2017019540071487,0.1918448358774185,297.3458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.48358154296875,0.8208751082420349,0.2585304379463196,0.1815594583749771,297.3978881835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4848937988281,0.7202993631362915,0.1728619337081909,0.1647720485925674,297.3383178710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.48516845703125,0.7065537571907043,0.1628457307815551,0.7375739216804504,285.48321533203125,284.95001220703125,296.61279296875,288.2254638671875,296.61090087890625,297.5618896484375,285.4795837402344,1.0,0.3968935012817383,1.0,1.0,0.0,1.0,-2.03867506980896,2.0386717319488525,3.3497576623631176e-06,1.5748413801193235,1.0,1.0,0.0,80.64374542236328,94.0,22989.466796875,0.0,763.4439697265625,1.0,283.0637512207031,284.4801940917969,291.2868347167969,292.8389892578125,293.1499938964844,293.1499938964844,283.04998779296875,34177.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6946470141410828,1.0,0.0,0.0,3.893966436386109,3.893992424011232,1.0117603324033553e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4533.4208984375,0.0,1807.359130859375,1895.4371337890625,0.0,1568.76708984375,0.9588156342506408,1.0,0.0,3.0,1.0,0.0
12214080,297.66162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4743957519531,0.9990000128746032,0.562567412853241,0.4250023961067199,297.44146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4741516113281,0.7567257285118103,0.2038100212812423,0.1938655376434326,297.3477478027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4742431640625,0.8208751678466797,0.2599069774150848,0.1825477629899978,297.4007873535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.47412109375,0.7214232683181763,0.1746498793363571,0.1664927303791046,297.3412170410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4740905761719,0.7074054479598999,0.1642719805240631,0.744136393070221,285.4742736816406,284.95001220703125,296.6456298828125,288.233642578125,296.6437683105469,297.5643005371094,285.4751892089844,1.0,0.3998340368270874,1.0,1.0,0.0,1.0,-2.054999351501465,2.0549960136413574,3.4030840652121697e-06,1.5875667333602903,1.0,1.0,0.0,81.65574645996094,97.0,23214.8125,0.0,780.9518432617188,1.0,283.05194091796875,284.46875,291.29150390625,292.845703125,293.1499938964844,293.1499938964844,282.75,34572.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7001204490661621,1.0,0.0,0.0,3.916425704956055,3.916452169418335,1.0234651881546597e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4792.2080078125,0.0,1838.813232421875,1895.4371337890625,0.0,1611.70361328125,0.9641623497009276,1.0,0.0,3.0,1.0,0.0
12214140,297.6498413085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.26495361328125,0.9990000128746032,0.567617654800415,0.4308148324489593,297.44464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2655944824219,0.7582172751426697,0.2076836824417114,0.1977043449878692,297.3459167480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.26531982421875,0.8198086023330688,0.2621343731880188,0.1842778772115707,297.40283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.265869140625,0.7227269411087036,0.1779130846261978,0.169746994972229,297.343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2659912109375,0.7080480456352234,0.166785717010498,0.7562677264213562,285.26519775390625,284.95001220703125,296.711181640625,288.2503356933594,296.7093505859375,297.5595703125,285.2641906738281,1.0,0.4058941900730133,1.0,1.0,0.0,1.0,-2.0871477127075195,2.087144136428833,3.509446059979382e-06,1.6126307249069214,1.0,1.0,0.0,83.9969253540039,97.0,24175.71875,0.0,817.3846435546875,1.0,282.7572937011719,284.2230834960937,291.3513488769531,292.9959411621094,293.1499938964844,293.1499938964844,282.75,35128.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7240393757820129,1.0,0.0,0.0,3.947814702987671,3.9478414058685294,1.0399363645774429e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4615.11669921875,0.0,1883.381103515625,1895.4371337890625,0.0,1805.3839111328125,0.971630334854126,1.0,0.0,3.0,1.0,0.0
12214200,297.649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2643127441406,0.9990000128746032,0.567807137966156,0.4310988187789917,297.4447326660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2648010253906,0.7582415342330933,0.2078404128551483,0.197853997349739,297.34576416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2645874023437,0.8197240233421326,0.2622208893299103,0.1843387335538864,297.4028625488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2649841308594,0.7227458953857422,0.1780443042516708,0.1698731631040573,297.343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2650756835937,0.7080340385437012,0.1668841540813446,0.7567237019538879,285.2644958496094,284.95001220703125,296.7138977050781,288.25103759765625,296.7120666503906,297.5592041015625,285.263916015625,1.0,0.4061487019062042,1.0,1.0,0.0,1.0,-2.088440656661988,2.088437080383301,3.5137595659762155e-06,1.6136376857757568,1.0,1.0,0.0,84.1046371459961,100.0,24193.828125,0.0,818.9190063476562,1.0,282.7562561035156,284.2223205566406,291.3487854003906,292.99249267578125,293.1499938964844,293.1499938964844,282.45001220703125,35146.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7245085835456848,1.0,0.0,0.0,3.948814630508423,3.948841571807861,1.0404633030702826e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4884.06005859375,0.0,1884.8128662109373,1895.4371337890625,0.0,1809.275634765625,0.9718682169914246,1.0,0.0,3.0,1.0,0.0
