time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12214260,297.6217346191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0494079589844,0.9990000128746032,0.5713656544685364,0.4388557970523834,297.443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0498046875,0.7582674026489258,0.2114640027284622,0.2014350593090057,297.3386535644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0496520996094,0.8170241713523865,0.263982206583023,0.1857010275125503,297.40087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04998779296875,0.7226710915565491,0.1810516715049743,0.1728723645210266,297.34014892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.050048828125,0.7070297598838806,0.169042557477951,0.7672306299209595,285.049560546875,284.95001220703125,296.78179931640625,288.2686767578125,296.7799987792969,297.54254150390625,285.0491027832031,1.0,0.4125217199325561,1.0,1.0,0.0,1.0,-2.1199164390563965,2.11991286277771,3.6196536257193657e-06,1.6381571292877195,1.0,1.0,0.0,86.96900177001953,103.0,25163.525390625,0.0,857.66357421875,1.0,282.4561767578125,283.97332763671875,291.3574523925781,293.06964111328125,293.1499938964844,293.1499938964844,282.1499938964844,35491.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7464008331298828,1.0,0.0,0.0,3.968128442764282,3.9681553840637207,1.0506660146347713e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4958.74462890625,0.0,1912.604248046875,1895.4371337890625,0.0,1994.3953857421875,0.9764626026153564,1.0,0.0,3.0,1.0,0.0
12214320,297.6217346191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0494079589844,0.9990000128746032,0.5713656544685364,0.4388557970523834,297.443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0498046875,0.7582674026489258,0.2114640027284622,0.2014350593090057,297.3386535644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0496520996094,0.8170241713523865,0.263982206583023,0.1857010275125503,297.40087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04998779296875,0.7226710915565491,0.1810516715049743,0.1728723645210266,297.34014892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.050048828125,0.7070297598838806,0.169042557477951,0.7672306299209595,285.049560546875,284.95001220703125,296.78179931640625,288.2686767578125,296.7799987792969,297.54254150390625,285.0491027832031,1.0,0.4125217199325561,1.0,1.0,0.0,1.0,-2.1199164390563965,2.11991286277771,3.6196536257193657e-06,1.6381571292877195,1.0,1.0,0.0,86.96900177001953,103.0,25163.525390625,0.0,857.66357421875,1.0,282.4561767578125,283.97332763671875,291.3574523925781,293.06964111328125,293.1499938964844,293.1499938964844,282.1499938964844,35491.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7464008331298828,1.0,0.0,0.0,3.968128442764282,3.9681553840637207,1.0506660146347713e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4958.74462890625,0.0,1912.604248046875,1895.4371337890625,0.0,1994.3953857421875,0.9764626026153564,1.0,0.0,3.0,1.0,0.0
12214380,297.5854187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.83648681640625,0.9990000128746032,0.5736715793609619,0.4474897682666778,297.440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8368225097656,0.7574962973594666,0.2148400247097015,0.2047603726387024,297.32958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8367004394531,0.8135399222373962,0.2654567658901214,0.1868346482515335,297.396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.83697509765625,0.7218302488327026,0.1838098913431167,0.1756179630756378,297.3345642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8370361328125,0.7050900459289551,0.1708888858556747,0.7762387990951538,284.83660888671875,284.95001220703125,296.8493347167969,288.2865905761719,296.8475646972656,297.51873779296875,284.8363342285156,1.0,0.4188395142555237,1.0,1.0,0.0,1.0,-2.1497597694396973,2.149755954742432,3.721592747751856e-06,1.661386013031006,0.9974396824836732,0.9974396824836732,0.0,90.0702133178711,106.0,26125.8671875,0.0,896.760986328125,1.0,282.1560363769531,283.7272644042969,291.35577392578125,293.126220703125,293.1499938964844,293.1499938964844,281.8500061035156,35768.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7638458013534546,1.0,0.0,0.0,3.9775450229644775,3.977572441101074,1.055658572113316e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5032.0576171875,0.0,1927.1395263671875,1895.4371337890625,0.0,2146.388427734375,0.9787614345550536,1.0,0.0,3.0,1.0,0.0
12214440,297.5854187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.83648681640625,0.9990000128746032,0.5736715793609619,0.4474897682666778,297.440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8368225097656,0.7574962973594666,0.2148400247097015,0.2047603726387024,297.32958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8367004394531,0.8135399222373962,0.2654567658901214,0.1868346482515335,297.396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.83697509765625,0.7218302488327026,0.1838098913431167,0.1756179630756378,297.3345642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8370361328125,0.7050900459289551,0.1708888858556747,0.7762387990951538,284.83660888671875,284.95001220703125,296.8493347167969,288.2865905761719,296.8475646972656,297.51873779296875,284.8363342285156,1.0,0.4188395142555237,1.0,1.0,0.0,1.0,-2.1497597694396973,2.149755954742432,3.721592747751856e-06,1.661386013031006,0.9974396824836732,0.9974396824836732,0.0,90.0702133178711,106.0,26125.8671875,0.0,896.760986328125,1.0,282.1560363769531,283.7272644042969,291.35577392578125,293.126220703125,293.1499938964844,293.1499938964844,281.8500061035156,35768.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7638458013534546,1.0,0.0,0.0,3.9775450229644775,3.977572441101074,1.055658572113316e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5032.0576171875,0.0,1927.1395263671875,1895.4371337890625,0.0,2146.388427734375,0.9787614345550536,1.0,0.0,3.0,1.0,0.0
12214500,297.5653991699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6700134277344,0.9990000128746032,0.5744675397872925,0.4518984854221344,297.4381408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.67596435546875,0.7570260167121887,0.2164792120456695,0.2063849866390228,297.3249816894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.67388916015625,0.8117246627807617,0.2661439776420593,0.1873769909143448,297.394287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6779479980469,0.7213175296783447,0.1851354539394378,0.1769464015960693,297.3313293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.67901611328125,0.7039946913719177,0.1717409789562225,0.7804365158081055,284.67242431640625,284.95001220703125,296.8829650878906,288.2956237792969,296.8812255859375,297.5056457519531,284.6594543457031,1.0,0.4219622015953064,1.0,1.0,0.0,1.0,-2.164295196533203,2.164291381835937,3.7717832128691953e-06,1.6726924180984497,0.9940319061279296,0.9940319061279296,0.0,91.65594482421876,106.0,26866.404296875,0.0,916.433837890625,1.0,281.8935546875,283.5243225097656,291.38983154296875,293.25640869140625,293.1499938964844,293.1499938964844,281.8500061035156,35914.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7745077610015869,1.0,0.0,0.0,3.9786243438720703,3.978651523590088,1.056231553775433e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4857.92578125,0.0,1929.7364501953125,1895.4371337890625,0.0,2240.9716796875,0.9790642857551576,1.0,0.0,3.0,1.0,0.0
12214560,297.543701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.62554931640625,0.9990000128746032,0.5749670267105103,0.4564964175224304,297.4356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6257629394531,0.7563639283180237,0.2180595993995666,0.2079264223575592,297.3199768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.62567138671875,0.8096896409988403,0.2667592763900757,0.1878384351730346,297.3914489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6258850097656,0.7206193804740906,0.1864025145769119,0.1781966984272003,297.3276672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6259460449219,0.7026873826980591,0.1725281178951263,0.7842376232147217,284.6256408691406,284.95001220703125,296.9165344238281,288.3046875,296.9148254394531,297.4884948730469,284.6256408691406,1.0,0.4250451624393463,1.0,1.0,0.0,1.0,-2.178291082382202,2.1782872676849365,3.820451638603117e-06,1.6835788488388062,0.991342544555664,0.991342544555664,0.0,93.29224395751952,109.0,27082.1875,0.0,936.0053100585938,1.0,281.8555908203125,283.484130859375,291.36083984375,293.186279296875,293.1499938964844,293.1499938964844,281.54998779296875,36036.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.778464138507843,1.0,0.0,0.0,3.9769821166992174,3.977009534835816,1.0553598031037836e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5108.0361328125,0.0,1928.5877685546875,1895.4371337890625,0.0,2276.361328125,0.9787946939468384,1.0,0.0,3.0,1.0,0.0
12214620,297.49853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4190368652344,0.9990000128746032,0.5753830075263977,0.4655792117118835,297.4306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.41925048828125,0.7551053762435913,0.2211717814207077,0.2109808176755905,297.31036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4191589355469,0.8056625723838806,0.2679388523101806,0.1887486726045608,297.3856811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.4193725585937,0.7192539572715759,0.1888762712478637,0.1806538254022598,297.3204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.41943359375,0.7001206874847412,0.1740468740463256,0.7916119694709778,284.4190979003906,284.95001220703125,296.9834289550781,288.3229064941406,296.9817199707031,297.45172119140625,284.4190979003906,1.0,0.4311157464981079,1.0,1.0,0.0,1.0,-2.2057721614837646,2.20576810836792,3.916962668881752e-06,1.7049412727355957,0.9825116991996764,0.9825116991996764,0.0,96.56504821777344,112.0,28033.69921875,0.0,975.3148193359376,1.0,281.55615234375,283.24609375,291.37213134765625,293.2530822753906,293.1499938964844,293.1499938964844,281.25,36289.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7917611598968506,1.0,0.0,0.0,3.967090606689453,3.967117786407471,1.0501165661480627e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5188.44677734375,0.0,1917.7442626953125,1895.4371337890625,0.0,2396.35107421875,0.9767099618911744,1.0,0.0,3.0,1.0,0.0
12214680,297.49853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4190368652344,0.9990000128746032,0.5753830075263977,0.4655792117118835,297.4306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.41925048828125,0.7551053762435913,0.2211717814207077,0.2109808176755905,297.31036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4191589355469,0.8056625723838806,0.2679388523101806,0.1887486726045608,297.3856811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.4193725585937,0.7192539572715759,0.1888762712478637,0.1806538254022598,297.3204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.41943359375,0.7001206874847412,0.1740468740463256,0.7916119694709778,284.4190979003906,284.95001220703125,296.9834289550781,288.3229064941406,296.9817199707031,297.45172119140625,284.4190979003906,1.0,0.4311157464981079,1.0,1.0,0.0,1.0,-2.2057721614837646,2.20576810836792,3.916962668881752e-06,1.7049412727355957,0.9825116991996764,0.9825116991996764,0.0,96.56504821777344,112.0,28033.69921875,0.0,975.3148193359376,1.0,281.55615234375,283.24609375,291.37213134765625,293.2530822753906,293.1499938964844,293.1499938964844,281.25,36289.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7917611598968506,1.0,0.0,0.0,3.967090606689453,3.967117786407471,1.0501165661480627e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5188.44677734375,0.0,1917.7442626953125,1895.4371337890625,0.0,2396.35107421875,0.9767099618911744,1.0,0.0,3.0,1.0,0.0
12214740,297.45220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.22979736328125,0.9990000128746032,0.5751057267189026,0.4745170474052429,297.4259338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.2299194335937,0.7539092302322388,0.2242471426725387,0.213982492685318,297.3015441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.2298583984375,0.8016924858093262,0.2690772116184234,0.1896149218082428,297.3800964355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.22998046875,0.717910647392273,0.1912956535816192,0.1830432116985321,297.3136291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.23004150390625,0.6976127624511719,0.1755165159702301,0.7986880540847778,284.2298278808594,284.95001220703125,297.04998779296875,288.3411560058594,297.04833984375,297.41552734375,284.2301940917969,1.0,0.4370521008968353,1.0,1.0,0.0,1.0,-2.2325234413146973,2.2325193881988525,4.012127192254411e-06,1.7257243394851685,0.9712844491004944,0.9712844491004944,0.0,99.83576965332033,100.0,29101.16796875,0.0,1014.7489624023438,1.0,281.25604248046875,283.01806640625,291.3905334472656,293.3326110839844,293.1499938964844,293.1499938964844,280.95001220703125,36536.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8049910664558411,1.0,0.0,0.0,3.948066473007202,3.94809365272522,1.040069037117064e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5278.5615234375,0.0,1895.09423828125,1895.4371337890625,0.0,2517.144775390625,0.972562611103058,1.0,0.0,3.0,1.0,0.0
12214800,297.45220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.22979736328125,0.9990000128746032,0.5751057267189026,0.4745170474052429,297.4259338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.2299194335937,0.7539092302322388,0.2242471426725387,0.213982492685318,297.3015441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.2298583984375,0.8016924858093262,0.2690772116184234,0.1896149218082428,297.3800964355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.22998046875,0.717910647392273,0.1912956535816192,0.1830432116985321,297.3136291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.23004150390625,0.6976127624511719,0.1755165159702301,0.7986880540847778,284.2298278808594,284.95001220703125,297.04998779296875,288.3411560058594,297.04833984375,297.41552734375,284.2301940917969,1.0,0.4370521008968353,1.0,1.0,0.0,1.0,-2.2325234413146973,2.2325193881988525,4.012127192254411e-06,1.7257243394851685,0.9712844491004944,0.9712844491004944,0.0,99.83576965332033,100.0,29101.16796875,0.0,1014.7489624023438,1.0,281.25604248046875,283.01806640625,291.3905334472656,293.3326110839844,293.1499938964844,293.1499938964844,280.95001220703125,36536.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8049910664558411,1.0,0.0,0.0,3.948066473007202,3.94809365272522,1.040069037117064e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5278.5615234375,0.0,1895.09423828125,1895.4371337890625,0.0,2517.144775390625,0.972562611103058,1.0,0.0,3.0,1.0,0.0
12214860,297.4178771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.04296875,0.9990000128746032,0.5754263997077942,0.4714594781398773,297.4181213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.0433654785156,0.7585459351539612,0.2269598692655563,0.2166428565979004,297.29022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0432434082031,0.8043619394302368,0.2698579132556915,0.1902314275503158,297.371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0435485839844,0.7218867540359497,0.1933303475379943,0.1850711405277252,297.30389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.04364013671875,0.7008851766586304,0.1766102015972137,0.8040838241577148,284.0431213378906,284.95001220703125,297.1163635253906,288.3592529296875,297.1147155761719,297.3878479003906,284.0423583984375,1.0,0.4372561872005462,1.0,1.0,0.0,1.0,-2.241724729537964,2.241720676422119,4.045549303555163e-06,1.7331095933914185,0.957638680934906,0.957638680934906,0.0,99.25862121582033,88.0,30037.1875,0.0,1021.9993286132812,1.0,280.95635986328125,282.7894287109375,291.4101867675781,293.4137878417969,293.1499938964844,293.1499938964844,280.6499938964844,36795.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8186785578727722,1.0,0.0,0.0,3.9195826053619385,3.919609308242798,1.025115693664702e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5364.88330078125,0.0,1860.6783447265625,1895.4371337890625,0.0,2643.33154296875,0.9662930369377136,1.0,0.0,3.0,1.0,0.0
12214920,297.4178771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.04296875,0.9990000128746032,0.5754263997077942,0.4714594781398773,297.4181213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.0433654785156,0.7585459351539612,0.2269598692655563,0.2166428565979004,297.29022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0432434082031,0.8043619394302368,0.2698579132556915,0.1902314275503158,297.371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0435485839844,0.7218867540359497,0.1933303475379943,0.1850711405277252,297.30389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.04364013671875,0.7008851766586304,0.1766102015972137,0.8040838241577148,284.0431213378906,284.95001220703125,297.1163635253906,288.3592529296875,297.1147155761719,297.3878479003906,284.0423583984375,1.0,0.4372561872005462,1.0,1.0,0.0,1.0,-2.241724729537964,2.241720676422119,4.045549303555163e-06,1.7331095933914185,0.957638680934906,0.957638680934906,0.0,99.25862121582033,88.0,30037.1875,0.0,1021.9993286132812,1.0,280.95635986328125,282.7894287109375,291.4101867675781,293.4137878417969,293.1499938964844,293.1499938964844,280.6499938964844,36795.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8186785578727722,1.0,0.0,0.0,3.9195826053619385,3.919609308242798,1.025115693664702e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5364.88330078125,0.0,1860.6783447265625,1895.4371337890625,0.0,2643.33154296875,0.9662930369377136,1.0,0.0,3.0,1.0,0.0
12214980,297.4140319824219,297.1499938964844,293.1499938964844,0.0,-0.0,283.8447570800781,0.9990000128746032,0.5784017443656921,0.459522396326065,297.40625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8453369140625,0.767405092716217,0.2291560173034668,0.2186918258666992,297.2754211425781,297.1499938964844,293.1499938964844,0.0,-0.0,283.8451538085937,0.8115418553352356,0.2701378166675567,0.1904063671827316,297.3583679199219,297.1499938964844,293.1499938964844,0.0,-0.0,283.8455505371094,0.729338526725769,0.1948242932558059,0.1864645630121231,297.29022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.845703125,0.7080053091049194,0.1771766245365142,0.8065228462219238,283.8450012207031,284.95001220703125,297.1825561523437,288.3768920898437,297.180908203125,297.3778381347656,283.8437194824219,1.0,0.4333765506744385,1.0,1.0,0.0,1.0,-2.234671831130981,2.2346677780151367,4.020412688987562e-06,1.7277370691299438,0.9412689805030824,0.9412689805030824,0.0,95.76126098632812,91.0,30779.505859375,0.0,1001.4283447265624,1.0,280.6565246582031,282.55426025390625,291.4220275878906,293.4762268066406,293.1499938964844,293.1499938964844,280.3500061035156,37096.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8311715126037598,1.0,0.0,0.0,3.8801002502441406,3.880126714706421,1.004567593554384e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5436.6806640625,0.0,1813.275146484375,1895.4371337890625,0.0,2759.35400390625,0.9575818181037904,1.0,0.0,3.0,1.0,0.0
12215040,297.4140319824219,297.1499938964844,293.1499938964844,0.0,-0.0,283.8447570800781,0.9990000128746032,0.5784017443656921,0.459522396326065,297.40625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8453369140625,0.767405092716217,0.2291560173034668,0.2186918258666992,297.2754211425781,297.1499938964844,293.1499938964844,0.0,-0.0,283.8451538085937,0.8115418553352356,0.2701378166675567,0.1904063671827316,297.3583679199219,297.1499938964844,293.1499938964844,0.0,-0.0,283.8455505371094,0.729338526725769,0.1948242932558059,0.1864645630121231,297.29022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.845703125,0.7080053091049194,0.1771766245365142,0.8065228462219238,283.8450012207031,284.95001220703125,297.1825561523437,288.3768920898437,297.180908203125,297.3778381347656,283.8437194824219,1.0,0.4333765506744385,1.0,1.0,0.0,1.0,-2.234671831130981,2.2346677780151367,4.020412688987562e-06,1.7277370691299438,0.9412689805030824,0.9412689805030824,0.0,95.76126098632812,91.0,30779.505859375,0.0,1001.4283447265624,1.0,280.6565246582031,282.55426025390625,291.4220275878906,293.4762268066406,293.1499938964844,293.1499938964844,280.3500061035156,37096.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8311715126037598,1.0,0.0,0.0,3.8801002502441406,3.880126714706421,1.004567593554384e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5436.6806640625,0.0,1813.275146484375,1895.4371337890625,0.0,2759.35400390625,0.9575818181037904,1.0,0.0,3.0,1.0,0.0
12215100,297.42059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6990966796875,0.9990000128746032,0.5807212591171265,0.4555266797542572,297.3998718261719,297.1499938964844,293.1499938964844,0.0,-0.0,283.7039794921875,0.7707651257514954,0.2301552295684814,0.2196318805217743,297.2678527832031,297.1499938964844,293.1499938964844,0.0,-0.0,283.7025756835937,0.8138875365257263,0.2701903879642486,0.1904430836439132,297.3514099121094,297.1499938964844,293.1499938964844,0.0,-0.0,283.7057189941406,0.7320283055305481,0.1954617649316787,0.1870647817850113,297.2829895019531,297.1499938964844,293.1499938964844,0.0,-0.0,283.7069091796875,0.710391104221344,0.1773572713136673,0.8073055148124695,283.701171875,284.95001220703125,297.215576171875,288.38555908203125,297.21392822265625,297.3787536621094,283.6893615722656,1.0,0.4324733018875122,1.0,1.0,0.0,1.0,-2.2326972484588623,2.2326931953430176,4.013124453194905e-06,1.7260780334472656,0.9315711855888368,0.9315711855888368,0.0,94.61487579345705,91.0,31583.95703125,0.0,995.0604858398438,1.0,280.3957824707031,282.3697204589844,291.4562072753906,293.6067199707031,293.1499938964844,293.1499938964844,280.3500061035156,37274.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8394997119903564,1.0,0.0,0.0,3.8558871746063232,3.855913639068604,9.92069089988945e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5250.4755859375,0.0,1784.5892333984375,1895.4371337890625,0.0,2837.04150390625,0.9522117972373962,1.0,0.0,3.0,1.0,0.0
12215160,297.424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6562805175781,0.9990000128746032,0.582776665687561,0.4533671140670776,297.3931579589844,297.1499938964844,293.1499938964844,0.0,-0.0,283.6565246582031,0.7730196118354797,0.2310769110918045,0.2204926013946533,297.2599792480469,297.1499938964844,293.1499938964844,0.0,-0.0,283.6564636230469,0.8150842189788818,0.27016282081604,0.1904119998216629,297.3440856933594,297.1499938964844,293.1499938964844,0.0,-0.0,283.6566467285156,0.7337319254875183,0.196018248796463,0.1875865012407302,297.2754821777344,297.1499938964844,293.1499938964844,0.0,-0.0,283.65673828125,0.7116718292236328,0.177461564540863,0.8077537417411804,283.6563720703125,284.95001220703125,297.24853515625,288.3941345214844,297.24688720703125,297.3778381347656,283.6560363769531,1.0,0.4320000112056732,1.0,1.0,0.0,1.0,-2.232263326644897,2.2322592735290527,4.01151601181482e-06,1.725709080696106,0.9224454164505004,0.9224454164505004,0.0,94.01922607421876,94.0,31651.634765625,0.0,992.3551635742188,1.0,280.3563232421875,282.3334655761719,291.4335021972656,293.53759765625,293.1499938964844,293.1499938964844,280.04998779296875,37442.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.842134416103363,1.0,0.0,0.0,3.8278398513793945,3.8278658390045166,9.77689182946051e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5516.5302734375,0.0,1751.4921875,1895.4371337890625,0.0,2861.663818359375,0.9460495710372924,1.0,0.0,3.0,1.0,0.0
12215220,297.4210510253906,297.1499938964844,293.1499938964844,0.0,-0.0,283.4808044433594,0.9990000128746032,0.5859601497650146,0.4521478712558746,297.3800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.4809265136719,0.7757057547569275,0.2328255325555801,0.2221650928258896,297.2449645996094,297.1499938964844,293.1499938964844,0.0,-0.0,283.4808959960937,0.8156806230545044,0.2700340449810028,0.1903361082077026,297.32965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.48101806640625,0.7355140447616577,0.1970150619745254,0.1885566413402557,297.2607116699219,297.1499938964844,293.1499938964844,0.0,-0.0,283.4810791015625,0.7124811410903931,0.1775560677051544,0.808314323425293,283.4808349609375,284.95001220703125,297.314208984375,288.41094970703125,297.31256103515625,297.3705749511719,283.4808654785156,1.0,0.4321676790714264,1.0,1.0,0.0,1.0,-2.234552383422852,2.234548330307007,4.019620064354967e-06,1.727432131767273,0.9013772010803224,0.9013772010803224,0.0,93.7572250366211,97.0,32550.634765625,0.0,993.6840209960938,1.0,280.0572204589844,282.12628173828125,291.4486083984375,293.6060791015625,293.1499938964844,293.1499938964844,279.75,37836.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.852757453918457,1.0,0.0,0.0,3.760964155197144,3.7609896659851074,9.438254551241698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5602.083984375,0.0,1674.3194580078125,1895.4371337890625,0.0,2961.10400390625,0.9313071370124816,1.0,0.0,3.0,1.0,0.0
12215280,297.4210510253906,297.1499938964844,293.1499938964844,0.0,-0.0,283.4808044433594,0.9990000128746032,0.5859601497650146,0.4521478712558746,297.3800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.4809265136719,0.7757057547569275,0.2328255325555801,0.2221650928258896,297.2449645996094,297.1499938964844,293.1499938964844,0.0,-0.0,283.4808959960937,0.8156806230545044,0.2700340449810028,0.1903361082077026,297.32965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.48101806640625,0.7355140447616577,0.1970150619745254,0.1885566413402557,297.2607116699219,297.1499938964844,293.1499938964844,0.0,-0.0,283.4810791015625,0.7124811410903931,0.1775560677051544,0.808314323425293,283.4808349609375,284.95001220703125,297.314208984375,288.41094970703125,297.31256103515625,297.3705749511719,283.4808654785156,1.0,0.4321676790714264,1.0,1.0,0.0,1.0,-2.234552383422852,2.234548330307007,4.019620064354967e-06,1.727432131767273,0.9013772010803224,0.9013772010803224,0.0,93.7572250366211,97.0,32550.634765625,0.0,993.6840209960938,1.0,280.0572204589844,282.12628173828125,291.4486083984375,293.6060791015625,293.1499938964844,293.1499938964844,279.75,37836.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.852757453918457,1.0,0.0,0.0,3.760964155197144,3.7609896659851074,9.438254551241698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5602.083984375,0.0,1674.3194580078125,1895.4371337890625,0.0,2961.10400390625,0.9313071370124816,1.0,0.0,3.0,1.0,0.0
12215340,297.41033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.32330322265625,0.9990000128746032,0.5873035192489624,0.4532402157783508,297.3710327148437,297.1499938964844,293.1499938964844,0.0,-0.0,283.32501220703125,0.7764079570770264,0.2339694797992706,0.2232965975999832,297.23486328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.3245544433594,0.8149586319923401,0.26987224817276,0.1902668625116348,297.3197631835937,297.1499938964844,293.1499938964844,0.0,-0.0,283.32568359375,0.7357183694839478,0.197621688246727,0.1891819387674331,297.2505798339844,297.1499938964844,293.1499938964844,0.0,-0.0,283.3262023925781,0.7119427919387817,0.1775292158126831,0.8084415793418884,283.32403564453125,284.95001220703125,297.3598937988281,288.4224548339844,297.3582458496094,297.3598937988281,283.32012939453125,1.0,0.4329678118228912,1.0,1.0,0.0,1.0,-2.238043069839477,2.238039016723633,4.032089236716274e-06,1.730114221572876,0.8848565816879272,0.8848565816879272,0.0,94.15196990966795,97.0,33411.99609375,0.0,998.7411499023438,1.0,279.7735290527344,281.9354858398437,291.481689453125,293.7165832519531,293.1499938964844,293.1499938964844,279.75,38169.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8625881671905518,1.0,0.0,0.0,3.704252243041992,3.704277276992798,9.155760380963328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5386.21875,0.0,1610.8431396484375,1895.4371337890625,0.0,3053.28076171875,0.9188245534896852,1.0,0.0,3.0,1.0,0.0
12215400,297.4042663574219,297.1499938964844,293.1499938964844,0.0,-0.0,283.315673828125,0.9990000128746032,0.587708592414856,0.4541731178760528,297.36737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.31561279296875,0.7764036059379578,0.2344587296247482,0.2237525284290313,297.2308044433594,297.1499938964844,293.1499938964844,0.0,-0.0,283.31561279296875,0.8143426775932312,0.2698037028312683,0.1902084052562713,297.315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.3156433105469,0.7355359196662903,0.1978737413883209,0.1894194334745407,297.2463684082031,297.1499938964844,293.1499938964844,0.0,-0.0,283.3156433105469,0.7114201188087463,0.177504152059555,0.8083420991897583,283.3156433105469,284.95001220703125,297.3795471191406,288.4273681640625,297.3779296875,297.3541259765625,283.31622314453125,1.0,0.4334467947483063,1.0,1.0,0.0,1.0,-2.2398061752319336,2.239802122116089,4.03839703722042e-06,1.731470227241516,0.8781822919845581,0.8781822919845581,0.0,94.45430755615234,100.0,33447.8984375,0.0,1001.6936645507812,1.0,279.7576599121094,281.9314880371094,291.4655456542969,293.6775207519531,293.1499938964844,293.1499938964844,280.04998779296875,38286.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.863420844078064,1.0,0.0,0.0,3.6772069931030273,3.677231788635254,9.022553513204912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5061.0615234375,0.0,1580.882568359375,1895.4371337890625,0.0,3061.091552734375,0.9128910303115844,1.0,0.0,3.0,1.0,0.0
12215460,297.40301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.5999755859375,0.9990000128746032,0.5907691717147827,0.4587573409080505,297.36505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.596435546875,0.7762078642845154,0.2369589656591415,0.2258431315422058,297.2300720214844,297.1499938964844,293.1499938964844,0.0,-0.0,283.5972595214844,0.8122325539588928,0.2707322835922241,0.1905876547098159,297.3106384277344,297.1499938964844,293.1499938964844,0.0,-0.0,283.5951538085937,0.7347679734230042,0.1994475275278091,0.1906860023736953,297.2403259277344,297.1499938964844,293.1499938964844,0.0,-0.0,283.5942077636719,0.709496259689331,0.1780978590250015,0.8100544214248657,283.5983581542969,284.95001220703125,297.44451904296875,288.4433898925781,297.4148254394531,297.3519897460937,283.6084289550781,1.0,0.4355359375476837,0.8118495941162109,1.0,0.4000000059604645,1.0,-2.2518458366394043,1.5330511331558228,0.7187947034835815,1.0245405435562134,0.8621008992195129,0.8621008992195129,0.0,95.71642303466795,103.0,33223.19921875,0.0,1016.5233764648438,1.0,280.0420227050781,282.2411499023437,291.3828125,293.48944091796875,293.1499938964844,293.1499938964844,280.3500061035156,38254.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8461080193519592,1.0,0.0,0.0,3.591214179992676,3.591238021850586,8.605496191194106e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4992.099609375,0.0,1485.342529296875,1895.4371337890625,0.0,2898.831787109375,0.8937877416610718,1.0,0.0,3.0,1.0,0.0
12215520,297.40301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.5999755859375,0.9990000128746032,0.5907691717147827,0.4587573409080505,297.36505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.596435546875,0.7762078642845154,0.2369589656591415,0.2258431315422058,297.2300720214844,297.1499938964844,293.1499938964844,0.0,-0.0,283.5972595214844,0.8122325539588928,0.2707322835922241,0.1905876547098159,297.3106384277344,297.1499938964844,293.1499938964844,0.0,-0.0,283.5951538085937,0.7347679734230042,0.1994475275278091,0.1906860023736953,297.2403259277344,297.1499938964844,293.1499938964844,0.0,-0.0,283.5942077636719,0.709496259689331,0.1780978590250015,0.8100544214248657,283.5983581542969,284.95001220703125,297.44451904296875,288.4433898925781,297.4148254394531,297.3519897460937,283.6084289550781,1.0,0.4355359375476837,0.8118495941162109,1.0,0.4000000059604645,1.0,-2.2518458366394043,1.5330511331558228,0.7187947034835815,1.0245405435562134,0.8621008992195129,0.8621008992195129,0.0,95.71642303466795,103.0,33223.19921875,0.0,1016.5233764648438,1.0,280.0420227050781,282.2411499023437,291.3828125,293.48944091796875,293.1499938964844,293.1499938964844,280.3500061035156,38254.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8461080193519592,1.0,0.0,0.0,3.591214179992676,3.591238021850586,8.605496191194106e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4992.099609375,0.0,1485.342529296875,1895.4371337890625,0.0,2898.831787109375,0.8937877416610718,1.0,0.0,3.0,1.0,0.0
12215580,297.4266967773437,297.1499938964844,293.1499938964844,0.0,-0.0,283.9286193847656,0.9990000128746032,0.5963513255119324,0.4610420763492584,297.3746643066406,297.1499938964844,293.1499938964844,0.0,-0.0,283.9261779785156,0.7786831259727478,0.2406495511531829,0.2291042953729629,297.24346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9267578125,0.8129224181175232,0.273092120885849,0.1920400559902191,297.31646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9252624511719,0.7363377213478088,0.2020633667707443,0.1929622441530227,297.2450256347656,297.1499938964844,293.1499938964844,0.0,-0.0,283.924560546875,0.710176944732666,0.1797105371952057,0.8163608312606812,283.9275207519531,284.95001220703125,297.509033203125,288.4590148925781,297.4359130859375,297.3735046386719,283.9343566894531,1.0,0.4385696947574615,0.6236991882324219,1.0,0.800000011920929,1.0,-2.2705509662628174,1.0540688037872314,1.2164822816848757,0.542175829410553,0.8510105609893799,0.8510105609893799,0.0,96.7593002319336,106.0,33078.125,0.0,1038.8980712890625,1.0,280.3406982421875,282.58038330078125,291.4076232910156,293.486328125,293.1499938964844,293.1499938964844,280.6499938964844,37956.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8318675756454468,1.0,0.0,0.0,3.5165648460388184,3.516587972640991,8.251455483332393e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4978.81494140625,0.0,1403.82568359375,1895.4371337890625,0.0,2765.837646484375,0.8770136833190918,1.0,0.0,3.0,1.0,0.0
12215640,297.4266967773437,297.1499938964844,293.1499938964844,0.0,-0.0,283.9286193847656,0.9990000128746032,0.5963513255119324,0.4610420763492584,297.3746643066406,297.1499938964844,293.1499938964844,0.0,-0.0,283.9261779785156,0.7786831259727478,0.2406495511531829,0.2291042953729629,297.24346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9267578125,0.8129224181175232,0.273092120885849,0.1920400559902191,297.31646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9252624511719,0.7363377213478088,0.2020633667707443,0.1929622441530227,297.2450256347656,297.1499938964844,293.1499938964844,0.0,-0.0,283.924560546875,0.710176944732666,0.1797105371952057,0.8163608312606812,283.9275207519531,284.95001220703125,297.509033203125,288.4590148925781,297.4359130859375,297.3735046386719,283.9343566894531,1.0,0.4385696947574615,0.6236991882324219,1.0,0.800000011920929,1.0,-2.2705509662628174,1.0540688037872314,1.2164822816848757,0.542175829410553,0.8510105609893799,0.8510105609893799,0.0,96.7593002319336,106.0,33078.125,0.0,1038.8980712890625,1.0,280.3406982421875,282.58038330078125,291.4076232910156,293.486328125,293.1499938964844,293.1499938964844,280.6499938964844,37956.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8318675756454468,1.0,0.0,0.0,3.5165648460388184,3.516587972640991,8.251455483332393e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4978.81494140625,0.0,1403.82568359375,1895.4371337890625,0.0,2765.837646484375,0.8770136833190918,1.0,0.0,3.0,1.0,0.0
12215700,297.4423217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.108154296875,0.9990000128746032,0.5996339321136475,0.4618907272815704,297.381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.102294921875,0.7803692817687988,0.2427032887935638,0.2309880703687667,297.251708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.1036376953125,0.813709020614624,0.2744916379451751,0.1929719746112823,297.321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1000366210937,0.7375332713127136,0.203565627336502,0.1943315416574478,297.24920654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0982666015625,0.7110003232955933,0.1807209849357605,0.8206467628479004,284.10552978515625,284.95001220703125,297.5411071777344,288.4666748046875,297.45684814453125,297.387939453125,284.1214904785156,1.0,0.44043830037117,0.5296239852905273,1.0,1.0,1.0,-2.28174376487732,1.0347880125045776,1.246955633163452,0.5204130411148071,0.8470945954322815,0.8470945954322815,0.0,97.31685638427734,106.0,32443.087890625,0.0,1052.76318359375,1.0,280.5943603515625,282.7955322265625,291.4004211425781,293.39794921875,293.1499938964844,293.1499938964844,280.6499938964844,37776.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8245980739593506,1.0,0.0,0.0,3.483721971511841,3.4837446212768555,8.098045896076655e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5139.01171875,0.0,1368.6129150390625,1895.4371337890625,0.0,2698.218505859375,0.869648814201355,1.0,0.0,3.0,1.0,0.0
12215760,297.4588928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.1958923339844,0.9990000128746032,0.6031147837638855,0.462804913520813,297.3881530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.19403076171875,0.7821588516235352,0.2448599189519882,0.2330040037631988,297.2604675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.1944580078125,0.8145947456359863,0.2759973108768463,0.1940108239650726,297.3262634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.1933288574219,0.7388323545455933,0.2051628679037094,0.1958218812942505,297.2541198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.1927490234375,0.711948573589325,0.1818330585956573,0.8255221247673035,284.1950378417969,284.95001220703125,297.57305908203125,288.4742431640625,297.4799194335937,297.40380859375,284.200439453125,1.0,0.442514419555664,0.5417563319206238,1.0,1.0,1.0,-2.2941558361053467,1.0402002334594729,1.2539557218551636,0.5230413675308228,0.8430095314979553,0.8430095314979553,0.0,97.9357452392578,109.0,32488.513671875,0.0,1068.3251953125,1.0,280.64044189453125,282.8806457519531,291.44268798828125,293.49273681640625,293.1499938964844,293.1499938964844,280.95001220703125,37606.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8229108452796936,1.0,0.0,0.0,3.4550249576568604,3.455047369003296,7.96518122569978e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4939.7021484375,0.0,1338.2525634765625,1895.4371337890625,0.0,2682.55712890625,0.8631204962730408,1.0,0.0,3.0,1.0,0.0
12215820,297.4898986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.4514465332031,0.9990000128746032,0.6101707816123962,0.4654349684715271,297.40234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4496459960937,0.7853973507881165,0.2493121027946472,0.2371767312288284,297.2776794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.4500427246094,0.8160079717636108,0.2791380286216736,0.1961767524480819,297.33697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4489440917969,0.7411649227142334,0.2084802091121673,0.1989344954490661,297.2644958496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.4483642578125,0.7136009931564331,0.1841991096735,0.8360092639923096,284.4506225585937,284.95001220703125,297.6365661621094,288.4891052246094,297.52447509765625,297.4325256347656,284.4559326171875,1.0,0.4471731185913086,0.5660209655761719,1.0,1.0,1.0,-2.321263313293457,1.0534086227416992,1.2678545713424685,0.5301821231842041,0.8383111953735352,0.8383111953735352,0.0,99.47248077392578,112.0,31914.265625,0.0,1103.55810546875,1.0,280.93951416015625,283.170166015625,291.463623046875,293.4812316894531,293.1499938964844,293.1499938964844,281.25,37204.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8150546550750732,1.0,0.0,0.0,3.4084296226501465,3.408451557159424,7.751789325993741e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4896.93359375,0.0,1289.06787109375,1895.4371337890625,0.0,2609.817138671875,0.852506160736084,1.0,0.0,3.0,1.0,0.0
12215880,297.4898986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.4514465332031,0.9990000128746032,0.6101707816123962,0.4654349684715271,297.40234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4496459960937,0.7853973507881165,0.2493121027946472,0.2371767312288284,297.2776794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.4500427246094,0.8160079717636108,0.2791380286216736,0.1961767524480819,297.33697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4489440917969,0.7411649227142334,0.2084802091121673,0.1989344954490661,297.2644958496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.4483642578125,0.7136009931564331,0.1841991096735,0.8360092639923096,284.4506225585937,284.95001220703125,297.6365661621094,288.4891052246094,297.52447509765625,297.4325256347656,284.4559326171875,1.0,0.4471731185913086,0.5660209655761719,1.0,1.0,1.0,-2.321263313293457,1.0534086227416992,1.2678545713424685,0.5301821231842041,0.8383111953735352,0.8383111953735352,0.0,99.47248077392578,112.0,31914.265625,0.0,1103.55810546875,1.0,280.93951416015625,283.170166015625,291.463623046875,293.4812316894531,293.1499938964844,293.1499938964844,281.25,37204.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8150546550750732,1.0,0.0,0.0,3.4084296226501465,3.408451557159424,7.751789325993741e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4896.93359375,0.0,1289.06787109375,1895.4371337890625,0.0,2609.817138671875,0.852506160736084,1.0,0.0,3.0,1.0,0.0
12215940,297.5101318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6634521484375,0.9990000128746032,0.6151841282844543,0.4677906930446625,297.4123840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6601867675781,0.7874428033828735,0.2525412142276764,0.2401939630508422,297.2896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6608581542969,0.8167909383773804,0.2814594805240631,0.1977663785219192,297.3446350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.65887451171875,0.742618978023529,0.2108944952487945,0.2011957466602325,297.2720642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.65777587890625,0.7146000266075134,0.185965210199356,0.8438203930854797,284.6619567871094,284.95001220703125,297.6805419921875,288.499267578125,297.5522766113281,297.4467468261719,284.6713562011719,1.0,0.4507627785205841,0.5829678773880005,1.0,1.0,1.0,-2.341724872589112,1.0633814334869385,1.2783434391021729,0.5355745553970337,0.8374665379524231,0.8374665379524231,0.0,100.7450180053711,112.0,31312.05859375,0.0,1131.0828857421875,1.0,281.2200622558594,283.4161376953125,291.4534606933594,293.4109802246094,293.1499938964844,293.1499938964844,281.25,36875.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8072993159294128,1.0,0.0,0.0,3.3857622146606445,3.3857839107513428,7.649027224942984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5076.2978515625,0.0,1264.6610107421875,1895.4371337890625,0.0,2538.34521484375,0.8472597599029541,1.0,0.0,3.0,1.0,0.0
12216000,297.51812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7026062011719,0.9990000128746032,0.6173368096351624,0.4688473045825958,297.4166564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7008361816406,0.7883504629135132,0.2539567351341247,0.2415468543767929,297.2947082519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7012023925781,0.8171593546867371,0.2824812829494476,0.1984956115484237,297.347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7001342773437,0.7432696223258972,0.2119534462690353,0.2022130489349365,297.2753601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.69952392578125,0.7150627970695496,0.1867505759000778,0.8474025130271912,284.7018127441406,284.95001220703125,297.6994323730469,288.50360107421875,297.5640869140625,297.45263671875,284.7070007324219,1.0,0.4523896872997284,0.59028559923172,1.0,1.0,1.0,-2.351019859313965,1.0679121017456057,1.283107876777649,0.5380263328552246,0.8369278907775879,0.8369278907775879,0.0,101.32252502441406,115.0,31387.607421875,0.0,1143.7244873046875,1.0,281.2393798828125,283.4529724121094,291.4789123535156,293.46405029296875,293.1499938964844,293.1499938964844,281.54998779296875,36767.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.807245135307312,1.0,0.0,0.0,3.378331661224365,3.3783531188964844,7.615490176249295e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4856.65478515625,0.0,1256.720703125,1895.4371337890625,0.0,2537.846923828125,0.8455075621604919,1.0,0.0,3.0,1.0,0.0
12216060,297.5442810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9524841308594,0.9990000128746032,0.6246471405029297,0.4728213548660278,297.4310302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95123291015625,0.7911205887794495,0.2587893903255462,0.2460978329181671,297.3115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95147705078125,0.8181542754173279,0.2860163152217865,0.2009508460760116,297.3588562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.7452235817909241,0.2155696749687194,0.2056323587894439,297.2864685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.7164142727851868,0.189462661743164,0.8595719337463379,284.951904296875,284.95001220703125,297.7616882324219,288.5177307128906,297.60284423828125,297.4716186523437,284.95751953125,1.0,0.4580454528331756,0.5884631872177124,1.0,1.0,1.0,-2.3829352855682373,1.083472728729248,1.2994626760482788,0.5464418530464172,0.8388821482658386,0.8388821482658386,0.0,103.41675567626952,118.0,30986.638671875,0.0,1188.2528076171875,1.0,281.5390014648437,283.7328796386719,291.4958190917969,293.45574951171875,293.1499938964844,293.1499938964844,281.8500061035156,36306.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7998769283294678,1.0,0.0,0.0,3.365620374679565,3.365641832351685,7.558289780718042e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4823.7822265625,0.0,1241.3175048828125,1895.4371337890625,0.0,2470.299560546875,0.8423211574554443,1.0,0.0,3.0,1.0,0.0
