time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12216120,297.5442810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9524841308594,0.9990000128746032,0.6246471405029297,0.4728213548660278,297.4310302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95123291015625,0.7911205887794495,0.2587893903255462,0.2460978329181671,297.3115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95147705078125,0.8181542754173279,0.2860163152217865,0.2009508460760116,297.3588562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.7452235817909241,0.2155696749687194,0.2056323587894439,297.2864685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.7164142727851868,0.189462661743164,0.8595719337463379,284.951904296875,284.95001220703125,297.7616882324219,288.5177307128906,297.60284423828125,297.4716186523437,284.95751953125,1.0,0.4580454528331756,0.5884631872177124,1.0,1.0,1.0,-2.3829352855682373,1.083472728729248,1.2994626760482788,0.5464418530464172,0.8388821482658386,0.8388821482658386,0.0,103.41675567626952,118.0,30986.638671875,0.0,1188.2528076171875,1.0,281.5390014648437,283.7328796386719,291.4958190917969,293.45574951171875,293.1499938964844,293.1499938964844,281.8500061035156,36306.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7998769283294678,1.0,0.0,0.0,3.365620374679565,3.365641832351685,7.558289780718042e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4823.7822265625,0.0,1241.3175048828125,1895.4371337890625,0.0,2470.299560546875,0.8423211574554443,1.0,0.0,3.0,1.0,0.0
12216180,297.56884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1988220214844,0.9990000128746032,0.6321284770965576,0.4771847426891327,297.4453430175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1972961425781,0.7937988042831421,0.263799637556076,0.2508264780044555,297.3280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1976013183594,0.8190848231315613,0.2897293269634247,0.2035389542579651,297.3697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1966552734375,0.7471019625663757,0.2193165868520736,0.2091851681470871,297.2974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1961364746094,0.7177082300186157,0.1923054456710815,0.8723897337913513,285.1981201171875,284.95001220703125,297.8232116699219,288.5315246582031,297.6408386230469,297.4897155761719,285.20263671875,1.0,0.4640484154224396,0.5866407752037048,1.0,1.0,1.0,-2.416631937026977,1.0999066829681396,1.3167251348495483,0.5553287863731384,0.8441008925437927,0.8441008925437927,0.0,105.70128631591795,121.0,30683.638671875,0.0,1236.718994140625,1.0,281.8390808105469,284.009033203125,291.5150451660156,293.4541015625,293.1499938964844,293.1499938964844,282.1499938964844,35851.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7936614155769348,1.0,0.0,0.0,3.3701717853546143,3.3701930046081543,7.578746021863481e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4797.240234375,0.0,1242.53759765625,1895.4371337890625,0.0,2413.620361328125,0.8429528474807739,1.0,0.0,3.0,1.0,0.0
12216240,297.56884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1988220214844,0.9990000128746032,0.6321284770965576,0.4771847426891327,297.4453430175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1972961425781,0.7937988042831421,0.263799637556076,0.2508264780044555,297.3280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1976013183594,0.8190848231315613,0.2897293269634247,0.2035389542579651,297.3697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1966552734375,0.7471019625663757,0.2193165868520736,0.2091851681470871,297.2974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1961364746094,0.7177082300186157,0.1923054456710815,0.8723897337913513,285.1981201171875,284.95001220703125,297.8232116699219,288.5315246582031,297.6408386230469,297.4897155761719,285.20263671875,1.0,0.4640484154224396,0.5866407752037048,1.0,1.0,1.0,-2.416631937026977,1.0999066829681396,1.3167251348495483,0.5553287863731384,0.8441008925437927,0.8441008925437927,0.0,105.70128631591795,121.0,30683.638671875,0.0,1236.718994140625,1.0,281.8390808105469,284.009033203125,291.5150451660156,293.4541015625,293.1499938964844,293.1499938964844,282.1499938964844,35851.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7936614155769348,1.0,0.0,0.0,3.3701717853546143,3.3701930046081543,7.578746021863481e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4797.240234375,0.0,1242.53759765625,1895.4371337890625,0.0,2413.620361328125,0.8429528474807739,1.0,0.0,3.0,1.0,0.0
12216300,297.5802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.36114501953125,0.9990000128746032,0.6358938217163086,0.479544997215271,297.4522705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3565673828125,0.7950490713119507,0.2663483023643493,0.2532254457473755,297.3358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3573913574219,0.8194707632064819,0.291623592376709,0.2048526555299759,297.3749389648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3546142578125,0.7479650974273682,0.2212185710668563,0.2109842896461486,297.3027038574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3529663085937,0.7182842493057251,0.1937532275915146,0.8789103031158447,285.3590393066406,284.95001220703125,297.85369873046875,288.5382995605469,297.6593322753906,297.498046875,285.3726501464844,1.0,0.4671523571014404,0.5857295393943787,1.0,1.0,1.0,-2.433922052383423,1.108340620994568,1.3255815505981443,0.5598906874656677,0.8483690619468689,0.8483690619468689,0.0,106.9187240600586,121.0,30215.7578125,0.0,1262.2415771484375,1.0,282.0904541015625,284.20416259765625,291.4971008300781,293.3622131347656,293.1499938964844,293.1499938964844,282.1499938964844,35618.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7883946299552917,1.0,0.0,0.0,3.3784217834472656,3.3784432411193848,7.61589660669415e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4940.435546875,0.0,1248.8516845703125,1895.4371337890625,0.0,2365.82763671875,0.8446288704872131,1.0,0.0,3.0,1.0,0.0
12216360,297.5918273925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4369812011719,0.9990000128746032,0.6397638320922852,0.4818493723869324,297.4593811035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.43572998046875,0.796401858329773,0.2689636051654815,0.2557055652141571,297.3438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4359436035156,0.8199678063392639,0.2935914397239685,0.2062352299690246,297.3803100585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4352111816406,0.7489179968833923,0.2231719046831131,0.2128462493419647,297.3080749511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.43475341796875,0.7189465761184692,0.1952489167451858,0.8856964707374573,285.4364013671875,284.95001220703125,297.88397216796875,288.54498291015625,297.6780090332031,297.5068054199219,285.4402770996094,1.0,0.4703224301338196,0.5846057534217834,1.0,1.0,1.0,-2.4517202377319336,1.1170241832733154,1.3346959352493286,0.5645830631256104,0.8524357676506042,0.8524357676506042,0.0,108.1438217163086,124.0,30370.09375,0.0,1288.73193359375,1.0,282.1394348144531,284.2745666503906,291.5321350097656,293.45318603515625,293.1499938964844,293.1499938964844,282.45001220703125,35414.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.788252592086792,1.0,0.0,0.0,3.391253709793091,3.39127516746521,7.673859840906516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4769.77880859375,0.0,1259.8358154296875,1895.4371337890625,0.0,2364.542236328125,0.8472591042518616,1.0,0.0,3.0,1.0,0.0
12216420,297.6154479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6931457519531,0.9990000128746032,0.6477478742599487,0.4866001605987549,297.47381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6918334960937,0.7990809679031372,0.2743406891822815,0.2607666552066803,297.3599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.69207763671875,0.8209560513496399,0.2976794838905334,0.2090711593627929,297.3911437988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6912841796875,0.7508045434951782,0.2271850407123565,0.2166404873132705,297.3187866210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6907653808594,0.7202514410018921,0.1983340829610824,0.8995711803436279,285.6925354003906,284.95001220703125,297.9439392089844,288.5581359863281,297.71502685546875,297.5242614746094,285.696533203125,1.0,0.4768160879611969,0.5823582410812378,1.0,1.0,1.0,-2.4881412982940674,1.134797215461731,1.353344202041626,0.5741851925849915,0.864334762096405,0.864334762096405,0.0,110.68456268310548,127.0,30241.541015625,0.0,1344.1485595703125,1.0,282.4390869140625,284.5422058105469,291.551513671875,293.461669921875,293.1499938964844,293.1499938964844,282.75,34985.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7838433980941772,1.0,0.0,0.0,3.4283907413482666,3.428412437438965,7.842850209272001e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4751.72021484375,0.0,1293.177978515625,1895.4371337890625,0.0,2324.715576171875,0.8551545739173889,1.0,0.0,3.0,1.0,0.0
12216480,297.6154479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6931457519531,0.9990000128746032,0.6477478742599487,0.4866001605987549,297.47381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6918334960937,0.7990809679031372,0.2743406891822815,0.2607666552066803,297.3599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.69207763671875,0.8209560513496399,0.2976794838905334,0.2090711593627929,297.3911437988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6912841796875,0.7508045434951782,0.2271850407123565,0.2166404873132705,297.3187866210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6907653808594,0.7202514410018921,0.1983340829610824,0.8995711803436279,285.6925354003906,284.95001220703125,297.9439392089844,288.5581359863281,297.71502685546875,297.5242614746094,285.696533203125,1.0,0.4768160879611969,0.5823582410812378,1.0,1.0,1.0,-2.4881412982940674,1.134797215461731,1.353344202041626,0.5741851925849915,0.864334762096405,0.864334762096405,0.0,110.68456268310548,127.0,30241.541015625,0.0,1344.1485595703125,1.0,282.4390869140625,284.5422058105469,291.551513671875,293.461669921875,293.1499938964844,293.1499938964844,282.75,34985.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7838433980941772,1.0,0.0,0.0,3.4283907413482666,3.428412437438965,7.842850209272001e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4751.72021484375,0.0,1293.177978515625,1895.4371337890625,0.0,2324.715576171875,0.8551545739173889,1.0,0.0,3.0,1.0,0.0
12216540,297.6403503417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9481506347656,0.9990000128746032,0.656164288520813,0.4912494421005249,297.4887084960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.94708251953125,0.801976203918457,0.2799517214298248,0.2660504877567291,297.3763732910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9472351074219,0.8221774697303772,0.3019964098930359,0.2120756059885025,297.4023742675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.94659423828125,0.752890944480896,0.2313757389783859,0.2206038236618042,297.3298034667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9461669921875,0.7217487096786499,0.2015860378742218,0.9141900539398192,285.9476623535156,284.95001220703125,298.0030517578125,288.5709533691406,297.7521667480469,297.5425720214844,285.9511108398437,1.0,0.4835087954998016,0.5801107287406921,1.0,1.0,1.0,-2.526009321212769,1.1532797813415527,1.3727296590805054,0.584168016910553,0.8796601891517639,0.8796601891517639,0.0,113.27526092529295,130.0,30146.14453125,0.0,1403.0823974609375,1.0,282.7396850585937,284.8054504394531,291.5715637207031,293.4759826660156,293.1499938964844,293.1499938964844,283.04998779296875,34590.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7809168100357056,1.0,0.0,0.0,3.4803943634033203,3.4804165363311768,8.082584486146516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4736.54541015625,0.0,1342.475830078125,1895.4371337890625,0.0,2298.375732421875,0.8664150238037109,1.0,0.0,3.0,1.0,0.0
12216600,297.6403503417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9481506347656,0.9990000128746032,0.656164288520813,0.4912494421005249,297.4887084960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.94708251953125,0.801976203918457,0.2799517214298248,0.2660504877567291,297.3763732910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9472351074219,0.8221774697303772,0.3019964098930359,0.2120756059885025,297.4023742675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.94659423828125,0.752890944480896,0.2313757389783859,0.2206038236618042,297.3298034667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9461669921875,0.7217487096786499,0.2015860378742218,0.9141900539398192,285.9476623535156,284.95001220703125,298.0030517578125,288.5709533691406,297.7521667480469,297.5425720214844,285.9511108398437,1.0,0.4835087954998016,0.5801107287406921,1.0,1.0,1.0,-2.526009321212769,1.1532797813415527,1.3727296590805054,0.584168016910553,0.8796601891517639,0.8796601891517639,0.0,113.27526092529295,130.0,30146.14453125,0.0,1403.0823974609375,1.0,282.7396850585937,284.8054504394531,291.5715637207031,293.4759826660156,293.1499938964844,293.1499938964844,283.04998779296875,34590.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7809168100357056,1.0,0.0,0.0,3.4803943634033203,3.4804165363311768,8.082584486146516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4736.54541015625,0.0,1342.475830078125,1895.4371337890625,0.0,2298.375732421875,0.8664150238037109,1.0,0.0,3.0,1.0,0.0
12216660,297.6658630371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1996459960937,0.9990000128746032,0.6649550199508667,0.4958139955997467,297.5037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.19873046875,0.8050380349159241,0.2857661843299866,0.2715291678905487,297.3923645019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1988525390625,0.8235597014427185,0.3064842522144317,0.2152027934789657,297.4136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.19830322265625,0.7551394701004028,0.2357181161642074,0.2247132509946823,297.34088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1979064941406,0.7234036922454834,0.2049847692251205,0.9294798970222472,286.19921875,284.95001220703125,298.06121826171875,288.58349609375,297.7890930175781,297.5612487792969,286.20220947265625,1.0,0.4903770089149475,0.5775279998779297,1.0,1.0,1.0,-2.565140724182129,1.1723814010620115,1.3927593231201172,0.5944839715957642,0.8983204960823059,0.8983204960823059,0.0,115.91584014892578,133.0,30062.744140625,0.0,1465.4801025390625,1.0,283.0407409667969,285.0639343261719,291.5884704589844,293.48876953125,293.1499938964844,293.1499938964844,283.1499938964844,34252.5703125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.778913140296936,1.0,0.0,0.0,3.54499626159668,3.5450189113616943,8.385420642298413e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4882.62158203125,0.0,1406.7559814453125,1895.4371337890625,0.0,2280.38720703125,0.878574013710022,1.0,0.0,3.0,1.0,0.0
12216720,297.6658630371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1996459960937,0.9990000128746032,0.6649550199508667,0.4958139955997467,297.5037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.19873046875,0.8050380349159241,0.2857661843299866,0.2715291678905487,297.3923645019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1988525390625,0.8235597014427185,0.3064842522144317,0.2152027934789657,297.4136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.19830322265625,0.7551394701004028,0.2357181161642074,0.2247132509946823,297.34088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1979064941406,0.7234036922454834,0.2049847692251205,0.9294798970222472,286.19921875,284.95001220703125,298.06121826171875,288.58349609375,297.7890930175781,297.5612487792969,286.20220947265625,1.0,0.4903770089149475,0.5775279998779297,1.0,1.0,1.0,-2.565140724182129,1.1723814010620115,1.3927593231201172,0.5944839715957642,0.8983204960823059,0.8983204960823059,0.0,115.91584014892578,133.0,30062.744140625,0.0,1465.4801025390625,1.0,283.0407409667969,285.0639343261719,291.5884704589844,293.48876953125,293.1499938964844,293.1499938964844,283.1499938964844,34252.5703125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.778913140296936,1.0,0.0,0.0,3.54499626159668,3.5450189113616943,8.385420642298413e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4882.62158203125,0.0,1406.7559814453125,1895.4371337890625,0.0,2280.38720703125,0.878574013710022,1.0,0.0,3.0,1.0,0.0
12216780,297.68115234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.30535888671875,0.9990000128746032,0.6730515956878662,0.5008792281150818,297.5147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.304931640625,0.8076664209365845,0.2913662195205688,0.2769525349140167,297.40301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.30499267578125,0.824532687664032,0.3106390237808227,0.2182277292013168,297.4215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.30474853515625,0.7570281028747559,0.2398553937673568,0.2287567555904388,297.3486328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3045654296875,0.7247248291969299,0.2081944793462753,0.9445071220397948,286.30517578125,284.95001220703125,298.1184387207031,288.59576416015625,297.822021484375,297.5732727050781,286.3066711425781,1.0,0.4973453879356384,0.5749452710151672,1.0,1.0,1.0,-2.60429310798645,1.1914892196655271,1.4128038883209229,0.6048281788825989,0.9172439575195312,0.9172439575195312,0.0,118.73979949951172,136.0,30348.16015625,0.0,1530.420166015625,1.0,283.1470947265625,285.1629638671875,291.6382141113281,293.5831298828125,293.1499938964844,293.1499938964844,283.04998779296875,33746.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7871682047843933,1.0,0.0,0.0,3.5960500240325928,3.5960731506347656,8.628687737655127e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5086.1533203125,0.0,1457.3585205078125,1895.4371337890625,0.0,2354.73193359375,0.8932617902755737,1.0,0.0,3.0,1.0,0.0
12216840,297.68115234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.30535888671875,0.9990000128746032,0.6730515956878662,0.5008792281150818,297.5147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.304931640625,0.8076664209365845,0.2913662195205688,0.2769525349140167,297.40301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.30499267578125,0.824532687664032,0.3106390237808227,0.2182277292013168,297.4215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.30474853515625,0.7570281028747559,0.2398553937673568,0.2287567555904388,297.3486328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3045654296875,0.7247248291969299,0.2081944793462753,0.9445071220397948,286.30517578125,284.95001220703125,298.1184387207031,288.59576416015625,297.822021484375,297.5732727050781,286.3066711425781,1.0,0.4973453879356384,0.5749452710151672,1.0,1.0,1.0,-2.60429310798645,1.1914892196655271,1.4128038883209229,0.6048281788825989,0.9172439575195312,0.9172439575195312,0.0,118.73979949951172,136.0,30348.16015625,0.0,1530.420166015625,1.0,283.1470947265625,285.1629638671875,291.6382141113281,293.5831298828125,293.1499938964844,293.1499938964844,283.04998779296875,33746.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7871682047843933,1.0,0.0,0.0,3.5960500240325928,3.5960731506347656,8.628687737655127e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5086.1533203125,0.0,1457.3585205078125,1895.4371337890625,0.0,2354.73193359375,0.8932617902755737,1.0,0.0,3.0,1.0,0.0
12216900,297.6806030273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.25653076171875,0.9990000128746032,0.6763678193092346,0.5039393305778503,297.5169982910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.25762939453125,0.8084868788719177,0.2938988804817199,0.2794925272464752,297.40435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.25750732421875,0.8245449662208557,0.3123755156993866,0.219571515917778,297.422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2581481933594,0.7575303316116333,0.2416833639144897,0.2306220084428787,297.3497619628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2586364746094,0.724965512752533,0.2095638662576675,0.9512959718704224,286.2570495605469,284.95001220703125,298.14666748046875,288.601806640625,297.8353576660156,297.57391357421875,286.25372314453125,1.0,0.5008063912391663,0.5736539363861084,1.0,1.0,1.0,-2.623037338256836,1.200634479522705,1.4224027395248413,0.609792172908783,0.9255077838897704,0.9255077838897704,0.0,120.29461669921876,136.0,30795.234375,0.0,1563.03369140625,1.0,283.0664978027344,285.0959777832031,291.68084716796875,293.6927795410156,293.1499938964844,293.1499938964844,283.04998779296875,33945.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7970365881919861,1.0,0.0,0.0,3.639864206314087,3.639887571334839,8.840231089379813e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5064.236328125,0.0,1506.592041015625,1895.4371337890625,0.0,2444.36279296875,0.9015360474586488,1.0,0.0,3.0,1.0,0.0
12216960,297.6741027832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.2390441894531,0.9990000128746032,0.6790912747383118,0.5076001882553101,297.5168151855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.2391662597656,0.8087523579597473,0.2962037324905395,0.2818008959293365,297.40283203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2391662597656,0.8240073919296265,0.3138376474380493,0.2207034677267074,297.4215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2392578125,0.7575117945671082,0.2433024942874908,0.2322800010442733,297.3486022949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.23931884765625,0.7247070074081421,0.2107163965702057,0.9571048617362976,286.2391052246094,284.95001220703125,298.1746520996094,288.6077575683594,297.8462829589844,297.5702514648437,286.23883056640625,1.0,0.5041983127593994,0.5721932053565979,1.0,1.0,1.0,-2.640544176101685,1.2091751098632812,1.431369066238403,0.6144322156906128,0.9339064359664916,0.9339064359664916,0.0,121.9976043701172,139.0,31037.537109375,0.0,1594.998779296875,1.0,283.05242919921875,285.0722045898437,291.68658447265625,293.70947265625,293.1499938964844,293.1499938964844,282.75,34035.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8050944805145264,1.0,0.0,0.0,3.675634622573853,3.675658464431762,9.014838724397124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5342.98291015625,0.0,1547.07470703125,1895.4371337890625,0.0,2518.093505859375,0.9096472263336182,1.0,0.0,3.0,1.0,0.0
12217020,297.6381530761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.014892578125,0.9990000128746032,0.6821178197860718,0.5166221261024475,297.5074157714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0155029296875,0.8076925873756409,0.299910694360733,0.2856849133968353,297.3894958496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.01544189453125,0.821365475654602,0.315702348947525,0.2223245352506637,297.4113464355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.01580810546875,0.755963921546936,0.2457231730222702,0.2349308580160141,297.33807373046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0160522460937,0.7226965427398682,0.2121773809194564,0.9654528498649596,286.01519775390625,284.95001220703125,298.2297668457031,288.6195373535156,297.8593139648437,297.54742431640625,286.013427734375,1.0,0.5106615424156189,0.5692718029022217,1.0,1.0,1.0,-2.6712234020233154,1.224136471748352,1.4470868110656738,0.6225844621658325,0.9462823867797852,0.9462823867797852,0.0,125.80846405029295,142.0,32058.78125,0.0,1655.6934814453125,1.0,282.7578125,284.8114013671875,291.7185974121094,293.84088134765625,293.1499938964844,293.1499938964844,282.45001220703125,34345.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8292238116264343,1.0,0.0,0.0,3.7380292415618896,3.738053798675537,9.323493372903612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5446.208984375,0.0,1620.6500244140625,1895.4371337890625,0.0,2741.220947265625,0.9238712191581726,1.0,0.0,3.0,1.0,0.0
12217080,297.6381530761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.014892578125,0.9990000128746032,0.6821178197860718,0.5166221261024475,297.5074157714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0155029296875,0.8076925873756409,0.299910694360733,0.2856849133968353,297.3894958496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.01544189453125,0.821365475654602,0.315702348947525,0.2223245352506637,297.4113464355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.01580810546875,0.755963921546936,0.2457231730222702,0.2349308580160141,297.33807373046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0160522460937,0.7226965427398682,0.2121773809194564,0.9654528498649596,286.01519775390625,284.95001220703125,298.2297668457031,288.6195373535156,297.8593139648437,297.54742431640625,286.013427734375,1.0,0.5106615424156189,0.5692718029022217,1.0,1.0,1.0,-2.6712234020233154,1.224136471748352,1.4470868110656738,0.6225844621658325,0.9462823867797852,0.9462823867797852,0.0,125.80846405029295,142.0,32058.78125,0.0,1655.6934814453125,1.0,282.7578125,284.8114013671875,291.7185974121094,293.84088134765625,293.1499938964844,293.1499938964844,282.45001220703125,34345.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8292238116264343,1.0,0.0,0.0,3.7380292415618896,3.738053798675537,9.323493372903612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5446.208984375,0.0,1620.6500244140625,1895.4371337890625,0.0,2741.220947265625,0.9238712191581726,1.0,0.0,3.0,1.0,0.0
12217140,297.5814208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.78033447265625,0.9990000128746032,0.6825722455978394,0.5274079442024231,297.490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.78094482421875,0.804850161075592,0.3027034401893616,0.2886342406272888,297.3678894042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7808837890625,0.8170161247253418,0.3165560364723205,0.2231647819280624,297.3940124511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.78125,0.752760112285614,0.2472839653491974,0.2367139309644699,297.3195495605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7815246582031,0.7189224362373352,0.2126895785331726,0.9693360328674316,285.7806396484375,284.95001220703125,298.28375244140625,288.6310729980469,297.864013671875,297.5101318359375,285.77886962890625,1.0,0.5165262818336487,0.5663503408432007,1.0,1.0,1.0,-2.695552587509156,1.236000657081604,1.4595518112182615,0.6290489435195923,0.9554185271263124,0.9554185271263124,0.0,130.00535583496094,145.0,33004.171875,0.0,1710.1214599609375,1.0,282.45751953125,284.54345703125,291.70806884765625,293.89654541015625,293.1499938964844,293.1499938964844,282.1499938964844,34673.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8480342030525208,1.0,0.0,0.0,3.788084745407105,3.788110017776489,9.57486577135569e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5527.59375,0.0,1681.98681640625,1895.4371337890625,0.0,2916.862060546875,0.935350239276886,1.0,0.0,3.0,1.0,0.0
12217200,297.5814208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.78033447265625,0.9990000128746032,0.6825722455978394,0.5274079442024231,297.490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.78094482421875,0.804850161075592,0.3027034401893616,0.2886342406272888,297.3678894042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7808837890625,0.8170161247253418,0.3165560364723205,0.2231647819280624,297.3940124511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.78125,0.752760112285614,0.2472839653491974,0.2367139309644699,297.3195495605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7815246582031,0.7189224362373352,0.2126895785331726,0.9693360328674316,285.7806396484375,284.95001220703125,298.28375244140625,288.6310729980469,297.864013671875,297.5101318359375,285.77886962890625,1.0,0.5165262818336487,0.5663503408432007,1.0,1.0,1.0,-2.695552587509156,1.236000657081604,1.4595518112182615,0.6290489435195923,0.9554185271263124,0.9554185271263124,0.0,130.00535583496094,145.0,33004.171875,0.0,1710.1214599609375,1.0,282.45751953125,284.54345703125,291.70806884765625,293.89654541015625,293.1499938964844,293.1499938964844,282.1499938964844,34673.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8480342030525208,1.0,0.0,0.0,3.788084745407105,3.788110017776489,9.57486577135569e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5527.59375,0.0,1681.98681640625,1895.4371337890625,0.0,2916.862060546875,0.935350239276886,1.0,0.0,3.0,1.0,0.0
12217260,297.5141296386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5576477050781,0.9990000128746032,0.6812267899513245,0.5387575626373291,297.4697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.55816650390625,0.8012319803237915,0.3049392998218536,0.290990263223648,297.34344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.55810546875,0.8119058609008789,0.3168385922908783,0.2235459983348846,297.3735046386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.55841064453125,0.7488550543785095,0.2482987344264984,0.2379214763641357,297.297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.55865478515625,0.7141746282577515,0.2125663310289383,0.9700716733932496,285.5578918457031,284.95001220703125,298.3365478515625,288.64239501953125,297.8644714355469,297.4659729003906,285.5564270019531,1.0,0.521760106086731,0.5634616017341614,1.0,1.0,1.0,-2.71481990814209,1.2453975677490234,1.4694222211837769,0.6341614127159119,0.9616379737854004,0.9616379737854004,0.0,134.27780151367188,148.0,33980.15234375,0.0,1758.2529296875,1.0,282.1571960449219,284.28271484375,291.6971130371094,293.9416198730469,293.1499938964844,293.1499938964844,281.8500061035156,34983.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8619188070297241,1.0,0.0,0.0,3.826462030410767,3.8264877796173096,9.769854614205542e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5612.60009765625,0.0,1730.5247802734375,1895.4371337890625,0.0,3047.002197265625,0.9441952109336852,1.0,0.0,3.0,1.0,0.0
12217320,297.5141296386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5576477050781,0.9990000128746032,0.6812267899513245,0.5387575626373291,297.4697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.55816650390625,0.8012319803237915,0.3049392998218536,0.290990263223648,297.34344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.55810546875,0.8119058609008789,0.3168385922908783,0.2235459983348846,297.3735046386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.55841064453125,0.7488550543785095,0.2482987344264984,0.2379214763641357,297.297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.55865478515625,0.7141746282577515,0.2125663310289383,0.9700716733932496,285.5578918457031,284.95001220703125,298.3365478515625,288.64239501953125,297.8644714355469,297.4659729003906,285.5564270019531,1.0,0.521760106086731,0.5634616017341614,1.0,1.0,1.0,-2.71481990814209,1.2453975677490234,1.4694222211837769,0.6341614127159119,0.9616379737854004,0.9616379737854004,0.0,134.27780151367188,148.0,33980.15234375,0.0,1758.2529296875,1.0,282.1571960449219,284.28271484375,291.6971130371094,293.9416198730469,293.1499938964844,293.1499938964844,281.8500061035156,34983.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8619188070297241,1.0,0.0,0.0,3.826462030410767,3.8264877796173096,9.769854614205542e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5612.60009765625,0.0,1730.5247802734375,1895.4371337890625,0.0,3047.002197265625,0.9441952109336852,1.0,0.0,3.0,1.0,0.0
12217380,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3583679199219,0.9990000128746032,0.6789515018463135,0.5488388538360596,297.4508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.35906982421875,0.7978939414024353,0.3067042529582977,0.2928482592105865,297.32147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3590393066406,0.8071262240409851,0.316848486661911,0.2236968725919723,297.3544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.35943603515625,0.7452617287635803,0.2489495873451233,0.2387313395738601,297.2760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3597717285156,0.7094931602478027,0.2121311724185943,0.9691044688224792,285.3587341308594,284.95001220703125,298.3833312988281,288.6524658203125,297.8638610839844,297.4249572753906,285.356689453125,1.0,0.5260124802589417,0.5608441829681396,1.0,1.0,1.0,-2.7291624546051025,1.2523938417434692,1.4767687320709229,0.6379601359367371,0.9648886919021606,0.9648886919021606,0.0,138.04116821289062,148.0,35025.71484375,0.0,1797.2021484375,1.0,281.85992431640625,284.037109375,291.7061462402344,294.0170593261719,293.1499938964844,293.1499938964844,281.8500061035156,35243.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8738767504692078,1.0,0.0,0.0,3.852196931838989,3.8522229194641113,9.901710882331829e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5388.3056640625,0.0,1764.0020751953125,1895.4371337890625,0.0,3159.1728515625,0.9501569867134094,1.0,0.0,3.0,1.0,0.0
12217440,297.4437255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3548583984375,0.9990000128746032,0.6787075996398926,0.5498676896095276,297.44903564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3553771972656,0.7975485920906067,0.3068912625312805,0.2930272221565246,297.3194274902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3553161621094,0.806623101234436,0.3168574273586273,0.2237026542425155,297.3526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3556213378906,0.7448899745941162,0.2490178346633911,0.2388014942407608,297.2739562988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3558654785156,0.7089880704879761,0.2120829671621322,0.9689281582832336,285.3551025390625,284.95001220703125,298.3881225585937,288.65350341796875,297.8639221191406,297.4209899902344,285.35369873046875,1.0,0.5264279842376709,0.5605728030204773,1.0,1.0,1.0,-2.7304933071136475,1.253043532371521,1.477449893951416,0.638310432434082,0.9653491973876952,0.9653491973876952,0.0,138.4238739013672,151.0,35047.30859375,0.0,1800.991455078125,1.0,281.8570861816406,284.0331726074219,291.6998596191406,294.0054626464844,293.1499938964844,293.1499938964844,281.54998779296875,35261.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8740530610084534,1.0,0.0,0.0,3.8545053005218506,3.8545312881469727,9.913582061926718e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5710.2880859375,0.0,1766.9779052734375,1895.4371337890625,0.0,3160.826416015625,0.9506912231445312,1.0,0.0,3.0,1.0,0.0
12217500,297.4079895019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2003479003906,0.9990000128746032,0.677064061164856,0.5551836490631104,297.4389038085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2034606933594,0.7958167791366577,0.3077932298183441,0.293992131948471,297.3078918457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2032775878906,0.8040375709533691,0.3167978227138519,0.2237496823072433,297.3424377441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2050170898437,0.7430056929588318,0.2493002265691757,0.2391793429851532,297.2626037597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2065124511719,0.7063577771186829,0.2117559611797332,0.9679781198501588,285.2019348144531,284.95001220703125,298.4134521484375,288.6590270996094,297.8620910644531,297.3960876464844,285.19256591796875,1.0,0.5285837054252625,0.5591284036636353,1.0,1.0,1.0,-2.7374112606048584,1.2564189434051514,1.480992317199707,0.6401380896568298,0.9655507802963256,0.9655507802963256,0.0,140.41363525390625,151.0,35931.59765625,0.0,1820.7449951171875,1.0,281.5962219238281,283.8358154296875,291.731689453125,294.1408996582031,293.1499938964844,293.1499938964844,281.54998779296875,35404.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8826384544372559,1.0,0.0,0.0,3.865001201629639,3.8650271892547607,9.967644700736855e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5525.50341796875,0.0,1781.0626220703125,1895.4371337890625,0.0,3241.3017578125,0.953119695186615,1.0,0.0,3.0,1.0,0.0
12217560,297.371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1518859863281,0.9990000128746032,0.6750950813293457,0.5605219006538391,297.4287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1523132324219,0.7939959764480591,0.3086199164390564,0.2948448956012726,297.2962951660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1522827148437,0.8013516664505005,0.3166573047637939,0.2237042784690857,297.3321838378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.15252685546875,0.7410483956336975,0.2495094835758209,0.239455759525299,297.2513732910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1527404785156,0.7036280632019043,0.2113660722970962,0.966602861881256,285.152099609375,284.95001220703125,298.4384155273437,288.6644897460937,297.85943603515625,297.36981201171875,285.1509094238281,1.0,0.530621349811554,0.5577754378318787,1.0,1.0,1.0,-2.7434773445129395,1.2593783140182495,1.4840989112854004,0.6417418122291565,0.9663531184196472,0.9663531184196472,0.0,142.39756774902344,139.0,36076.90234375,0.0,1839.2606201171875,1.0,281.5562744140625,283.7850646972656,291.7087097167969,294.0758056640625,293.1499938964844,293.1499938964844,281.25,35521.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8858610391616821,1.0,0.0,0.0,3.87291407585144,3.8729400634765625,1.0008499202740495e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5808.31787109375,0.0,1791.7999267578125,1895.4371337890625,0.0,3271.479736328125,0.9550040364265442,1.0,0.0,3.0,1.0,0.0
12217620,297.31072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479064941406,0.9990000128746032,0.6717299818992615,0.5589612126350403,297.4088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485168457031,0.796099066734314,0.3101336658000946,0.29629847407341,297.2738037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.948486328125,0.801783561706543,0.3162339031696319,0.2234324663877487,297.3121032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488220214844,0.7419747114181519,0.2497841715812683,0.2397437095642089,297.2299194335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490966796875,0.7033149003982544,0.2104743868112564,0.962696373462677,284.9482116699219,284.95001220703125,298.48736572265625,288.67529296875,297.8590393066406,297.32763671875,284.9462890625,1.0,0.5291031002998352,0.5550695061683655,1.0,1.0,1.0,-2.738697052001953,1.2569983005523682,1.481698751449585,0.640684187412262,0.9646432399749756,0.9646432399749756,0.0,141.71937561035156,127.0,37037.17578125,0.0,1828.7808837890625,1.0,281.25653076171875,283.5387878417969,291.717041015625,294.1445007324219,293.1499938964844,293.1499938964844,280.95001220703125,35769.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8972210884094238,1.0,0.0,0.0,3.882164239883423,3.882190465927124,1.0056365908894804e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5905.001953125,0.0,1805.29052734375,1895.4371337890625,0.0,3377.6669921875,0.9572415947914124,1.0,0.0,3.0,1.0,0.0
12217680,297.31072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479064941406,0.9990000128746032,0.6717299818992615,0.5589612126350403,297.4088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485168457031,0.796099066734314,0.3101336658000946,0.29629847407341,297.2738037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.948486328125,0.801783561706543,0.3162339031696319,0.2234324663877487,297.3121032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488220214844,0.7419747114181519,0.2497841715812683,0.2397437095642089,297.2299194335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490966796875,0.7033149003982544,0.2104743868112564,0.962696373462677,284.9482116699219,284.95001220703125,298.48736572265625,288.67529296875,297.8590393066406,297.32763671875,284.9462890625,1.0,0.5291031002998352,0.5550695061683655,1.0,1.0,1.0,-2.738697052001953,1.2569983005523682,1.481698751449585,0.640684187412262,0.9646432399749756,0.9646432399749756,0.0,141.71937561035156,127.0,37037.17578125,0.0,1828.7808837890625,1.0,281.25653076171875,283.5387878417969,291.717041015625,294.1445007324219,293.1499938964844,293.1499938964844,280.95001220703125,35769.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8972210884094238,1.0,0.0,0.0,3.882164239883423,3.882190465927124,1.0056365908894804e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5905.001953125,0.0,1805.29052734375,1895.4371337890625,0.0,3377.6669921875,0.9572415947914124,1.0,0.0,3.0,1.0,0.0
12217740,297.28155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7387084960937,0.9990000128746032,0.6707764863967896,0.5481331944465637,297.3898010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7393493652344,0.8025442957878113,0.3114878237247467,0.2974718511104584,297.2523803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7393493652344,0.8065570592880249,0.3156298398971557,0.2229430079460144,297.2929992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7397155761719,0.746572732925415,0.2499012351036071,0.2397512942552566,297.21014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.74005126953125,0.7068790197372437,0.2094806134700775,0.957693099975586,284.7390441894531,284.95001220703125,298.5349426269531,288.6859436035156,297.8669738769531,297.3023376464844,284.73681640625,1.0,0.5238646268844604,0.5523635149002075,1.0,1.0,1.0,-2.720513343811035,1.248108983039856,1.4724042415618896,0.6359519362449646,0.9601132273674012,0.9601132273674012,0.0,137.5181121826172,115.0,37879.74609375,0.0,1781.7451171875,1.0,280.9566650390625,283.2919616699219,291.72393798828125,294.20684814453125,293.1499938964844,293.1499938964844,280.6499938964844,36017.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.907840132713318,1.0,0.0,0.0,3.882258415222168,3.882284641265869,1.005685362542863e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5996.52880859375,0.0,1807.3861083984373,1895.4371337890625,0.0,3476.548583984375,0.957414209842682,1.0,0.0,3.0,1.0,0.0
12217800,297.28155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7387084960937,0.9990000128746032,0.6707764863967896,0.5481331944465637,297.3898010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7393493652344,0.8025442957878113,0.3114878237247467,0.2974718511104584,297.2523803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7393493652344,0.8065570592880249,0.3156298398971557,0.2229430079460144,297.2929992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7397155761719,0.746572732925415,0.2499012351036071,0.2397512942552566,297.21014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.74005126953125,0.7068790197372437,0.2094806134700775,0.957693099975586,284.7390441894531,284.95001220703125,298.5349426269531,288.6859436035156,297.8669738769531,297.3023376464844,284.73681640625,1.0,0.5238646268844604,0.5523635149002075,1.0,1.0,1.0,-2.720513343811035,1.248108983039856,1.4724042415618896,0.6359519362449646,0.9601132273674012,0.9601132273674012,0.0,137.5181121826172,115.0,37879.74609375,0.0,1781.7451171875,1.0,280.9566650390625,283.2919616699219,291.72393798828125,294.20684814453125,293.1499938964844,293.1499938964844,280.6499938964844,36017.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.907840132713318,1.0,0.0,0.0,3.882258415222168,3.882284641265869,1.005685362542863e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5996.52880859375,0.0,1807.3861083984373,1895.4371337890625,0.0,3476.548583984375,0.957414209842682,1.0,0.0,3.0,1.0,0.0
12217860,297.28271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5219421386719,0.9990000128746032,0.6725343465805054,0.5309512615203857,297.3716735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.52264404296875,0.8120360374450684,0.312688261270523,0.2984249591827392,297.23162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5226135253906,0.8142233490943909,0.314825564622879,0.2222615480422973,297.2748413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.5230407714844,0.7540243268013,0.2498721182346344,0.2395441681146621,297.19195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5234375,0.7131650447845459,0.2083986550569534,0.951930582523346,284.5223083496094,284.95001220703125,298.5810546875,288.6965026855469,297.8808898925781,297.2895812988281,284.5198059082031,1.0,0.5159671902656555,0.5502583384513855,1.0,1.0,1.0,-2.693025588989258,1.2346866130828855,1.458338975906372,0.6287275552749634,0.9526451230049132,0.9526451230049132,0.0,131.04725646972656,118.0,38588.1328125,0.0,1711.1802978515625,1.0,280.6564025878906,283.041259765625,291.7282409667969,294.2582092285156,293.1499938964844,293.1499938964844,280.3500061035156,36278.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9171531200408936,1.0,0.0,0.0,3.87277102470398,3.8727972507476807,1.0007761375163682e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6077.32275390625,0.0,1797.6365966796875,1895.4371337890625,0.0,3562.86279296875,0.9554347395896912,1.0,0.0,3.0,1.0,0.0
12217920,297.28271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5219421386719,0.9990000128746032,0.6725343465805054,0.5309512615203857,297.3716735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.52264404296875,0.8120360374450684,0.312688261270523,0.2984249591827392,297.23162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5226135253906,0.8142233490943909,0.314825564622879,0.2222615480422973,297.2748413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.5230407714844,0.7540243268013,0.2498721182346344,0.2395441681146621,297.19195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5234375,0.7131650447845459,0.2083986550569534,0.951930582523346,284.5223083496094,284.95001220703125,298.5810546875,288.6965026855469,297.8808898925781,297.2895812988281,284.5198059082031,1.0,0.5159671902656555,0.5502583384513855,1.0,1.0,1.0,-2.693025588989258,1.2346866130828855,1.458338975906372,0.6287275552749634,0.9526451230049132,0.9526451230049132,0.0,131.04725646972656,118.0,38588.1328125,0.0,1711.1802978515625,1.0,280.6564025878906,283.041259765625,291.7282409667969,294.2582092285156,293.1499938964844,293.1499938964844,280.3500061035156,36278.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9171531200408936,1.0,0.0,0.0,3.87277102470398,3.8727972507476807,1.0007761375163682e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6077.32275390625,0.0,1797.6365966796875,1895.4371337890625,0.0,3562.86279296875,0.9554347395896912,1.0,0.0,3.0,1.0,0.0
