time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12217980,297.29412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3109130859375,0.9990000128746032,0.6753869652748108,0.5212801694869995,297.35467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3114013671875,0.8176359534263611,0.313773512840271,0.2993534803390503,297.2119445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.3114013671875,0.8181372880935669,0.3138650059700012,0.2215313762426376,297.2579040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.31170654296875,0.7583220601081848,0.2497354000806808,0.2393205165863037,297.1755065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.31201171875,0.7160894870758057,0.2072632908821106,0.9463394284248352,284.3111572265625,284.95001220703125,298.62567138671875,288.7069702148437,297.897705078125,297.2833557128906,284.3094177246094,1.0,0.5115302801132202,0.5481531620025635,1.0,1.0,1.0,-2.674638271331787,1.2257593870162964,1.4488788843154907,0.6236732602119446,0.942376673221588,0.942376673221588,0.0,127.3718719482422,121.0,39330.3984375,0.0,1667.6988525390625,1.0,280.35650634765625,282.7987670898437,291.73260498046875,294.3058166503906,293.1499938964844,293.1499938964844,280.04998779296875,36557.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9251035451889038,1.0,0.0,0.0,3.852985620498657,3.8530116081237793,9.90576495496498e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6161.33349609375,0.0,1775.3447265625,1895.4371337890625,0.0,3636.180419921875,0.9511529207229614,1.0,0.0,3.0,1.0,0.0
12218040,297.29412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3109130859375,0.9990000128746032,0.6753869652748108,0.5212801694869995,297.35467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3114013671875,0.8176359534263611,0.313773512840271,0.2993534803390503,297.2119445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.3114013671875,0.8181372880935669,0.3138650059700012,0.2215313762426376,297.2579040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.31170654296875,0.7583220601081848,0.2497354000806808,0.2393205165863037,297.1755065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.31201171875,0.7160894870758057,0.2072632908821106,0.9463394284248352,284.3111572265625,284.95001220703125,298.62567138671875,288.7069702148437,297.897705078125,297.2833557128906,284.3094177246094,1.0,0.5115302801132202,0.5481531620025635,1.0,1.0,1.0,-2.674638271331787,1.2257593870162964,1.4488788843154907,0.6236732602119446,0.942376673221588,0.942376673221588,0.0,127.3718719482422,121.0,39330.3984375,0.0,1667.6988525390625,1.0,280.35650634765625,282.7987670898437,291.73260498046875,294.3058166503906,293.1499938964844,293.1499938964844,280.04998779296875,36557.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9251035451889038,1.0,0.0,0.0,3.852985620498657,3.8530116081237793,9.90576495496498e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6161.33349609375,0.0,1775.3447265625,1895.4371337890625,0.0,3636.180419921875,0.9511529207229614,1.0,0.0,3.0,1.0,0.0
12218100,297.29412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.15936279296875,0.9990000128746032,0.6763064861297607,0.5188061594963074,297.34674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1621398925781,0.8192840218544006,0.3142910301685333,0.2998436093330383,297.20269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1621398925781,0.8189557790756226,0.3133518397808075,0.2211812734603881,297.2499389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.1637878417969,0.7594108581542969,0.2496400624513626,0.2392287999391555,297.1679382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.16552734375,0.7165427207946777,0.2066825330257415,0.9436944127082824,284.1608581542969,284.95001220703125,298.6473999023437,288.712158203125,297.90496826171875,297.278564453125,284.1512451171875,1.0,0.5101609230041504,0.5471006035804749,1.0,1.0,1.0,-2.66854214668274,1.2227953672409058,1.4457467794418335,0.6220154166221619,0.9356655478477478,0.9356655478477478,0.0,126.39271545410156,121.0,40130.71875,0.0,1654.4898681640625,1.0,280.096435546875,282.6116943359375,291.7626342773437,294.4338684082031,293.1499938964844,293.1499938964844,280.04998779296875,36715.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9313896894454956,1.0,0.0,0.0,3.839188098907471,3.8392140865325928,9.834948286879808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5948.91357421875,0.0,1759.645263671875,1895.4371337890625,0.0,3693.87255859375,0.9481170177459716,1.0,0.0,3.0,1.0,0.0
12218160,297.2892150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.1116638183594,0.9990000128746032,0.6767351627349854,0.5176702737808228,297.3388366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.1120300292969,0.820209264755249,0.3147611320018768,0.3002654314041137,297.1935119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.1120300292969,0.8190398216247559,0.3127820789813995,0.2207690775394439,297.2420959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.1122436523437,0.7598032355308533,0.2494998127222061,0.2390805333852768,297.1604919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.11248779296875,0.7163524627685547,0.2060647159814834,0.9408539533615112,284.11187744140625,284.95001220703125,298.6687316894531,288.71734619140625,297.9105529785156,297.27099609375,284.11065673828125,1.0,0.5092293620109558,0.5463234782218933,1.0,1.0,1.0,-2.663594961166382,1.2203902006149292,1.4432047605514526,0.6206693053245544,0.9295413494110109,0.9295413494110109,0.0,125.86846160888672,124.0,40129.9453125,0.0,1645.0382080078125,1.0,280.05645751953125,282.567626953125,291.7417907714844,294.3617248535156,293.1499938964844,293.1499938964844,279.75,36854.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9327393770217896,1.0,0.0,0.0,3.822243690490722,3.8222694396972656,9.7483257377462e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6252.609375,0.0,1740.070068359375,1895.4371337890625,0.0,3706.224609375,0.9444278478622437,1.0,0.0,3.0,1.0,0.0
12218220,297.2676086425781,297.1499938964844,293.1499938964844,0.0,-0.0,283.9237670898437,0.9990000128746032,0.6763284802436829,0.5180903673171997,297.3241577148437,297.1499938964844,293.1499938964844,0.0,-0.0,283.9240417480469,0.8207472562789917,0.3156634867191314,0.3011389374732971,297.1764221191406,297.1499938964844,293.1499938964844,0.0,-0.0,283.9240417480469,0.8178929090499878,0.3116014897823334,0.2199673652648925,297.2273864746094,297.1499938964844,293.1499938964844,0.0,-0.0,283.9241943359375,0.7593078017234802,0.2491757422685623,0.2388000190258026,297.14666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9244079589844,0.7147802114486694,0.204794630408287,0.9352726936340332,283.9239196777344,284.95001220703125,298.710205078125,288.7276916503906,297.9183959960937,297.2506103515625,283.923095703125,1.0,0.5084182024002075,0.5447693467140198,1.0,1.0,1.0,-2.6571385860443115,1.217255473136902,1.4398832321166992,0.6188946962356567,0.9142776727676392,0.9142776727676392,0.0,125.76824188232422,127.0,40996.2109375,0.0,1635.3956298828125,1.0,279.757080078125,282.3509826660156,291.753173828125,294.4250183105469,293.1499938964844,293.1499938964844,279.45001220703125,37178.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9405830502510072,1.0,0.0,0.0,3.779540061950684,3.779565572738648,9.531718205835204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6352.59765625,0.0,1691.247314453125,1895.4371337890625,0.0,3777.7451171875,0.9350482225418092,1.0,0.0,3.0,1.0,0.0
12218280,297.2676086425781,297.1499938964844,293.1499938964844,0.0,-0.0,283.9237670898437,0.9990000128746032,0.6763284802436829,0.5180903673171997,297.3241577148437,297.1499938964844,293.1499938964844,0.0,-0.0,283.9240417480469,0.8207472562789917,0.3156634867191314,0.3011389374732971,297.1764221191406,297.1499938964844,293.1499938964844,0.0,-0.0,283.9240417480469,0.8178929090499878,0.3116014897823334,0.2199673652648925,297.2273864746094,297.1499938964844,293.1499938964844,0.0,-0.0,283.9241943359375,0.7593078017234802,0.2491757422685623,0.2388000190258026,297.14666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9244079589844,0.7147802114486694,0.204794630408287,0.9352726936340332,283.9239196777344,284.95001220703125,298.710205078125,288.7276916503906,297.9183959960937,297.2506103515625,283.923095703125,1.0,0.5084182024002075,0.5447693467140198,1.0,1.0,1.0,-2.6571385860443115,1.217255473136902,1.4398832321166992,0.6188946962356567,0.9142776727676392,0.9142776727676392,0.0,125.76824188232422,127.0,40996.2109375,0.0,1635.3956298828125,1.0,279.757080078125,282.3509826660156,291.753173828125,294.4250183105469,293.1499938964844,293.1499938964844,279.45001220703125,37178.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9405830502510072,1.0,0.0,0.0,3.779540061950684,3.779565572738648,9.531718205835204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6352.59765625,0.0,1691.247314453125,1895.4371337890625,0.0,3777.7451171875,0.9350482225418092,1.0,0.0,3.0,1.0,0.0
12218340,297.231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.74676513671875,0.9990000128746032,0.674148678779602,0.5212962031364441,297.3106384277344,297.1499938964844,293.1499938964844,0.0,-0.0,283.74688720703125,0.8198792338371277,0.3164999485015869,0.3019806146621704,297.1607971191406,297.1499938964844,293.1499938964844,0.0,-0.0,283.74688720703125,0.8153174519538879,0.3103507757186889,0.2191382646560669,297.2138061523437,297.1499938964844,293.1499938964844,0.0,-0.0,283.7469787597656,0.7574455738067627,0.2487813532352447,0.2384834736585617,297.13409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7471008300781,0.711881160736084,0.2034787237644195,0.9295930862426758,283.746826171875,284.95001220703125,298.75,288.7380065917969,297.92254638671875,297.22479248046875,283.7465515136719,1.0,0.508632242679596,0.5432151556015015,1.0,1.0,1.0,-2.653798341751098,1.2156388759613037,1.4381593465805054,0.6179541349411011,0.8967268466949463,0.8967268466949463,0.0,126.6363754272461,130.0,41933.80078125,0.0,1634.5845947265625,1.0,279.45758056640625,282.14990234375,291.76629638671875,294.49517822265625,293.1499938964844,293.1499938964844,279.75,37536.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9489973783493042,1.0,0.0,0.0,3.723509550094605,3.72353458404541,9.251203323401568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5722.9970703125,0.0,1628.2247314453125,1895.4371337890625,0.0,3853.925048828125,0.9227334260940552,1.0,0.0,3.0,1.0,0.0
12218400,297.231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.74676513671875,0.9990000128746032,0.674148678779602,0.5212962031364441,297.3106384277344,297.1499938964844,293.1499938964844,0.0,-0.0,283.74688720703125,0.8198792338371277,0.3164999485015869,0.3019806146621704,297.1607971191406,297.1499938964844,293.1499938964844,0.0,-0.0,283.74688720703125,0.8153174519538879,0.3103507757186889,0.2191382646560669,297.2138061523437,297.1499938964844,293.1499938964844,0.0,-0.0,283.7469787597656,0.7574455738067627,0.2487813532352447,0.2384834736585617,297.13409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7471008300781,0.711881160736084,0.2034787237644195,0.9295930862426758,283.746826171875,284.95001220703125,298.75,288.7380065917969,297.92254638671875,297.22479248046875,283.7465515136719,1.0,0.508632242679596,0.5432151556015015,1.0,1.0,1.0,-2.653798341751098,1.2156388759613037,1.4381593465805054,0.6179541349411011,0.8967268466949463,0.8967268466949463,0.0,126.6363754272461,130.0,41933.80078125,0.0,1634.5845947265625,1.0,279.45758056640625,282.14990234375,291.76629638671875,294.49517822265625,293.1499938964844,293.1499938964844,279.75,37536.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9489973783493042,1.0,0.0,0.0,3.723509550094605,3.72353458404541,9.251203323401568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5722.9970703125,0.0,1628.2247314453125,1895.4371337890625,0.0,3853.925048828125,0.9227334260940552,1.0,0.0,3.0,1.0,0.0
12218460,297.2130432128906,297.1499938964844,293.1499938964844,0.0,-0.0,283.9581604003906,0.9990000128746032,0.6732991933822632,0.5247524380683899,297.31011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.95733642578125,0.8194704055786133,0.3184653520584106,0.3035000562667846,297.1601257324219,297.1499938964844,293.1499938964844,0.0,-0.0,283.957275390625,0.8132931590080261,0.3103987276554107,0.2188868373632431,297.2110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.956787109375,0.7560418248176575,0.2492947876453399,0.2387035340070724,297.1313781738281,297.1499938964844,293.1499938964844,0.0,-0.0,283.95623779296875,0.7094175815582275,0.2029869556427002,0.9262887239456176,283.95770263671875,284.95001220703125,298.78521728515625,288.7455139160156,297.9343566894531,297.2164306640625,283.9608459472656,1.0,0.5097062587738037,0.5413218140602112,1.0,1.0,1.0,-2.6557610034942627,1.216622233390808,1.439138650894165,0.6183638572692871,0.8851381540298462,0.8851381540298462,0.0,127.77042388916016,133.0,40792.70703125,0.0,1642.509765625,1.0,279.74237060546875,282.39630126953125,291.6885681152344,294.2795715332031,293.1499938964844,293.1499938964844,280.04998779296875,37505.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9331775903701782,1.0,0.0,0.0,3.666546106338501,3.666570425033569,8.970312705969263e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5582.1240234375,0.0,1562.9720458984375,1895.4371337890625,0.0,3710.232177734375,0.910023272037506,1.0,0.0,3.0,1.0,0.0
12218520,297.2130432128906,297.1499938964844,293.1499938964844,0.0,-0.0,283.9581604003906,0.9990000128746032,0.6732991933822632,0.5247524380683899,297.31011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.95733642578125,0.8194704055786133,0.3184653520584106,0.3035000562667846,297.1601257324219,297.1499938964844,293.1499938964844,0.0,-0.0,283.957275390625,0.8132931590080261,0.3103987276554107,0.2188868373632431,297.2110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.956787109375,0.7560418248176575,0.2492947876453399,0.2387035340070724,297.1313781738281,297.1499938964844,293.1499938964844,0.0,-0.0,283.95623779296875,0.7094175815582275,0.2029869556427002,0.9262887239456176,283.95770263671875,284.95001220703125,298.78521728515625,288.7455139160156,297.9343566894531,297.2164306640625,283.9608459472656,1.0,0.5097062587738037,0.5413218140602112,1.0,1.0,1.0,-2.6557610034942627,1.216622233390808,1.439138650894165,0.6183638572692871,0.8851381540298462,0.8851381540298462,0.0,127.77042388916016,133.0,40792.70703125,0.0,1642.509765625,1.0,279.74237060546875,282.39630126953125,291.6885681152344,294.2795715332031,293.1499938964844,293.1499938964844,280.04998779296875,37505.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9331775903701782,1.0,0.0,0.0,3.666546106338501,3.666570425033569,8.970312705969263e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5582.1240234375,0.0,1562.9720458984375,1895.4371337890625,0.0,3710.232177734375,0.910023272037506,1.0,0.0,3.0,1.0,0.0
12218580,297.22076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1879272460937,0.9990000128746032,0.6748584508895874,0.5271251201629639,297.3207092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.1871032714844,0.8206027150154114,0.3215568959712982,0.3062180876731872,297.1718444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.1870422363281,0.8130080103874207,0.311705082654953,0.2196375727653503,297.21807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1865539550781,0.756195604801178,0.2507728636264801,0.2399326264858245,297.1377868652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.1859741210937,0.7085933685302734,0.2033933401107788,0.9273700714111328,284.1874389648437,284.95001220703125,298.8133239746094,288.74774169921875,297.9522705078125,297.2252502441406,284.19061279296875,1.0,0.5117327570915222,0.5394284725189209,1.0,1.0,1.0,-2.6655502319335938,1.2214195728302002,1.4441306591033936,0.620865523815155,0.876802921295166,0.876802921295166,0.0,128.84727478027344,136.0,39822.40625,0.0,1661.3768310546875,1.0,280.0416564941406,282.6673278808594,291.6820068359375,294.1925048828125,293.1499938964844,293.1499938964844,280.3500061035156,37326.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9165250062942504,1.0,0.0,0.0,3.616219997406006,3.616244077682495,8.72575469657022e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5492.75830078125,0.0,1505.7401123046875,1895.4371337890625,0.0,3557.05517578125,0.8986871838569641,1.0,0.0,3.0,1.0,0.0
12218640,297.22076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1879272460937,0.9990000128746032,0.6748584508895874,0.5271251201629639,297.3207092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.1871032714844,0.8206027150154114,0.3215568959712982,0.3062180876731872,297.1718444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.1870422363281,0.8130080103874207,0.311705082654953,0.2196375727653503,297.21807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1865539550781,0.756195604801178,0.2507728636264801,0.2399326264858245,297.1377868652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.1859741210937,0.7085933685302734,0.2033933401107788,0.9273700714111328,284.1874389648437,284.95001220703125,298.8133239746094,288.74774169921875,297.9522705078125,297.2252502441406,284.19061279296875,1.0,0.5117327570915222,0.5394284725189209,1.0,1.0,1.0,-2.6655502319335938,1.2214195728302002,1.4441306591033936,0.620865523815155,0.876802921295166,0.876802921295166,0.0,128.84727478027344,136.0,39822.40625,0.0,1661.3768310546875,1.0,280.0416564941406,282.6673278808594,291.6820068359375,294.1925048828125,293.1499938964844,293.1499938964844,280.3500061035156,37326.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9165250062942504,1.0,0.0,0.0,3.616219997406006,3.616244077682495,8.72575469657022e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5492.75830078125,0.0,1505.7401123046875,1895.4371337890625,0.0,3557.05517578125,0.8986871838569641,1.0,0.0,3.0,1.0,0.0
12218700,297.2296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.34844970703125,0.9990000128746032,0.6761707663536072,0.5283685326576233,297.3277893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.3454284667969,0.8213359713554382,0.3233307600021362,0.307818055152893,297.1795349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.3451843261719,0.8130648136138916,0.3125972151756286,0.2202032953500747,297.2232971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.3434143066406,0.7564665675163269,0.2517154216766357,0.2407631576061248,297.1427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3412170410156,0.7084243893623352,0.2037987858057022,0.928924024105072,284.3466796875,284.95001220703125,298.8248291015625,288.7469787597656,297.961669921875,297.2325134277344,284.3578796386719,1.0,0.5130649209022522,0.5384818315505981,1.0,1.0,1.0,-2.6725099086761475,1.224823236465454,1.4476865530014038,0.6226732730865479,0.8743168711662292,0.8743168711662292,0.0,129.47830200195312,136.0,38969.06640625,0.0,1674.2509765625,1.0,280.2973327636719,282.8673095703125,291.6620178222656,294.069580078125,293.1499938964844,293.1499938964844,280.3500061035156,37187.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9070777893066406,1.0,0.0,0.0,3.5943150520324707,3.594338893890381,8.620363587397151e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5664.74462890625,0.0,1480.844482421875,1895.4371337890625,0.0,3469.465087890625,0.8937548398971558,1.0,0.0,3.0,1.0,0.0
12218760,297.240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.41571044921875,0.9990000128746032,0.6777908802032471,0.5295847058296204,297.3357849121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.4148864746094,0.8222240209579468,0.3252437114715576,0.3095961213111877,297.18817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4148254394531,0.8133000135421753,0.3136328458786011,0.2209082543849945,297.2294311523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.41436767578125,0.7569050192832947,0.2527803480625152,0.2417463511228561,297.1485290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.4137878417969,0.7084516286849976,0.2043244987726211,0.9311644434928894,284.41522216796875,284.95001220703125,298.83477783203125,288.7450561523437,297.9713134765625,297.2415466308594,284.4183349609375,1.0,0.5145951509475708,0.5373482704162598,1.0,1.0,1.0,-2.680826663970948,1.2288888692855835,1.451937913894653,0.624841034412384,0.8714830279350281,0.8714830279350281,0.0,130.150146484375,139.0,38904.265625,0.0,1689.337646484375,1.0,280.34161376953125,282.93701171875,291.6920166015625,294.143310546875,293.1499938964844,293.1499938964844,280.6499938964844,37061.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9031401872634888,1.0,0.0,0.0,3.5755934715271,3.5756170749664307,8.530796549166553e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5415.82275390625,0.0,1459.735107421875,1895.4371337890625,0.0,3432.837890625,0.8894565105438232,1.0,0.0,3.0,1.0,0.0
12218820,297.2654724121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6381225585937,0.9990000128746032,0.681420624256134,0.5325568318367004,297.3525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6373596191406,0.8238939046859741,0.3292936682701111,0.3133673965930938,297.2059020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.63726806640625,0.8136749863624573,0.3159121870994568,0.2224663943052292,297.2424621582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6368408203125,0.7577231526374817,0.2551057338714599,0.2439082562923431,297.1610717773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6362609863281,0.7085132002830505,0.2055761218070984,0.9366230368614196,284.6376647949219,284.95001220703125,298.85009765625,288.73785400390625,297.9892272949219,297.2609558105469,284.6407165527344,1.0,0.5181360244750977,0.535081148147583,1.0,1.0,1.0,-2.69995665550232,1.238234519958496,1.4617222547531128,0.6298503279685974,0.8690932989120483,0.8690932989120483,0.0,131.7587127685547,142.0,38046.28515625,0.0,1724.6439208984375,1.0,280.64080810546875,283.1996154785156,291.6969909667969,294.0966186523437,293.1499938964844,293.1499938964844,280.95001220703125,36746.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8922918438911438,1.0,0.0,0.0,3.5467119216918945,3.5467350482940674,8.393539019380114e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5341.46044921875,0.0,1426.6920166015625,1895.4371337890625,0.0,3331.63427734375,0.8828025460243225,1.0,0.0,3.0,1.0,0.0
12218880,297.2654724121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6381225585937,0.9990000128746032,0.681420624256134,0.5325568318367004,297.3525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6373596191406,0.8238939046859741,0.3292936682701111,0.3133673965930938,297.2059020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.63726806640625,0.8136749863624573,0.3159121870994568,0.2224663943052292,297.2424621582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6368408203125,0.7577231526374817,0.2551057338714599,0.2439082562923431,297.1610717773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6362609863281,0.7085132002830505,0.2055761218070984,0.9366230368614196,284.6376647949219,284.95001220703125,298.85009765625,288.73785400390625,297.9892272949219,297.2609558105469,284.6407165527344,1.0,0.5181360244750977,0.535081148147583,1.0,1.0,1.0,-2.69995665550232,1.238234519958496,1.4617222547531128,0.6298503279685974,0.8690932989120483,0.8690932989120483,0.0,131.7587127685547,142.0,38046.28515625,0.0,1724.6439208984375,1.0,280.64080810546875,283.1996154785156,291.6969909667969,294.0966186523437,293.1499938964844,293.1499938964844,280.95001220703125,36746.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8922918438911438,1.0,0.0,0.0,3.5467119216918945,3.5467350482940674,8.393539019380114e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5341.46044921875,0.0,1426.6920166015625,1895.4371337890625,0.0,3331.63427734375,0.8828025460243225,1.0,0.0,3.0,1.0,0.0
12218940,297.2900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8561096191406,0.9990000128746032,0.6853723526000977,0.5361107587814331,297.36968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8553771972656,0.8254698514938354,0.3335956633090973,0.3174028694629669,297.22369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8553161621094,0.813971757888794,0.3184211552143097,0.2242053002119064,297.2559509277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8548583984375,0.7584897875785828,0.2576412260532379,0.2462954968214035,297.1741027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.85430908203125,0.7085850834846497,0.2070347964763641,0.9431470036506652,284.8556823730469,284.95001220703125,298.8598022460937,288.7264709472656,298.0050354003906,297.2811279296875,284.8585510253906,1.0,0.5222101211547852,0.5328139662742615,1.0,1.0,1.0,-2.7218728065490723,1.2489365339279177,1.4729361534118652,0.6356057524681091,0.8695771098136902,0.8695771098136902,0.0,133.66220092773438,145.0,37227.78515625,0.0,1765.91943359375,1.0,280.9408874511719,283.456298828125,291.6924133300781,294.0430603027344,293.1499938964844,293.1499938964844,281.25,36404.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8827811479568481,1.0,0.0,0.0,3.5306692123413086,3.5306921005249023,8.317778110722429e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5269.900390625,0.0,1407.3406982421875,1895.4371337890625,0.0,3242.638671875,0.8789821267127991,1.0,0.0,3.0,1.0,0.0
12219000,297.2900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8561096191406,0.9990000128746032,0.6853723526000977,0.5361107587814331,297.36968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8553771972656,0.8254698514938354,0.3335956633090973,0.3174028694629669,297.22369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8553161621094,0.813971757888794,0.3184211552143097,0.2242053002119064,297.2559509277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8548583984375,0.7584897875785828,0.2576412260532379,0.2462954968214035,297.1741027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.85430908203125,0.7085850834846497,0.2070347964763641,0.9431470036506652,284.8556823730469,284.95001220703125,298.8598022460937,288.7264709472656,298.0050354003906,297.2811279296875,284.8585510253906,1.0,0.5222101211547852,0.5328139662742615,1.0,1.0,1.0,-2.7218728065490723,1.2489365339279177,1.4729361534118652,0.6356057524681091,0.8695771098136902,0.8695771098136902,0.0,133.66220092773438,145.0,37227.78515625,0.0,1765.91943359375,1.0,280.9408874511719,283.456298828125,291.6924133300781,294.0430603027344,293.1499938964844,293.1499938964844,281.25,36404.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8827811479568481,1.0,0.0,0.0,3.5306692123413086,3.5306921005249023,8.317778110722429e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5269.900390625,0.0,1407.3406982421875,1895.4371337890625,0.0,3242.638671875,0.8789821267127991,1.0,0.0,3.0,1.0,0.0
12219060,297.3139038085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.07781982421875,0.9990000128746032,0.689559817314148,0.5401186943054199,297.3869934082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0771179199219,0.8269776105880737,0.3381294012069702,0.3216596245765686,297.2413635253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0770568847656,0.8142165541648865,0.3211424350738525,0.2260932475328445,297.26953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0766296386719,0.7592151165008545,0.2603591978549957,0.2488608956336975,297.1871643066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0760498046875,0.7086565494537354,0.2086628675460815,0.950472354888916,285.0774230957031,284.95001220703125,298.8644104003906,288.7113647460937,298.01861572265625,297.3014831542969,285.079833984375,1.0,0.526699960231781,0.530095636844635,1.0,1.0,1.0,-2.745957612991333,1.2606948614120483,1.485262751579285,0.6419387459754944,0.8730444312095642,0.8730444312095642,0.0,135.80325317382812,148.0,36589.59765625,0.0,1812.192138671875,1.0,281.2406005859375,283.7165222167969,291.6835021972656,293.9945373535156,293.1499938964844,293.1499938964844,281.54998779296875,36042.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8743579387664795,1.0,0.0,0.0,3.5281670093536377,3.5281898975372314,8.305992764690018e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5210.8828125,0.0,1402.107177734375,1895.4371337890625,0.0,3163.685791015625,0.8781546950340271,1.0,0.0,3.0,1.0,0.0
12219120,297.3139038085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.07781982421875,0.9990000128746032,0.689559817314148,0.5401186943054199,297.3869934082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0771179199219,0.8269776105880737,0.3381294012069702,0.3216596245765686,297.2413635253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0770568847656,0.8142165541648865,0.3211424350738525,0.2260932475328445,297.26953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0766296386719,0.7592151165008545,0.2603591978549957,0.2488608956336975,297.1871643066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0760498046875,0.7086565494537354,0.2086628675460815,0.950472354888916,285.0774230957031,284.95001220703125,298.8644104003906,288.7113647460937,298.01861572265625,297.3014831542969,285.079833984375,1.0,0.526699960231781,0.530095636844635,1.0,1.0,1.0,-2.745957612991333,1.2606948614120483,1.485262751579285,0.6419387459754944,0.8730444312095642,0.8730444312095642,0.0,135.80325317382812,148.0,36589.59765625,0.0,1812.192138671875,1.0,281.2406005859375,283.7165222167969,291.6835021972656,293.9945373535156,293.1499938964844,293.1499938964844,281.54998779296875,36042.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8743579387664795,1.0,0.0,0.0,3.5281670093536377,3.5281898975372314,8.305992764690018e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5210.8828125,0.0,1402.107177734375,1895.4371337890625,0.0,3163.685791015625,0.8781546950340271,1.0,0.0,3.0,1.0,0.0
12219180,297.3363647460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2942199707031,0.9990000128746032,0.6939120292663574,0.5444064736366272,297.4042358398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2936096191406,0.8284931182861328,0.3428771197795868,0.3261300921440124,297.2587280273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.29351806640625,0.8144900798797607,0.3240597248077392,0.2281271666288375,297.28302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.29315185546875,0.7599658966064453,0.26324063539505,0.2515920996665954,297.2001037597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.29266357421875,0.7087875008583069,0.2104450166225433,0.9585254192352296,285.2938537597656,284.95001220703125,298.8643798828125,288.6928405761719,298.0298767089844,297.3215026855469,285.2963256835937,1.0,0.5315216183662415,0.5273773074150085,1.0,1.0,1.0,-2.771885633468628,1.2733500003814695,1.4985356330871582,0.6487625241279602,0.8793715834617615,0.8793715834617615,0.0,138.11907958984375,151.0,36033.484375,0.0,1862.8663330078125,1.0,281.54052734375,283.96978759765625,291.6715087890625,293.9477844238281,293.1499938964844,293.1499938964844,281.8500061035156,35685.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8672800064086914,1.0,0.0,0.0,3.539111375808716,3.5391342639923096,8.3576031784105e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5153.8232421875,0.0,1410.9781494140625,1895.4371337890625,0.0,3097.294677734375,0.8803253173828125,1.0,0.0,3.0,1.0,0.0
12219240,297.3363647460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2942199707031,0.9990000128746032,0.6939120292663574,0.5444064736366272,297.4042358398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2936096191406,0.8284931182861328,0.3428771197795868,0.3261300921440124,297.2587280273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.29351806640625,0.8144900798797607,0.3240597248077392,0.2281271666288375,297.28302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.29315185546875,0.7599658966064453,0.26324063539505,0.2515920996665954,297.2001037597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.29266357421875,0.7087875008583069,0.2104450166225433,0.9585254192352296,285.2938537597656,284.95001220703125,298.8643798828125,288.6928405761719,298.0298767089844,297.3215026855469,285.2963256835937,1.0,0.5315216183662415,0.5273773074150085,1.0,1.0,1.0,-2.771885633468628,1.2733500003814695,1.4985356330871582,0.6487625241279602,0.8793715834617615,0.8793715834617615,0.0,138.11907958984375,151.0,36033.484375,0.0,1862.8663330078125,1.0,281.54052734375,283.96978759765625,291.6715087890625,293.9477844238281,293.1499938964844,293.1499938964844,281.8500061035156,35685.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8672800064086914,1.0,0.0,0.0,3.539111375808716,3.5391342639923096,8.3576031784105e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5153.8232421875,0.0,1410.9781494140625,1895.4371337890625,0.0,3097.294677734375,0.8803253173828125,1.0,0.0,3.0,1.0,0.0
12219300,297.34625244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4476928710937,0.9990000128746032,0.6960603594779968,0.5466932058334351,297.4125671386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.44512939453125,0.8292016983032227,0.3453056216239929,0.3284026682376861,297.2670288085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4447937011719,0.8145795464515686,0.3255627751350403,0.2291640043258667,297.2895202636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4432678222656,0.7602989077568054,0.2647203505039215,0.2529855072498321,297.2064208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4411315917969,0.708829939365387,0.2113799899816513,0.9627171158790588,285.4461364746094,284.95001220703125,298.86279296875,288.6824035644531,298.034423828125,297.3307800292969,285.4562683105469,1.0,0.534031331539154,0.5260181427001953,1.0,1.0,1.0,-2.785322427749634,1.2799068689346311,1.5054155588150024,0.6523021459579468,0.8841462135314941,0.8841462135314941,0.0,139.3481903076172,151.0,35409.5625,0.0,1889.597412109375,1.0,281.7955322265625,284.1593933105469,291.6371154785156,293.8275451660156,293.1499938964844,293.1499938964844,281.8500061035156,35498.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.861607015132904,1.0,0.0,0.0,3.5492100715637207,3.5492329597473145,8.40536756641086e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5312.6005859375,0.0,1420.250244140625,1895.4371337890625,0.0,3044.07763671875,0.8824771642684937,1.0,0.0,3.0,1.0,0.0
12219360,297.3561706542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.50665283203125,0.9990000128746032,0.6982803344726562,0.5488771796226501,297.4211120605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.506103515625,0.830032467842102,0.3478081226348877,0.3307790160179138,297.2754821777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.50604248046875,0.8148038387298584,0.3271346390247345,0.2302776277065277,297.2961730957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5057067871094,0.7607530355453491,0.2662569284439087,0.2544570565223694,297.2128601074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5052490234375,0.7090035676956177,0.2123704999685287,0.9672435522079468,285.5063171386719,284.95001220703125,298.8602294921875,288.6712951660156,298.038818359375,297.3406982421875,285.50860595703125,1.0,0.5366097688674927,0.524499773979187,1.0,1.0,1.0,-2.799349069595337,1.286751627922058,1.5125974416732788,0.6559944748878479,0.8885031342506409,0.8885031342506409,0.0,140.5708465576172,154.0,35479.46875,0.0,1917.4581298828125,1.0,281.8411865234375,284.2176208496094,291.6534118652344,293.8966369628906,293.1499938964844,293.1499938964844,282.1499938964844,35345.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8609485030174255,1.0,0.0,0.0,3.562771797180176,3.562794685363769,8.469724548376689e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5098.2548828125,0.0,1433.4942626953125,1895.4371337890625,0.0,3037.9013671875,0.8853506445884705,1.0,0.0,3.0,1.0,0.0
12219420,297.3773803710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7483215332031,0.9990000128746032,0.7030356526374817,0.5532790422439575,297.4388732910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.74774169921875,0.8317634463310242,0.3530387878417969,0.3356734216213226,297.29278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7476501464844,0.8153202533721924,0.3304732143878937,0.2325855195522308,297.3099060058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.747314453125,0.7617373466491699,0.2694982290267944,0.2575048804283142,297.22613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.746826171875,0.7094582319259644,0.2145098596811294,0.9768057465553284,285.7479553222656,284.95001220703125,298.8525085449219,288.6471252441406,298.0469665527344,297.3614501953125,285.7503662109375,1.0,0.5419304370880127,0.5214630365371704,1.0,1.0,1.0,-2.828448534011841,1.3009498119354248,1.527498722076416,0.6636539101600647,0.9011113047599792,0.9011113047599792,0.0,143.08238220214844,157.0,35184.671875,0.0,1975.92919921875,1.0,282.1409606933594,284.4737854003906,291.6363220214844,293.8576354980469,293.1499938964844,293.1499938964844,282.45001220703125,35004.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8557632565498352,1.0,0.0,0.0,3.599138021469116,3.599161386489868,8.643513638162403e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5057.55859375,0.0,1469.9666748046875,1895.4371337890625,0.0,2989.277099609375,0.8932294845581055,1.0,0.0,3.0,1.0,0.0
12219480,297.3773803710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7483215332031,0.9990000128746032,0.7030356526374817,0.5532790422439575,297.4388732910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.74774169921875,0.8317634463310242,0.3530387878417969,0.3356734216213226,297.29278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7476501464844,0.8153202533721924,0.3304732143878937,0.2325855195522308,297.3099060058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.747314453125,0.7617373466491699,0.2694982290267944,0.2575048804283142,297.22613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.746826171875,0.7094582319259644,0.2145098596811294,0.9768057465553284,285.7479553222656,284.95001220703125,298.8525085449219,288.6471252441406,298.0469665527344,297.3614501953125,285.7503662109375,1.0,0.5419304370880127,0.5214630365371704,1.0,1.0,1.0,-2.828448534011841,1.3009498119354248,1.527498722076416,0.6636539101600647,0.9011113047599792,0.9011113047599792,0.0,143.08238220214844,157.0,35184.671875,0.0,1975.92919921875,1.0,282.1409606933594,284.4737854003906,291.6363220214844,293.8576354980469,293.1499938964844,293.1499938964844,282.45001220703125,35004.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8557632565498352,1.0,0.0,0.0,3.599138021469116,3.599161386489868,8.643513638162403e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5057.55859375,0.0,1469.9666748046875,1895.4371337890625,0.0,2989.277099609375,0.8932294845581055,1.0,0.0,3.0,1.0,0.0
12219540,297.4002990722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9866943359375,0.9990000128746032,0.7082334160804749,0.55748051404953,297.457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9862060546875,0.833773136138916,0.3585605323314667,0.3408535122871399,297.3103942871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9861145019531,0.8161255717277527,0.33406662940979,0.2350797355175018,297.3241271972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9858093261719,0.7630084156990051,0.2729625403881073,0.2607712745666504,297.2398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9853515625,0.7102352380752563,0.2168639600276947,0.9873597621917723,285.98638916015625,284.95001220703125,298.8416748046875,288.62066650390625,298.0545654296875,297.3838806152344,285.9885559082031,1.0,0.5474787354469299,0.5184262990951538,1.0,1.0,1.0,-2.859330415725708,1.3160135746002195,1.5433167219161987,0.671785831451416,0.9168865084648132,0.9168865084648132,0.0,145.61746215820312,160.0,34904.64453125,0.0,2038.5206298828125,1.0,282.4413452148437,284.7256164550781,291.61724853515625,293.821533203125,293.1499938964844,293.1499938964844,282.1499938964844,34698.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85211181640625,1.0,0.0,0.0,3.646969795227051,3.646993637084961,8.874781087797601e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5596.1796875,0.0,1520.0704345703125,1895.4371337890625,0.0,2955.05419921875,0.903720200061798,1.0,0.0,3.0,1.0,0.0
12219600,297.4002990722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9866943359375,0.9990000128746032,0.7082334160804749,0.55748051404953,297.457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9862060546875,0.833773136138916,0.3585605323314667,0.3408535122871399,297.3103942871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9861145019531,0.8161255717277527,0.33406662940979,0.2350797355175018,297.3241271972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9858093261719,0.7630084156990051,0.2729625403881073,0.2607712745666504,297.2398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9853515625,0.7102352380752563,0.2168639600276947,0.9873597621917723,285.98638916015625,284.95001220703125,298.8416748046875,288.62066650390625,298.0545654296875,297.3838806152344,285.9885559082031,1.0,0.5474787354469299,0.5184262990951538,1.0,1.0,1.0,-2.859330415725708,1.3160135746002195,1.5433167219161987,0.671785831451416,0.9168865084648132,0.9168865084648132,0.0,145.61746215820312,160.0,34904.64453125,0.0,2038.5206298828125,1.0,282.4413452148437,284.7256164550781,291.61724853515625,293.821533203125,293.1499938964844,293.1499938964844,282.1499938964844,34698.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85211181640625,1.0,0.0,0.0,3.646969795227051,3.646993637084961,8.874781087797601e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5596.1796875,0.0,1520.0704345703125,1895.4371337890625,0.0,2955.05419921875,0.903720200061798,1.0,0.0,3.0,1.0,0.0
12219660,297.3853454589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7799987792969,0.9990000128746032,0.7099452018737793,0.5635941028594971,297.4600524902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.78045654296875,0.8343323469161987,0.3627556562423706,0.3453329503536224,297.310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.780517578125,0.8153716325759888,0.3361626863479614,0.236968532204628,297.3258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7807922363281,0.7628641724586487,0.2753576040267944,0.263480544090271,297.2430114746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7811889648437,0.7096621990203857,0.2183385491371154,0.9958456158638,285.7802734375,284.95001220703125,298.8282165527344,288.59234619140625,298.0451354980469,297.3774108886719,285.7785949707031,1.0,0.5530286431312561,0.5150802135467529,1.0,1.0,1.0,-2.8877954483032227,1.3298752307891846,1.5579200983047483,0.6793690919876099,0.9262992739677428,0.9262992739677428,0.0,148.72740173339844,163.0,35883.96484375,0.0,2101.0830078125,1.0,282.1578369140625,284.4845886230469,291.6849365234375,294.0299377441406,293.1499938964844,293.1499938964844,281.8500061035156,34813.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.875873327255249,1.0,0.0,0.0,3.692026376724243,3.692050457000733,9.09542222871096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5730.04443359375,0.0,1571.4501953125,1895.4371337890625,0.0,3177.89599609375,0.91386878490448,1.0,0.0,3.0,1.0,0.0
12219720,297.3853454589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7799987792969,0.9990000128746032,0.7099452018737793,0.5635941028594971,297.4600524902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.78045654296875,0.8343323469161987,0.3627556562423706,0.3453329503536224,297.310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.780517578125,0.8153716325759888,0.3361626863479614,0.236968532204628,297.3258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7807922363281,0.7628641724586487,0.2753576040267944,0.263480544090271,297.2430114746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7811889648437,0.7096621990203857,0.2183385491371154,0.9958456158638,285.7802734375,284.95001220703125,298.8282165527344,288.59234619140625,298.0451354980469,297.3774108886719,285.7785949707031,1.0,0.5530286431312561,0.5150802135467529,1.0,1.0,1.0,-2.8877954483032227,1.3298752307891846,1.5579200983047483,0.6793690919876099,0.9262992739677428,0.9262992739677428,0.0,148.72740173339844,163.0,35883.96484375,0.0,2101.0830078125,1.0,282.1578369140625,284.4845886230469,291.6849365234375,294.0299377441406,293.1499938964844,293.1499938964844,281.8500061035156,34813.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.875873327255249,1.0,0.0,0.0,3.692026376724243,3.692050457000733,9.09542222871096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5730.04443359375,0.0,1571.4501953125,1895.4371337890625,0.0,3177.89599609375,0.91386878490448,1.0,0.0,3.0,1.0,0.0
12219780,297.3309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5445861816406,0.9990000128746032,0.707447350025177,0.5728662014007568,297.4482116699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5450744628906,0.8323320746421814,0.3654957115650177,0.3483210206031799,297.2956848144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.545166015625,0.8118495345115662,0.3366815149784088,0.2376479059457779,297.3148498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.54547119140625,0.7601358294487,0.2764835655689239,0.2649244666099548,297.234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5458984375,0.7064006924629211,0.2186499685049057,0.9989808797836304,285.5448913574219,284.95001220703125,298.8127136230469,288.5625,298.02056884765625,297.3447265625,285.5429992675781,1.0,0.558100163936615,0.5117340683937073,1.0,1.0,1.0,-2.9088587760925293,1.340126872062683,1.5687319040298462,0.6849958896636963,0.9322874546051024,0.9322874546051024,0.0,152.6572265625,166.0,36770.67578125,0.0,2156.168212890625,1.0,281.8579406738281,284.218994140625,291.6512145996094,294.0748291015625,293.1499938964844,293.1499938964844,281.54998779296875,35042.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8974838256835938,1.0,0.0,0.0,3.728335380554199,3.728359937667847,9.275198635805282e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5809.998046875,0.0,1614.7642822265625,1895.4371337890625,0.0,3380.118408203125,0.9221657514572144,1.0,0.0,3.0,1.0,0.0
