time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12219840,297.3309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5445861816406,0.9990000128746032,0.707447350025177,0.5728662014007568,297.4482116699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5450744628906,0.8323320746421814,0.3654957115650177,0.3483210206031799,297.2956848144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.545166015625,0.8118495345115662,0.3366815149784088,0.2376479059457779,297.3148498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.54547119140625,0.7601358294487,0.2764835655689239,0.2649244666099548,297.234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5458984375,0.7064006924629211,0.2186499685049057,0.9989808797836304,285.5448913574219,284.95001220703125,298.8127136230469,288.5625,298.02056884765625,297.3447265625,285.5429992675781,1.0,0.558100163936615,0.5117340683937073,1.0,1.0,1.0,-2.9088587760925293,1.340126872062683,1.5687319040298462,0.6849958896636963,0.9322874546051024,0.9322874546051024,0.0,152.6572265625,166.0,36770.67578125,0.0,2156.168212890625,1.0,281.8579406738281,284.218994140625,291.6512145996094,294.0748291015625,293.1499938964844,293.1499938964844,281.54998779296875,35042.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8974838256835938,1.0,0.0,0.0,3.728335380554199,3.728359937667847,9.275198635805282e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5809.998046875,0.0,1614.7642822265625,1895.4371337890625,0.0,3380.118408203125,0.9221657514572144,1.0,0.0,3.0,1.0,0.0
12219900,297.2933959960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3885803222656,0.9990000128746032,0.7049163579940796,0.5779274106025696,297.44000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3907775878906,0.8309367895126343,0.3665808439254761,0.3495083749294281,297.28582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3912353515625,0.8096243143081665,0.336636334657669,0.2377465069293975,297.3071594238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3925476074219,0.7583503127098083,0.2767741084098816,0.2653575837612152,297.2279663085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.39453125,0.7042859196662903,0.2185565531253814,0.9992616176605223,285.3899841308594,284.95001220703125,298.8043212890625,288.547119140625,298.0069885253906,297.3265075683594,285.3812255859375,1.0,0.5604209303855896,0.5100610256195068,1.0,1.0,1.0,-2.917348146438598,1.3442591428756714,1.5730890035629272,0.6872591972351074,0.93370920419693,0.93370920419693,0.0,154.7102508544922,166.0,37660.4921875,0.0,2180.909912109375,1.0,281.5989685058594,284.02215576171875,291.64990234375,294.1781616210937,293.1499938964844,293.1499938964844,281.54998779296875,35178.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9084649085998536,1.0,0.0,0.0,3.743118524551392,3.743143320083618,9.348898970529262e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5624.474609375,0.0,1632.955078125,1895.4371337890625,0.0,3482.351806640625,0.9255459308624268,1.0,0.0,3.0,1.0,0.0
12219960,297.25146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3390197753906,0.9990000128746032,0.7017056345939636,0.5831880569458008,297.4310302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3393249511719,0.8293328285217285,0.3675345182418823,0.3505038022994995,297.27508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3393859863281,0.8071164488792419,0.3364431858062744,0.2376884073019027,297.29864501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.339599609375,0.7563474774360657,0.2769336104393005,0.2656145989894867,297.2206420898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3398742675781,0.701920211315155,0.2183324843645095,0.9987959265708924,285.3392028808594,284.95001220703125,298.79559326171875,288.531494140625,297.9940795898437,297.3098449707031,285.3380126953125,1.0,0.5625925660133362,0.5083675980567932,1.0,1.0,1.0,-2.9245493412017822,1.3477632999420166,1.5767860412597656,0.6891825199127197,0.9357523322105408,0.9357523322105408,0.0,156.79893493652344,154.0,37830.6796875,0.0,2203.73193359375,1.0,281.556884765625,283.9673767089844,291.5984802246094,294.08453369140625,293.1499938964844,293.1499938964844,281.25,35288.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9135786294937134,1.0,0.0,0.0,3.755382061004639,3.755407094955444,9.410258599018562e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5897.466796875,0.0,1648.126708984375,1895.4371337890625,0.0,3529.784912109375,0.9284043312072754,1.0,0.0,3.0,1.0,0.0
12220020,297.176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1303405761719,0.9990000128746032,0.695370614528656,0.5819036364555359,297.4119567871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.130859375,0.8310838341712952,0.3691660463809967,0.3521133065223694,297.2529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1309814453125,0.8072534799575806,0.3357835114002228,0.2372844964265823,297.28045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1312866210937,0.7569977641105652,0.2769769430160522,0.2657287716865539,297.2040405273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1317443847656,0.7017041444778442,0.2175484895706176,0.9957287311553956,285.13067626953125,284.95001220703125,298.7773742675781,288.4997253417969,297.9726257324219,297.2857360839844,285.12847900390625,1.0,0.5613104104995728,0.504980742931366,1.0,1.0,1.0,-2.920931816101074,1.3459392786026,1.574992537498474,0.6884971261024475,0.9364608526229858,0.9364608526229858,0.0,156.23277282714844,142.0,38712.94921875,0.0,2194.640625,1.0,281.2574768066406,283.7136535644531,291.5518798828125,294.09423828125,293.1499938964844,293.1499938964844,280.95001220703125,35545.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9267726540565492,1.0,0.0,0.0,3.773025751113892,3.773050785064697,9.498888857706334e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5980.41064453125,0.0,1670.8782958984375,1895.4371337890625,0.0,3651.52392578125,0.9325334429740906,1.0,0.0,3.0,1.0,0.0
12220080,297.176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1303405761719,0.9990000128746032,0.695370614528656,0.5819036364555359,297.4119567871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.130859375,0.8310838341712952,0.3691660463809967,0.3521133065223694,297.2529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1309814453125,0.8072534799575806,0.3357835114002228,0.2372844964265823,297.28045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1312866210937,0.7569977641105652,0.2769769430160522,0.2657287716865539,297.2040405273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1317443847656,0.7017041444778442,0.2175484895706176,0.9957287311553956,285.13067626953125,284.95001220703125,298.7773742675781,288.4997253417969,297.9726257324219,297.2857360839844,285.12847900390625,1.0,0.5613104104995728,0.504980742931366,1.0,1.0,1.0,-2.920931816101074,1.3459392786026,1.574992537498474,0.6884971261024475,0.9364608526229858,0.9364608526229858,0.0,156.23277282714844,142.0,38712.94921875,0.0,2194.640625,1.0,281.2574768066406,283.7136535644531,291.5518798828125,294.09423828125,293.1499938964844,293.1499938964844,280.95001220703125,35545.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9267726540565492,1.0,0.0,0.0,3.773025751113892,3.773050785064697,9.498888857706334e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5980.41064453125,0.0,1670.8782958984375,1895.4371337890625,0.0,3651.52392578125,0.9325334429740906,1.0,0.0,3.0,1.0,0.0
12220140,297.1318664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071960449219,0.9990000128746032,0.6911503076553345,0.5719293355941772,297.3919372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90777587890625,0.8364326357841492,0.3704551756381988,0.3532710373401642,297.2303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079284667969,0.8110671043395996,0.3348020613193512,0.2365582138299942,297.261474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90826416015625,0.7610059976577759,0.2767064869403839,0.2654113471508026,297.1860656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088134765625,0.7046533823013306,0.2164112627506256,0.9903546571731568,284.9075927734375,284.95001220703125,298.75860595703125,288.467529296875,297.9534912109375,297.2668151855469,284.9049987792969,1.0,0.5562617778778076,0.5015939474105835,1.0,1.0,1.0,-2.902632474899292,1.3369905948638916,1.5656418800354004,0.6837989687919617,0.9340845346450806,0.9340845346450806,0.0,152.12869262695312,130.0,39394.62890625,0.0,2142.91162109375,1.0,280.95709228515625,283.4517517089844,291.50799560546875,294.09490966796875,293.1499938964844,293.1499938964844,280.6499938964844,35822.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9376747608184814,1.0,0.0,0.0,3.7804360389709473,3.780461311340332,9.536237826068828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6048.92041015625,0.0,1681.807861328125,1895.4371337890625,0.0,3751.28076171875,0.9343749284744264,1.0,0.0,3.0,1.0,0.0
12220200,297.1318664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071960449219,0.9990000128746032,0.6911503076553345,0.5719293355941772,297.3919372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90777587890625,0.8364326357841492,0.3704551756381988,0.3532710373401642,297.2303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079284667969,0.8110671043395996,0.3348020613193512,0.2365582138299942,297.261474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90826416015625,0.7610059976577759,0.2767064869403839,0.2654113471508026,297.1860656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088134765625,0.7046533823013306,0.2164112627506256,0.9903546571731568,284.9075927734375,284.95001220703125,298.75860595703125,288.467529296875,297.9534912109375,297.2668151855469,284.9049987792969,1.0,0.5562617778778076,0.5015939474105835,1.0,1.0,1.0,-2.902632474899292,1.3369905948638916,1.5656418800354004,0.6837989687919617,0.9340845346450806,0.9340845346450806,0.0,152.12869262695312,130.0,39394.62890625,0.0,2142.91162109375,1.0,280.95709228515625,283.4517517089844,291.50799560546875,294.09490966796875,293.1499938964844,293.1499938964844,280.6499938964844,35822.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9376747608184814,1.0,0.0,0.0,3.7804360389709473,3.780461311340332,9.536237826068828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6048.92041015625,0.0,1681.807861328125,1895.4371337890625,0.0,3751.28076171875,0.9343749284744264,1.0,0.0,3.0,1.0,0.0
12220260,297.1170349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6849975585937,0.9990000128746032,0.6893911957740784,0.5559068322181702,297.37188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6855773925781,0.844580352306366,0.3714902698993683,0.3540917634963989,297.208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6857604980469,0.8174237012863159,0.3335803747177124,0.2355947047472,297.2426147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.68609619140625,0.7676187753677368,0.2762079834938049,0.2647825479507446,297.1685485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6866760253906,0.7099989652633667,0.2150928676128387,0.9836172461509703,284.6853942871094,284.95001220703125,298.73974609375,288.435302734375,297.9347839355469,297.2489624023437,284.6825561523437,1.0,0.5485290884971619,0.4989512860774994,1.0,1.0,1.0,-2.8743574619293213,1.3231855630874634,1.551171898841858,0.6764301061630249,0.9287593364715576,0.9287593364715576,0.0,145.70407104492188,133.0,40065.05078125,0.0,2063.7451171875,1.0,280.6571044921875,283.1966552734375,291.468017578125,294.0957336425781,293.1499938964844,293.1499938964844,280.3500061035156,36112.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9469183087348938,1.0,0.0,0.0,3.777101993560791,3.777127265930176,9.519425248072366e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6119.70361328125,0.0,1680.1014404296875,1895.4371337890625,0.0,3835.15771484375,0.9338133931159972,1.0,0.0,3.0,1.0,0.0
12220320,297.1170349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6849975585937,0.9990000128746032,0.6893911957740784,0.5559068322181702,297.37188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6855773925781,0.844580352306366,0.3714902698993683,0.3540917634963989,297.208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6857604980469,0.8174237012863159,0.3335803747177124,0.2355947047472,297.2426147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.68609619140625,0.7676187753677368,0.2762079834938049,0.2647825479507446,297.1685485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6866760253906,0.7099989652633667,0.2150928676128387,0.9836172461509703,284.6853942871094,284.95001220703125,298.73974609375,288.435302734375,297.9347839355469,297.2489624023437,284.6825561523437,1.0,0.5485290884971619,0.4989512860774994,1.0,1.0,1.0,-2.8743574619293213,1.3231855630874634,1.551171898841858,0.6764301061630249,0.9287593364715576,0.9287593364715576,0.0,145.70407104492188,133.0,40065.05078125,0.0,2063.7451171875,1.0,280.6571044921875,283.1966552734375,291.468017578125,294.0957336425781,293.1499938964844,293.1499938964844,280.3500061035156,36112.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9469183087348938,1.0,0.0,0.0,3.777101993560791,3.777127265930176,9.519425248072366e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6119.70361328125,0.0,1680.1014404296875,1895.4371337890625,0.0,3835.15771484375,0.9338133931159972,1.0,0.0,3.0,1.0,0.0
12220380,297.11309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.46929931640625,0.9990000128746032,0.6885882019996643,0.5473641753196716,297.3528747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.4697570800781,0.849351167678833,0.3723748028278351,0.3548449575901031,297.1873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.46990966796875,0.8203025460243225,0.3322038054466247,0.2345813065767288,297.22479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4701843261719,0.7709558606147766,0.2755763530731201,0.264105349779129,297.1527404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.4706726074219,0.7121126055717468,0.2137270271778106,0.9770233631134032,284.4696044921875,284.95001220703125,298.7213134765625,288.40338134765625,297.91668701171875,297.2316589355469,284.4674987792969,1.0,0.5441924333572388,0.4963086545467376,1.0,1.0,1.0,-2.85502028465271,1.313792705535889,1.5412275791168213,0.6711702346801758,0.9205799102783204,0.9205799102783204,0.0,142.1731719970703,136.0,40779.6796875,0.0,2014.6346435546875,1.0,280.3571472167969,282.9508056640625,291.4317321777344,294.10028076171875,293.1499938964844,293.1499938964844,280.04998779296875,36417.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9552608132362366,1.0,0.0,0.0,3.7624762058258057,3.7625012397766113,9.445844284527992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6194.63525390625,0.0,1665.1597900390625,1895.4371337890625,0.0,3910.229736328125,0.9307267069816588,1.0,0.0,3.0,1.0,0.0
12220440,297.11309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.46929931640625,0.9990000128746032,0.6885882019996643,0.5473641753196716,297.3528747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.4697570800781,0.849351167678833,0.3723748028278351,0.3548449575901031,297.1873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.46990966796875,0.8203025460243225,0.3322038054466247,0.2345813065767288,297.22479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4701843261719,0.7709558606147766,0.2755763530731201,0.264105349779129,297.1527404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.4706726074219,0.7121126055717468,0.2137270271778106,0.9770233631134032,284.4696044921875,284.95001220703125,298.7213134765625,288.40338134765625,297.91668701171875,297.2316589355469,284.4674987792969,1.0,0.5441924333572388,0.4963086545467376,1.0,1.0,1.0,-2.85502028465271,1.313792705535889,1.5412275791168213,0.6711702346801758,0.9205799102783204,0.9205799102783204,0.0,142.1731719970703,136.0,40779.6796875,0.0,2014.6346435546875,1.0,280.3571472167969,282.9508056640625,291.4317321777344,294.10028076171875,293.1499938964844,293.1499938964844,280.04998779296875,36417.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9552608132362366,1.0,0.0,0.0,3.7624762058258057,3.7625012397766113,9.445844284527992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6194.63525390625,0.0,1665.1597900390625,1895.4371337890625,0.0,3910.229736328125,0.9307267069816588,1.0,0.0,3.0,1.0,0.0
12220500,297.1059875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.31719970703125,0.9990000128746032,0.6876643896102905,0.5453834533691406,297.3439636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.3192138671875,0.8506516814231873,0.3727844059467315,0.3552442491054535,297.1776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3198547363281,0.8206956386566162,0.3314810693264007,0.2340902984142303,297.2164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.32110595703125,0.7715808749198914,0.2752286493778229,0.2637836039066314,297.1454467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.3233337402344,0.7122089862823486,0.213028147816658,0.9738809466362,284.3185729980469,284.95001220703125,298.71240234375,288.3876647949219,297.9080810546875,297.2235107421875,284.3092956542969,1.0,0.5428399443626404,0.4949873089790344,1.0,1.0,1.0,-2.848362922668457,1.3105512857437134,1.5378116369247437,0.669391393661499,0.9149070382118224,0.9149070382118224,0.0,141.2809600830078,136.0,41565.3125,0.0,1999.4345703125,1.0,280.0985412597656,282.7650146484375,291.44024658203125,294.2055969238281,293.1499938964844,293.1499938964844,280.04998779296875,36588.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.96172833442688,1.0,0.0,0.0,3.750921726226807,3.750946760177612,9.387917430103698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5983.97509765625,0.0,1652.9007568359375,1895.4371337890625,0.0,3967.977294921875,0.9282140135765076,1.0,0.0,3.0,1.0,0.0
12220560,297.0940856933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.26531982421875,0.9990000128746032,0.6862150430679321,0.5447036623954773,297.3350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2656555175781,0.8512404561042786,0.3731404840946197,0.3555627167224884,297.1679077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.2657775878906,0.8204071521759033,0.3307014405727386,0.2335361242294311,297.2081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2659912109375,0.771527111530304,0.2748332619667053,0.2634003460407257,297.13818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.266357421875,0.7116813659667969,0.2122856080532074,0.9705243706703186,284.2655639648437,284.95001220703125,298.70379638671875,288.37213134765625,297.8995666503906,297.2151794433594,284.26397705078125,1.0,0.5419008731842041,0.4939659535884857,1.0,1.0,1.0,-2.8427655696868896,1.3078243732452393,1.5349410772323608,0.6679021716117859,0.909768283367157,0.909768283367157,0.0,140.8514862060547,139.0,41535.0859375,0.0,1988.25830078125,1.0,280.0570678710937,282.7166748046875,291.4003601074219,294.11285400390625,293.1499938964844,293.1499938964844,279.75,36736.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9635398387908936,1.0,0.0,0.0,3.736042261123657,3.736067295074463,9.313584996561984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6275.99169921875,0.0,1636.65625,1895.4371337890625,0.0,3984.07666015625,0.9250096082687378,1.0,0.0,3.0,1.0,0.0
12220620,297.0582580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.0727844238281,0.9990000128746032,0.6818951964378357,0.5459256768226624,297.31842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.07305908203125,0.8511326909065247,0.3737975656986236,0.3562208116054535,297.1498107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.0731506347656,0.8186289668083191,0.3290959000587463,0.2324480265378952,297.1925354003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.0733337402344,0.7702003717422485,0.2739908695220947,0.2626447081565857,297.1243591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.0736694335937,0.7094503045082092,0.2107358872890472,0.9637920260429382,284.072998046875,284.95001220703125,298.687744140625,288.3419494628906,297.8838195800781,297.1999816894531,284.0717468261719,1.0,0.5410037040710449,0.4919232428073883,1.0,1.0,1.0,-2.834714412689209,1.3039005994796753,1.5308138132095337,0.6657659411430359,0.896464467048645,0.896464467048645,0.0,140.9459686279297,142.0,42303.05859375,0.0,1975.6937255859373,1.0,279.7578430175781,282.4947204589844,291.37042236328125,294.1293029785156,293.1499938964844,293.1499938964844,280.04998779296875,37074.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9719078540802002,1.0,0.0,0.0,3.697034120559693,3.69705867767334,9.120112167693152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5639.91455078125,0.0,1594.271240234375,1895.4371337890625,0.0,4057.993896484375,0.9165027141571044,1.0,0.0,3.0,1.0,0.0
12220680,297.0582580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.0727844238281,0.9990000128746032,0.6818951964378357,0.5459256768226624,297.31842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.07305908203125,0.8511326909065247,0.3737975656986236,0.3562208116054535,297.1498107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.0731506347656,0.8186289668083191,0.3290959000587463,0.2324480265378952,297.1925354003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.0733337402344,0.7702003717422485,0.2739908695220947,0.2626447081565857,297.1243591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.0736694335937,0.7094503045082092,0.2107358872890472,0.9637920260429382,284.072998046875,284.95001220703125,298.687744140625,288.3419494628906,297.8838195800781,297.1999816894531,284.0717468261719,1.0,0.5410037040710449,0.4919232428073883,1.0,1.0,1.0,-2.834714412689209,1.3039005994796753,1.5308138132095337,0.6657659411430359,0.896464467048645,0.896464467048645,0.0,140.9459686279297,142.0,42303.05859375,0.0,1975.6937255859373,1.0,279.7578430175781,282.4947204589844,291.37042236328125,294.1293029785156,293.1499938964844,293.1499938964844,280.04998779296875,37074.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9719078540802002,1.0,0.0,0.0,3.697034120559693,3.69705867767334,9.120112167693152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5639.91455078125,0.0,1594.271240234375,1895.4371337890625,0.0,4057.993896484375,0.9165027141571044,1.0,0.0,3.0,1.0,0.0
12220740,297.041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2563781738281,0.9990000128746032,0.6789529323577881,0.5481536984443665,297.31622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2560119628906,0.8510903120040894,0.3756866455078125,0.3576194941997528,297.1471252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.2558898925781,0.8170177936553955,0.3288007378578186,0.2319445013999939,297.1883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2556457519531,0.768954336643219,0.2740894854068756,0.262448102235794,297.1197204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.2552185058594,0.7072222828865051,0.2099256366491317,0.9590539336204528,284.2561340332031,284.95001220703125,298.6736145019531,288.3132019042969,297.87579345703125,297.19708251953125,284.2579040527344,1.0,0.5412012934684753,0.4898805320262909,1.0,1.0,1.0,-2.832528114318848,1.3028494119644165,1.5296788215637207,0.665123462677002,0.8886691331863403,0.8886691331863403,0.0,141.58346557617188,145.0,41122.296875,0.0,1975.2529296875,1.0,280.0428466796875,282.72625732421875,291.2557983398437,293.87139892578125,293.1499938964844,293.1499938964844,280.3500061035156,37035.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.956157922744751,1.0,0.0,0.0,3.6576602458953857,3.657684564590454,8.92688660769636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5485.806640625,0.0,1549.469482421875,1895.4371337890625,0.0,3918.264404296875,0.9077121615409852,1.0,0.0,3.0,1.0,0.0
12220800,297.041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2563781738281,0.9990000128746032,0.6789529323577881,0.5481536984443665,297.31622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2560119628906,0.8510903120040894,0.3756866455078125,0.3576194941997528,297.1471252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.2558898925781,0.8170177936553955,0.3288007378578186,0.2319445013999939,297.1883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2556457519531,0.768954336643219,0.2740894854068756,0.262448102235794,297.1197204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.2552185058594,0.7072222828865051,0.2099256366491317,0.9590539336204528,284.2561340332031,284.95001220703125,298.6736145019531,288.3132019042969,297.87579345703125,297.19708251953125,284.2579040527344,1.0,0.5412012934684753,0.4898805320262909,1.0,1.0,1.0,-2.832528114318848,1.3028494119644165,1.5296788215637207,0.665123462677002,0.8886691331863403,0.8886691331863403,0.0,141.58346557617188,145.0,41122.296875,0.0,1975.2529296875,1.0,280.0428466796875,282.72625732421875,291.2557983398437,293.87139892578125,293.1499938964844,293.1499938964844,280.3500061035156,37035.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.956157922744751,1.0,0.0,0.0,3.6576602458953857,3.657684564590454,8.92688660769636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5485.806640625,0.0,1549.469482421875,1895.4371337890625,0.0,3918.264404296875,0.9077121615409852,1.0,0.0,3.0,1.0,0.0
12220860,297.0470886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.4601135253906,0.9990000128746032,0.6781672835350037,0.5496475696563721,297.3260192871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.4596862792969,0.8524074554443359,0.3787777125835418,0.3603127896785736,297.1572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4595031738281,0.816885769367218,0.3297779858112335,0.2324579656124115,297.1944885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.459228515625,0.769090473651886,0.2751869857311249,0.2633022964000702,297.1246643066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.4587097167969,0.7064590454101562,0.2100350856781005,0.9587167501449584,284.4598083496094,284.95001220703125,298.66192626953125,288.28619384765625,297.8747863769531,297.2050170898437,284.46197509765625,1.0,0.542523205280304,0.4874993562698364,1.0,1.0,1.0,-2.838791847229004,1.3059146404266355,1.5328772068023682,0.6667306423187256,0.8837888240814209,0.8837888240814209,0.0,142.3000946044922,133.0,40019.171875,0.0,1988.8480224609373,1.0,280.341552734375,282.97607421875,291.2176818847656,293.7440490722656,293.1499938964844,293.1499938964844,280.6499938964844,36862.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93904048204422,1.0,0.0,0.0,3.624767780303955,3.624791622161865,8.767053714109352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5377.78564453125,0.0,1511.6822509765625,1895.4371337890625,0.0,3763.716796875,0.9002621173858643,1.0,0.0,3.0,1.0,0.0
12220920,297.0470886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.4601135253906,0.9990000128746032,0.6781672835350037,0.5496475696563721,297.3260192871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.4596862792969,0.8524074554443359,0.3787777125835418,0.3603127896785736,297.1572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4595031738281,0.816885769367218,0.3297779858112335,0.2324579656124115,297.1944885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.459228515625,0.769090473651886,0.2751869857311249,0.2633022964000702,297.1246643066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.4587097167969,0.7064590454101562,0.2100350856781005,0.9587167501449584,284.4598083496094,284.95001220703125,298.66192626953125,288.28619384765625,297.8747863769531,297.2050170898437,284.46197509765625,1.0,0.542523205280304,0.4874993562698364,1.0,1.0,1.0,-2.838791847229004,1.3059146404266355,1.5328772068023682,0.6667306423187256,0.8837888240814209,0.8837888240814209,0.0,142.3000946044922,133.0,40019.171875,0.0,1988.8480224609373,1.0,280.341552734375,282.97607421875,291.2176818847656,293.7440490722656,293.1499938964844,293.1499938964844,280.6499938964844,36862.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93904048204422,1.0,0.0,0.0,3.624767780303955,3.624791622161865,8.767053714109352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5377.78564453125,0.0,1511.6822509765625,1895.4371337890625,0.0,3763.716796875,0.9002621173858643,1.0,0.0,3.0,1.0,0.0
12220980,297.0783386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6571960449219,0.9990000128746032,0.6799860000610352,0.5393821597099304,297.3403625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.65692138671875,0.8601679801940918,0.382457286119461,0.3635274469852447,297.171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6567687988281,0.8227459192276001,0.3313506841659546,0.2333713620901107,297.2048645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.65655517578125,0.7752714157104492,0.2768003940582275,0.2645905613899231,297.13446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6561584472656,0.7115514278411865,0.2107014656066894,0.9605226516723632,284.656982421875,284.95001220703125,298.6531982421875,288.2613220214844,297.8775939941406,297.21783447265625,284.6583251953125,1.0,0.5394864082336426,0.4851181805133819,1.0,1.0,1.0,-2.8351523876190186,1.3040944337844849,1.5310579538345337,0.6659675240516663,0.8815096020698547,0.8815096020698547,0.0,138.8618621826172,136.0,38872.203125,0.0,1966.323974609375,1.0,280.64129638671875,283.2185363769531,291.200927734375,293.6546936035156,293.1499938964844,293.1499938964844,280.95001220703125,36623.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.924168050289154,1.0,0.0,0.0,3.600791931152344,3.600815534591675,8.651459211250767e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5277.2998046875,0.0,1483.7073974609375,1895.4371337890625,0.0,3627.572998046875,0.8947495222091675,1.0,0.0,3.0,1.0,0.0
12221040,297.0783386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6571960449219,0.9990000128746032,0.6799860000610352,0.5393821597099304,297.3403625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.65692138671875,0.8601679801940918,0.382457286119461,0.3635274469852447,297.171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6567687988281,0.8227459192276001,0.3313506841659546,0.2333713620901107,297.2048645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.65655517578125,0.7752714157104492,0.2768003940582275,0.2645905613899231,297.13446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6561584472656,0.7115514278411865,0.2107014656066894,0.9605226516723632,284.656982421875,284.95001220703125,298.6531982421875,288.2613220214844,297.8775939941406,297.21783447265625,284.6583251953125,1.0,0.5394864082336426,0.4851181805133819,1.0,1.0,1.0,-2.8351523876190186,1.3040944337844849,1.5310579538345337,0.6659675240516663,0.8815096020698547,0.8815096020698547,0.0,138.8618621826172,136.0,38872.203125,0.0,1966.323974609375,1.0,280.64129638671875,283.2185363769531,291.200927734375,293.6546936035156,293.1499938964844,293.1499938964844,280.95001220703125,36623.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.924168050289154,1.0,0.0,0.0,3.600791931152344,3.600815534591675,8.651459211250767e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5277.2998046875,0.0,1483.7073974609375,1895.4371337890625,0.0,3627.572998046875,0.8947495222091675,1.0,0.0,3.0,1.0,0.0
12221100,297.10552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8063659667969,0.9990000128746032,0.6821976900100708,0.5354200601577759,297.348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8045654296875,0.8636342883110046,0.3844485878944397,0.3652718663215637,297.179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.80377197265625,0.8252440690994263,0.3322774171829223,0.2339246571063995,297.2109680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.80255126953125,0.7779854536056519,0.2777429819107055,0.2653645873069763,297.140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8001403808594,0.7137235403060913,0.2112079262733459,0.9622153639793396,284.8050231933594,284.95001220703125,298.65008544921875,288.24981689453125,297.8801574707031,297.2251281738281,284.8144226074219,1.0,0.5390797853469849,0.4839275777339935,1.0,1.0,1.0,-2.8361029624938965,1.3045860528945925,1.5315170288085938,0.6660966277122498,0.8819659352302551,0.8819659352302551,0.0,137.6274871826172,136.0,38069.3125,0.0,1961.895263671875,1.0,280.8970642089844,283.4096069335937,291.1683349609375,293.5196533203125,293.1499938964844,293.1499938964844,280.95001220703125,36470.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.914997935295105,1.0,0.0,0.0,3.592437505722046,3.592461109161377,8.611359589849599e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5437.109375,0.0,1473.52783203125,1895.4371337890625,0.0,3542.9267578125,0.8928203582763672,1.0,0.0,3.0,1.0,0.0
12221160,297.1339416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8612976074219,0.9990000128746032,0.6847079992294312,0.5325859189033508,297.357177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8609619140625,0.8666811585426331,0.3865681886672973,0.3672031462192535,297.18865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8608093261719,0.827357828617096,0.3333237469196319,0.2346102893352508,297.2177124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8605651855469,0.780320405960083,0.2787933051586151,0.2662932276725769,297.1476135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.860107421875,0.7155644297599792,0.2118355631828308,0.9646798372268676,284.8610534667969,284.95001220703125,298.6479187011719,288.23895263671875,297.8839416503906,297.23394775390625,284.8629150390625,1.0,0.5391518473625183,0.4826277494430542,1.0,1.0,1.0,-2.839915990829468,1.306452751159668,1.5334633588790894,0.6670718789100647,0.8819783329963684,0.8819783329963684,0.0,136.8702850341797,139.0,37990.859375,0.0,1964.375244140625,1.0,280.9416198730469,283.4690856933594,291.1876220703125,293.581787109375,293.1499938964844,293.1499938964844,281.25,36338.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.911141872406006,1.0,0.0,0.0,3.587301731109619,3.58732533454895,8.586756052864075e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5195.6611328125,0.0,1467.0146484375,1895.4371337890625,0.0,3507.197998046875,0.8915409445762634,1.0,0.0,3.0,1.0,0.0
12221220,297.1871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0670166015625,0.9990000128746032,0.6898967623710632,0.5293636918067932,297.3752136230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.066650390625,0.8716604113578796,0.3910178542137146,0.371272474527359,297.2062072753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.06646728515625,0.830561101436615,0.3355900943279266,0.2361098080873489,297.231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06622314453125,0.7839815020561218,0.2810669243335724,0.2683349251747131,297.1621398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0657043457031,0.7183851003646851,0.2132757306098938,0.9706456661224364,285.0667419433594,284.95001220703125,298.6466064453125,288.21942138671875,297.89434814453125,297.2540283203125,285.0687255859375,1.0,0.5405011773109436,0.4800280928611755,1.0,1.0,1.0,-2.8523545265197754,1.3125284910202026,1.5398260354995728,0.670310378074646,0.8852089643478394,0.8852089643478394,0.0,136.31777954101562,142.0,37209.8828125,0.0,1981.817626953125,1.0,281.2413330078125,283.7181396484375,291.1776123046875,293.52105712890625,293.1499938964844,293.1499938964844,281.54998779296875,36029.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9000177979469299,1.0,0.0,0.0,3.5853657722473145,3.585389375686645,8.577490575589763e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5122.84423828125,0.0,1462.6617431640625,1895.4371337890625,0.0,3403.750244140625,0.8908904790878296,1.0,0.0,3.0,1.0,0.0
12221280,297.1871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0670166015625,0.9990000128746032,0.6898967623710632,0.5293636918067932,297.3752136230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.066650390625,0.8716604113578796,0.3910178542137146,0.371272474527359,297.2062072753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.06646728515625,0.830561101436615,0.3355900943279266,0.2361098080873489,297.231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06622314453125,0.7839815020561218,0.2810669243335724,0.2683349251747131,297.1621398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0657043457031,0.7183851003646851,0.2132757306098938,0.9706456661224364,285.0667419433594,284.95001220703125,298.6466064453125,288.21942138671875,297.89434814453125,297.2540283203125,285.0687255859375,1.0,0.5405011773109436,0.4800280928611755,1.0,1.0,1.0,-2.8523545265197754,1.3125284910202026,1.5398260354995728,0.670310378074646,0.8852089643478394,0.8852089643478394,0.0,136.31777954101562,142.0,37209.8828125,0.0,1981.817626953125,1.0,281.2413330078125,283.7181396484375,291.1776123046875,293.52105712890625,293.1499938964844,293.1499938964844,281.54998779296875,36029.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9000177979469299,1.0,0.0,0.0,3.5853657722473145,3.585389375686645,8.577490575589763e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5122.84423828125,0.0,1462.6617431640625,1895.4371337890625,0.0,3403.750244140625,0.8908904790878296,1.0,0.0,3.0,1.0,0.0
12221340,297.2340393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2898864746094,0.9990000128746032,0.695123016834259,0.5285653471946716,297.3940124511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.289306640625,0.8755611181259155,0.3957729935646057,0.3756489157676697,297.2242126464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2890014648437,0.8328067660331726,0.3381249010562897,0.2378086745738983,297.246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2886047363281,0.7866764068603516,0.2835820019245147,0.2706294357776642,297.1768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.287841796875,0.7203825116157532,0.2149204462766647,0.9777159690856934,285.2894287109375,284.95001220703125,298.6497497558594,288.2030944824219,297.9083557128906,297.27691650390625,285.2923278808594,1.0,0.5431011319160461,0.4774284064769745,1.0,1.0,1.0,-2.869947671890259,1.321115493774414,1.5488322973251345,0.6749163866043091,0.8914943933486938,0.8914943933486938,0.0,136.7257843017578,145.0,36624.78125,0.0,2012.5263671875,1.0,281.5411682128906,283.9715270996094,291.16900634765625,293.4717102050781,293.1499938964844,293.1499938964844,281.8500061035156,35699.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8903133869171143,1.0,0.0,0.0,3.5956478118896484,3.5956711769104004,8.626757335150614e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5063.2197265625,0.0,1471.3216552734375,1895.4371337890625,0.0,3313.138427734375,0.8929495811462402,1.0,0.0,3.0,1.0,0.0
12221400,297.2340393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2898864746094,0.9990000128746032,0.695123016834259,0.5285653471946716,297.3940124511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.289306640625,0.8755611181259155,0.3957729935646057,0.3756489157676697,297.2242126464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2890014648437,0.8328067660331726,0.3381249010562897,0.2378086745738983,297.246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2886047363281,0.7866764068603516,0.2835820019245147,0.2706294357776642,297.1768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.287841796875,0.7203825116157532,0.2149204462766647,0.9777159690856934,285.2894287109375,284.95001220703125,298.6497497558594,288.2030944824219,297.9083557128906,297.27691650390625,285.2923278808594,1.0,0.5431011319160461,0.4774284064769745,1.0,1.0,1.0,-2.869947671890259,1.321115493774414,1.5488322973251345,0.6749163866043091,0.8914943933486938,0.8914943933486938,0.0,136.7257843017578,145.0,36624.78125,0.0,2012.5263671875,1.0,281.5411682128906,283.9715270996094,291.16900634765625,293.4717102050781,293.1499938964844,293.1499938964844,281.8500061035156,35699.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8903133869171143,1.0,0.0,0.0,3.5956478118896484,3.5956711769104004,8.626757335150614e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5063.2197265625,0.0,1471.3216552734375,1895.4371337890625,0.0,3313.138427734375,0.8929495811462402,1.0,0.0,3.0,1.0,0.0
12221460,297.27740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.53228759765625,0.9990000128746032,0.700581967830658,0.5292776226997375,297.4143981933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5318908691406,0.8789032697677612,0.4009272456169128,0.3804042041301727,297.2436828613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5317077636719,0.8345918655395508,0.341036707162857,0.239770233631134,297.26220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.53143310546875,0.788888692855835,0.2864075899124145,0.2732233703136444,297.19207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5308532714844,0.7219644784927368,0.2168010026216507,0.9858994483947754,285.531982421875,284.95001220703125,298.6578369140625,288.1903076171875,297.9261169433594,297.302490234375,285.5343017578125,1.0,0.5466424226760864,0.4744492769241333,1.0,1.0,1.0,-2.891826868057251,1.3317909240722656,1.5600358247756958,0.6806507110595703,0.9012286067008972,0.9012286067008972,0.0,137.77413940429688,148.0,36245.14453125,0.0,2053.8427734375,1.0,281.8415222167969,284.23150634765625,291.1667175292969,293.4427185058594,293.1499938964844,293.1499938964844,281.54998779296875,35350.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8826961517333984,1.0,0.0,0.0,3.619027376174927,3.619050979614258,8.739307304495014e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5612.62353515625,0.0,1494.164306640625,1895.4371337890625,0.0,3241.842529296875,0.8979262113571167,1.0,0.0,3.0,1.0,0.0
12221520,297.27740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.53228759765625,0.9990000128746032,0.700581967830658,0.5292776226997375,297.4143981933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5318908691406,0.8789032697677612,0.4009272456169128,0.3804042041301727,297.2436828613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5317077636719,0.8345918655395508,0.341036707162857,0.239770233631134,297.26220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.53143310546875,0.788888692855835,0.2864075899124145,0.2732233703136444,297.19207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5308532714844,0.7219644784927368,0.2168010026216507,0.9858994483947754,285.531982421875,284.95001220703125,298.6578369140625,288.1903076171875,297.9261169433594,297.302490234375,285.5343017578125,1.0,0.5466424226760864,0.4744492769241333,1.0,1.0,1.0,-2.891826868057251,1.3317909240722656,1.5600358247756958,0.6806507110595703,0.9012286067008972,0.9012286067008972,0.0,137.77413940429688,148.0,36245.14453125,0.0,2053.8427734375,1.0,281.8415222167969,284.23150634765625,291.1667175292969,293.4427185058594,293.1499938964844,293.1499938964844,281.54998779296875,35350.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8826961517333984,1.0,0.0,0.0,3.619027376174927,3.619050979614258,8.739307304495014e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5612.62353515625,0.0,1494.164306640625,1895.4371337890625,0.0,3241.842529296875,0.8979262113571167,1.0,0.0,3.0,1.0,0.0
12221580,297.2778015136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.33428955078125,0.9990000128746032,0.7023022174835205,0.5331549048423767,297.4183044433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.33453369140625,0.8799030780792236,0.4046966135501861,0.3844741284847259,297.2462463378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.33465576171875,0.8342382907867432,0.3425072729587555,0.2411988824605941,297.265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3348388671875,0.7889890074729919,0.288196861743927,0.2753269374370575,297.1970520019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3352355957031,0.7217695116996765,0.2178551703691482,0.992264986038208,285.33447265625,284.95001220703125,298.6714172363281,288.1814270019531,297.9334411621094,297.30426025390625,285.3331604003906,1.0,0.5506998896598816,0.4714701175689697,1.0,1.0,1.0,-2.913280963897705,1.342237949371338,1.5710431337356567,0.6863577961921692,0.9047540426254272,0.9047540426254272,0.0,139.81570434570312,151.0,37171.57421875,0.0,2099.925048828125,1.0,281.5581359863281,284.00152587890625,291.2569580078125,293.668701171875,293.1499938964844,293.1499938964844,281.25,35437.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.902944803237915,1.0,0.0,0.0,3.640866041183472,3.640889883041382,8.845099159771053e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5752.869140625,0.0,1518.8350830078125,1895.4371337890625,0.0,3431.018798828125,0.9028356671333312,1.0,0.0,3.0,1.0,0.0
12221640,297.2778015136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.33428955078125,0.9990000128746032,0.7023022174835205,0.5331549048423767,297.4183044433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.33453369140625,0.8799030780792236,0.4046966135501861,0.3844741284847259,297.2462463378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.33465576171875,0.8342382907867432,0.3425072729587555,0.2411988824605941,297.265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3348388671875,0.7889890074729919,0.288196861743927,0.2753269374370575,297.1970520019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3352355957031,0.7217695116996765,0.2178551703691482,0.992264986038208,285.33447265625,284.95001220703125,298.6714172363281,288.1814270019531,297.9334411621094,297.30426025390625,285.3331604003906,1.0,0.5506998896598816,0.4714701175689697,1.0,1.0,1.0,-2.913280963897705,1.342237949371338,1.5710431337356567,0.6863577961921692,0.9047540426254272,0.9047540426254272,0.0,139.81570434570312,151.0,37171.57421875,0.0,2099.925048828125,1.0,281.5581359863281,284.00152587890625,291.2569580078125,293.668701171875,293.1499938964844,293.1499938964844,281.25,35437.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.902944803237915,1.0,0.0,0.0,3.640866041183472,3.640889883041382,8.845099159771053e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5752.869140625,0.0,1518.8350830078125,1895.4371337890625,0.0,3431.018798828125,0.9028356671333312,1.0,0.0,3.0,1.0,0.0
