time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12221700,297.2588195800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.16558837890625,0.9990000128746032,0.7012578845024109,0.536686897277832,297.41412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1672668457031,0.8790581226348877,0.4059894680976867,0.3859293758869171,297.2410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1682434082031,0.8328021764755249,0.3426145017147064,0.2414583712816238,297.2622985839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1694641113281,0.787783145904541,0.2886055111885071,0.2759173214435577,297.1951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.17205810546875,0.7205895781517029,0.2179714888334274,0.993645191192627,285.1669311523437,284.95001220703125,298.680419921875,288.1785888671875,297.9329833984375,297.295654296875,285.1571044921875,1.0,0.5527176260948181,0.4699805378913879,1.0,1.0,1.0,-2.921958923339844,1.3464630842208862,1.575495719909668,0.6886655688285828,0.9045827984809875,0.9045827984809875,0.0,141.26954650878906,151.0,37900.6484375,0.0,2121.8671875,1.0,281.30157470703125,283.8045654296875,291.28717041015625,293.8129577636719,293.1499938964844,293.1499938964844,281.25,35552.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9156063199043274,1.0,0.0,0.0,3.649058103561402,3.649081945419312,8.884946964826668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5575.83154296875,0.0,1528.7723388671875,1895.4371337890625,0.0,3548.55712890625,0.9047011137008668,1.0,0.0,3.0,1.0,0.0
12221760,297.2298583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1151123046875,0.9990000128746032,0.6991034150123596,0.5410906672477722,297.4073791503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.11529541015625,0.8774607181549072,0.4069977402687073,0.3870177268981933,297.2332458496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1153869628906,0.8306605219841003,0.3424198925495147,0.2414332330226898,297.2566833496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.11553955078125,0.7858609557151794,0.2887632548809051,0.2762049734592438,297.19110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1158447265625,0.7187637090682983,0.2178574353456497,0.9937925338745116,285.1152648925781,284.95001220703125,298.69097900390625,288.1768493652344,297.9315490722656,297.2839050292969,285.1142272949219,1.0,0.554661214351654,0.468322217464447,1.0,1.0,1.0,-2.9290554523468018,1.349918007850647,1.5791374444961548,0.6905531883239746,0.9051090478897096,0.9051090478897096,0.0,142.9503173828125,154.0,38072.45703125,0.0,2142.3564453125,1.0,281.2582397460937,283.7508544921875,291.2528686523437,293.7412109375,293.1499938964844,293.1499938964844,280.95001220703125,35647.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9218737483024596,1.0,0.0,0.0,3.654664039611816,3.6546881198883057,8.912267617233738e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5844.79736328125,0.0,1535.72509765625,1895.4371337890625,0.0,3606.440673828125,0.9060609340667723,1.0,0.0,3.0,1.0,0.0
12221820,297.15704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9270324707031,0.9990000128746032,0.6927574276924133,0.5506929159164429,297.3917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9272155761719,0.8736281991004944,0.4086744487285614,0.3888242840766907,297.2156066894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9273376464844,0.8257758617401123,0.3416910767555237,0.241096556186676,297.2431030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.927490234375,0.7813507318496704,0.2887414991855621,0.2764139175415039,297.1798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92779541015625,0.7143276929855347,0.217238962650299,0.9922088980674744,284.9271850585937,284.95001220703125,298.71697998046875,288.1768493652344,297.93243408203125,297.2631225585937,284.9262084960937,1.0,0.5583286881446838,0.4650055170059204,1.0,1.0,1.0,-2.940715312957764,1.3555989265441897,1.5851163864135742,0.6936333179473877,0.903231918811798,0.903231918811798,0.0,146.5082244873047,157.0,39133.72265625,0.0,2180.2138671875,1.0,280.9580383300781,283.5162048339844,291.2342834472656,293.7871398925781,293.1499938964844,293.1499938964844,280.6499938964844,35878.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9360822439193726,1.0,0.0,0.0,3.659861564636232,3.65988564491272,8.937634561334562e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5947.39697265625,0.0,1543.25390625,1895.4371337890625,0.0,3736.76220703125,0.907378315925598,1.0,0.0,3.0,1.0,0.0
12221880,297.15704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9270324707031,0.9990000128746032,0.6927574276924133,0.5506929159164429,297.3917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9272155761719,0.8736281991004944,0.4086744487285614,0.3888242840766907,297.2156066894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9273376464844,0.8257758617401123,0.3416910767555237,0.241096556186676,297.2431030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.927490234375,0.7813507318496704,0.2887414991855621,0.2764139175415039,297.1798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92779541015625,0.7143276929855347,0.217238962650299,0.9922088980674744,284.9271850585937,284.95001220703125,298.71697998046875,288.1768493652344,297.93243408203125,297.2631225585937,284.9262084960937,1.0,0.5583286881446838,0.4650055170059204,1.0,1.0,1.0,-2.940715312957764,1.3555989265441897,1.5851163864135742,0.6936333179473877,0.903231918811798,0.903231918811798,0.0,146.5082244873047,157.0,39133.72265625,0.0,2180.2138671875,1.0,280.9580383300781,283.5162048339844,291.2342834472656,293.7871398925781,293.1499938964844,293.1499938964844,280.6499938964844,35878.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9360822439193726,1.0,0.0,0.0,3.659861564636232,3.65988564491272,8.937634561334562e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5947.39697265625,0.0,1543.25390625,1895.4371337890625,0.0,3736.76220703125,0.907378315925598,1.0,0.0,3.0,1.0,0.0
12221940,297.07354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7402038574219,0.9990000128746032,0.6843940615653992,0.5608340501785278,297.37451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7403869628906,0.8693689703941345,0.4099957346916199,0.3902746737003326,297.1971130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7405090332031,0.8204776048660278,0.3406495153903961,0.2405178248882293,297.2279357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7406311035156,0.7763872146606445,0.2883873283863067,0.2762828469276428,297.1654357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7409362792969,0.7090532779693604,0.2161628007888794,0.9885135889053344,284.7403564453125,284.95001220703125,298.75,288.1817932128906,297.9392395019531,297.2474975585937,284.73944091796875,1.0,0.5616613626480103,0.4616888165473938,1.0,1.0,1.0,-2.9493563175201416,1.359811782836914,1.589544653892517,0.6959015727043152,0.8988709449768066,0.8988709449768066,0.0,150.18389892578125,145.0,40147.12109375,0.0,2213.676513671875,1.0,280.6580505371094,283.28533935546875,291.2264709472656,293.83892822265625,293.1499938964844,293.1499938964844,280.95001220703125,36136.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9476591348648072,1.0,0.0,0.0,3.655484676361084,3.655508995056152,8.916271099224105e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5385.40673828125,0.0,1540.2994384765625,1895.4371337890625,0.0,3841.84912109375,0.9065749645233154,1.0,0.0,3.0,1.0,0.0
12222000,297.07354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7402038574219,0.9990000128746032,0.6843940615653992,0.5608340501785278,297.37451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7403869628906,0.8693689703941345,0.4099957346916199,0.3902746737003326,297.1971130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7405090332031,0.8204776048660278,0.3406495153903961,0.2405178248882293,297.2279357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7406311035156,0.7763872146606445,0.2883873283863067,0.2762828469276428,297.1654357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7409362792969,0.7090532779693604,0.2161628007888794,0.9885135889053344,284.7403564453125,284.95001220703125,298.75,288.1817932128906,297.9392395019531,297.2474975585937,284.73944091796875,1.0,0.5616613626480103,0.4616888165473938,1.0,1.0,1.0,-2.9493563175201416,1.359811782836914,1.589544653892517,0.6959015727043152,0.8988709449768066,0.8988709449768066,0.0,150.18389892578125,145.0,40147.12109375,0.0,2213.676513671875,1.0,280.6580505371094,283.28533935546875,291.2264709472656,293.83892822265625,293.1499938964844,293.1499938964844,280.95001220703125,36136.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9476591348648072,1.0,0.0,0.0,3.655484676361084,3.655508995056152,8.916271099224105e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5385.40673828125,0.0,1540.2994384765625,1895.4371337890625,0.0,3841.84912109375,0.9065749645233154,1.0,0.0,3.0,1.0,0.0
12222060,297.03515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9207763671875,0.9990000128746032,0.6794528961181641,0.5574547648429871,297.3711242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9205627441406,0.8725510835647583,0.4124751687049866,0.3921615779399872,297.19317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9204406738281,0.8217970728874207,0.3408271670341491,0.2403002679347992,297.2230224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9203186035156,0.7780808210372925,0.2888593077659607,0.276384949684143,297.1581115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9200134277344,0.7095971703529358,0.2156029045581817,0.9847357869148254,284.92059326171875,284.95001220703125,298.7866516113281,288.1893310546875,297.9538269042969,297.2433166503906,284.9216003417969,1.0,0.5595598220825195,0.4585298299789428,1.0,1.0,1.0,-2.942900896072388,1.3566360473632812,1.5862648487091064,0.6943326592445374,0.899951159954071,0.899951159954071,0.0,148.82188415527344,133.0,39232.08203125,0.0,2195.592041015625,1.0,280.94268798828125,283.5069274902344,291.13836669921875,293.6249389648437,293.1499938964844,293.1499938964844,281.25,36038.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9329848289489746,1.0,0.0,0.0,3.653266668319702,3.653290748596192,8.905453796614893e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5261.17041015625,0.0,1537.092041015625,1895.4371337890625,0.0,3708.4697265625,0.906042218208313,1.0,0.0,3.0,1.0,0.0
12222120,297.03515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9207763671875,0.9990000128746032,0.6794528961181641,0.5574547648429871,297.3711242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9205627441406,0.8725510835647583,0.4124751687049866,0.3921615779399872,297.19317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9204406738281,0.8217970728874207,0.3408271670341491,0.2403002679347992,297.2230224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9203186035156,0.7780808210372925,0.2888593077659607,0.276384949684143,297.1581115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9200134277344,0.7095971703529358,0.2156029045581817,0.9847357869148254,284.92059326171875,284.95001220703125,298.7866516113281,288.1893310546875,297.9538269042969,297.2433166503906,284.9216003417969,1.0,0.5595598220825195,0.4585298299789428,1.0,1.0,1.0,-2.942900896072388,1.3566360473632812,1.5862648487091064,0.6943326592445374,0.899951159954071,0.899951159954071,0.0,148.82188415527344,133.0,39232.08203125,0.0,2195.592041015625,1.0,280.94268798828125,283.5069274902344,291.13836669921875,293.6249389648437,293.1499938964844,293.1499938964844,281.25,36038.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9329848289489746,1.0,0.0,0.0,3.653266668319702,3.653290748596192,8.905453796614893e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5261.17041015625,0.0,1537.092041015625,1895.4371337890625,0.0,3708.4697265625,0.906042218208313,1.0,0.0,3.0,1.0,0.0
12222180,297.063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.10906982421875,0.9990000128746032,0.6807814240455627,0.5422276854515076,297.3797302246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.10888671875,0.883087694644928,0.4161394834518432,0.3951842188835144,297.20196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1087646484375,0.8296265006065369,0.3422535061836242,0.2409727424383163,297.2281799316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.108642578125,0.7864136695861816,0.2902997434139251,0.2773540914058685,297.160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1083068847656,0.7161192893981934,0.2159783840179443,0.98449444770813,285.1089172363281,284.95001220703125,298.8233337402344,288.1968078613281,297.97515869140625,297.2518310546875,285.1098327636719,1.0,0.5543779134750366,0.4553708136081695,1.0,1.0,1.0,-2.9299192428588867,1.3503105640411377,1.5796085596084597,0.6909061074256897,0.9036449193954468,0.9036449193954468,0.0,143.3563690185547,136.0,38237.2578125,0.0,2145.842529296875,1.0,281.2419738769531,283.73785400390625,291.1300354003906,293.5365600585937,293.1499938964844,293.1499938964844,280.95001220703125,35850.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9160926938056946,1.0,0.0,0.0,3.658221244812012,3.658245325088501,8.929625323617074e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5803.140625,0.0,1541.212890625,1895.4371337890625,0.0,3553.056640625,0.907030701637268,1.0,0.0,3.0,1.0,0.0
12222240,297.063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.10906982421875,0.9990000128746032,0.6807814240455627,0.5422276854515076,297.3797302246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.10888671875,0.883087694644928,0.4161394834518432,0.3951842188835144,297.20196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1087646484375,0.8296265006065369,0.3422535061836242,0.2409727424383163,297.2281799316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.108642578125,0.7864136695861816,0.2902997434139251,0.2773540914058685,297.160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1083068847656,0.7161192893981934,0.2159783840179443,0.98449444770813,285.1089172363281,284.95001220703125,298.8233337402344,288.1968078613281,297.97515869140625,297.2518310546875,285.1098327636719,1.0,0.5543779134750366,0.4553708136081695,1.0,1.0,1.0,-2.9299192428588867,1.3503105640411377,1.5796085596084597,0.6909061074256897,0.9036449193954468,0.9036449193954468,0.0,143.3563690185547,136.0,38237.2578125,0.0,2145.842529296875,1.0,281.2419738769531,283.73785400390625,291.1300354003906,293.5365600585937,293.1499938964844,293.1499938964844,280.95001220703125,35850.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9160926938056946,1.0,0.0,0.0,3.658221244812012,3.658245325088501,8.929625323617074e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5803.140625,0.0,1541.212890625,1895.4371337890625,0.0,3553.056640625,0.907030701637268,1.0,0.0,3.0,1.0,0.0
12222300,297.0821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9731750488281,0.9990000128746032,0.6820984482765198,0.5365352034568787,297.3812561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9744873046875,0.8875376582145691,0.4177489578723907,0.3968267142772674,297.20367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9754638671875,0.8328296542167664,0.3427545428276062,0.241415724158287,297.229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9764709472656,0.789879322052002,0.290903240442276,0.277985006570816,297.1622619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.97882080078125,0.7187598943710327,0.2161824256181717,0.9854092597961426,284.97430419921875,284.95001220703125,298.8416748046875,288.20050048828125,297.9842834472656,297.2532043457031,284.9657897949219,1.0,0.5531355142593384,0.4537913203239441,1.0,1.0,1.0,-2.927428960800171,1.349130153656006,1.5782986879348757,0.6901028156280518,0.9025244116783142,0.9025244116783142,0.0,141.43096923828125,136.0,39002.6015625,0.0,2131.9775390625,1.0,280.99853515625,283.5639038085937,291.22344970703125,293.7694396972656,293.1499938964844,293.1499938964844,280.95001220703125,35916.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9230313897132874,1.0,0.0,0.0,3.659990072250366,3.660014152526856,8.938262112678785e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5657.31201171875,0.0,1543.68701171875,1895.4371337890625,0.0,3617.107421875,0.9074146151542664,1.0,0.0,3.0,1.0,0.0
12222360,297.09130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9238586425781,0.9990000128746032,0.682570219039917,0.5334619879722595,297.3787536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9240417480469,0.8902456164360046,0.4189687073230743,0.398076593875885,297.201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9242248535156,0.834483802318573,0.3428492546081543,0.2415655106306076,297.2273254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.92437744140625,0.7917948365211487,0.2912161946296692,0.2783505916595459,297.16143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9247741699219,0.7201100587844849,0.2161808162927627,0.985589861869812,284.9240417480469,284.95001220703125,298.8599853515625,288.2042236328125,297.99151611328125,297.2509765625,284.9226379394531,1.0,0.5523849725723267,0.4524870216846466,1.0,1.0,1.0,-2.926072597503662,1.3484773635864258,1.5775952339172363,0.6897093653678894,0.9018052816390992,0.9018052816390992,0.0,140.40171813964844,139.0,39081.86328125,0.0,2124.528564453125,1.0,280.9573669433594,283.51275634765625,291.23956298828125,293.7632751464844,293.1499938964844,293.1499938964844,280.6499938964844,35989.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9276241660118104,1.0,0.0,0.0,3.659463405609131,3.65948748588562,8.935689947975334e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5944.40673828125,0.0,1543.6473388671875,1895.4371337890625,0.0,3659.344970703125,0.9073762893676758,1.0,0.0,3.0,1.0,0.0
12222420,297.08404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7275390625,0.9990000128746032,0.6811249852180481,0.5320892930030823,297.3675842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.72772216796875,0.892449676990509,0.4207401275634765,0.3999238908290863,297.18951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7278747558594,0.8349196910858154,0.3423256874084472,0.2413473278284073,297.2183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7280578613281,0.7927157282829285,0.2912964522838592,0.278576135635376,297.15533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7284545898437,0.7203566431999207,0.215713769197464,0.9841220378875732,284.7276916503906,284.95001220703125,298.89666748046875,288.2115478515625,298.0032043457031,297.241455078125,284.7264099121094,1.0,0.5520156025886536,0.4498783946037292,1.0,1.0,1.0,-2.9248859882354736,1.3479137420654297,1.576972246170044,0.6893314719200134,0.8972111940383911,0.8972111940383911,0.0,139.91851806640625,142.0,39966.40625,0.0,2120.0986328125,1.0,280.6580505371094,283.2762145996094,291.2651672363281,293.8641967773437,293.1499938964844,293.1499938964844,280.95001220703125,36212.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9419407844543456,1.0,0.0,0.0,3.6522388458251953,3.652262926101685,8.900443617676501e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5383.06982421875,0.0,1537.25537109375,1895.4371337890625,0.0,3790.076904296875,0.905906081199646,1.0,0.0,3.0,1.0,0.0
12222480,297.08404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7275390625,0.9990000128746032,0.6811249852180481,0.5320892930030823,297.3675842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.72772216796875,0.892449676990509,0.4207401275634765,0.3999238908290863,297.18951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7278747558594,0.8349196910858154,0.3423256874084472,0.2413473278284073,297.2183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7280578613281,0.7927157282829285,0.2912964522838592,0.278576135635376,297.15533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7284545898437,0.7203566431999207,0.215713769197464,0.9841220378875732,284.7276916503906,284.95001220703125,298.89666748046875,288.2115478515625,298.0032043457031,297.241455078125,284.7264099121094,1.0,0.5520156025886536,0.4498783946037292,1.0,1.0,1.0,-2.9248859882354736,1.3479137420654297,1.576972246170044,0.6893314719200134,0.8972111940383911,0.8972111940383911,0.0,139.91851806640625,142.0,39966.40625,0.0,2120.0986328125,1.0,280.6580505371094,283.2762145996094,291.2651672363281,293.8641967773437,293.1499938964844,293.1499938964844,280.95001220703125,36212.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9419407844543456,1.0,0.0,0.0,3.6522388458251953,3.652262926101685,8.900443617676501e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5383.06982421875,0.0,1537.25537109375,1895.4371337890625,0.0,3790.076904296875,0.905906081199646,1.0,0.0,3.0,1.0,0.0
12222540,297.0819396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.913330078125,0.9990000128746032,0.6800515055656433,0.533221423625946,297.3677978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130859375,0.8934980630874634,0.4234986007213592,0.4021475911140442,297.1888732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128723144531,0.8343887329101562,0.3427412807941437,0.2413684427738189,297.2171936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.91265869140625,0.7925569415092468,0.2920282781124115,0.2790059745311737,297.1542663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.91217041015625,0.7196153998374939,0.2156623303890228,0.983004629611969,284.9130859375,284.95001220703125,298.9333190917969,288.2188415527344,298.01983642578125,297.24078369140625,284.9148864746094,1.0,0.552801787853241,0.4472697675228119,1.0,1.0,1.0,-2.928110122680664,1.349514722824097,1.5785953998565674,0.6900508403778076,0.8982060551643372,0.8982060551643372,0.0,140.39198303222656,145.0,39147.125,0.0,2127.95947265625,1.0,280.9420166015625,283.5033264160156,291.1772155761719,293.6566162109375,293.1499938964844,293.1499938964844,281.25,36087.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.929154634475708,1.0,0.0,0.0,3.648081064224243,3.648105144500733,8.880189739102207e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5263.775390625,0.0,1531.6888427734375,1895.4371337890625,0.0,3673.39013671875,0.90492182970047,1.0,0.0,3.0,1.0,0.0
12222600,297.0819396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.913330078125,0.9990000128746032,0.6800515055656433,0.533221423625946,297.3677978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130859375,0.8934980630874634,0.4234986007213592,0.4021475911140442,297.1888732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128723144531,0.8343887329101562,0.3427412807941437,0.2413684427738189,297.2171936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.91265869140625,0.7925569415092468,0.2920282781124115,0.2790059745311737,297.1542663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.91217041015625,0.7196153998374939,0.2156623303890228,0.983004629611969,284.9130859375,284.95001220703125,298.9333190917969,288.2188415527344,298.01983642578125,297.24078369140625,284.9148864746094,1.0,0.552801787853241,0.4472697675228119,1.0,1.0,1.0,-2.928110122680664,1.349514722824097,1.5785953998565674,0.6900508403778076,0.8982060551643372,0.8982060551643372,0.0,140.39198303222656,145.0,39147.125,0.0,2127.95947265625,1.0,280.9420166015625,283.5033264160156,291.1772155761719,293.6566162109375,293.1499938964844,293.1499938964844,281.25,36087.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.929154634475708,1.0,0.0,0.0,3.648081064224243,3.648105144500733,8.880189739102207e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5263.775390625,0.0,1531.6888427734375,1895.4371337890625,0.0,3673.39013671875,0.90492182970047,1.0,0.0,3.0,1.0,0.0
12222660,297.0876770019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0699157714844,0.9990000128746032,0.6801612973213196,0.5337409973144531,297.3728332519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0686950683594,0.8944567441940308,0.4254260659217834,0.4037983119487762,297.1935729980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.067626953125,0.8345434069633484,0.3434567749500274,0.2417471557855606,297.220458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.066650390625,0.7928715348243713,0.2927900552749634,0.2796009480953216,297.1568908691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.064208984375,0.7195776104927063,0.2159459590911865,0.9837992191314696,285.0687866210937,284.95001220703125,298.952392578125,288.2226257324219,298.03082275390625,297.2446594238281,285.07745361328125,1.0,0.5536622405052185,0.4458032250404358,1.0,1.0,1.0,-2.932840347290039,1.3518333435058594,1.58100688457489,0.6912386417388916,0.9005207419395447,0.9005207419395447,0.0,140.73464965820312,145.0,38395.41796875,0.0,2137.75439453125,1.0,281.20220947265625,283.6987609863281,291.1409912109375,293.5126953125,293.1499938964844,293.1499938964844,281.25,35960.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9185636639595032,1.0,0.0,0.0,3.64907169342041,3.6490957736968994,8.885013471626735e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5434.759765625,0.0,1531.8426513671875,1895.4371337890625,0.0,3575.897216796875,0.9050955772399902,1.0,0.0,3.0,1.0,0.0
12222720,297.0959167480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1213073730469,0.9990000128746032,0.6805933117866516,0.5341026186943054,297.3793334960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1210021972656,0.8956292271614075,0.427419513463974,0.4056156575679779,297.1998596191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1207580566406,0.8349787592887878,0.3443382680416107,0.242315411567688,297.22509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1205139160156,0.7934455275535583,0.2936731576919555,0.2803808748722076,297.1607971191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.11993408203125,0.7198067903518677,0.2163716107606887,0.985457956790924,285.1210327148437,284.95001220703125,298.9700012207031,288.22607421875,298.0419921875,297.25018310546875,285.1232604980469,1.0,0.5547184944152832,0.4444494843482971,1.0,1.0,1.0,-2.939070463180542,1.3548803329467771,1.5841902494430542,0.6928335428237915,0.9021835923194884,0.9021835923194884,0.0,141.08627319335938,148.0,38400.87109375,0.0,2150.197021484375,1.0,281.24188232421875,283.7509460449219,291.1684875488281,293.5793762207031,293.1499938964844,293.1499938964844,280.95001220703125,35864.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.913996160030365,1.0,0.0,0.0,3.652408361434937,3.652432203292847,8.90126898411836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5822.64697265625,0.0,1534.8333740234375,1895.4371337890625,0.0,3533.651611328125,0.905744969844818,1.0,0.0,3.0,1.0,0.0
12222780,297.08380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9533996582031,0.9990000128746032,0.678725004196167,0.5373149514198303,297.3800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535217285156,0.8962178826332092,0.4304113388061523,0.4088362455368042,297.20050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9536437988281,0.8342704772949219,0.3450539112091064,0.2431109547615051,297.2258605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9537353515625,0.7930580377578735,0.2947154641151428,0.2816660404205322,297.16229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9540100097656,0.7190171480178833,0.2166704088449478,0.987954080104828,284.9535217285156,284.95001220703125,299.00665283203125,288.2332458496094,298.0597839355469,297.2515563964844,284.95263671875,1.0,0.557402491569519,0.4416291713714599,1.0,1.0,1.0,-2.9523072242736816,1.3613280057907104,1.5909793376922607,0.6963329315185547,0.9008593559265136,0.9008593559265136,0.0,142.61907958984375,151.0,39429.6953125,0.0,2180.738037109375,1.0,280.95770263671875,283.5393371582031,291.2795104980469,293.8213195800781,293.1499938964844,293.1499938964844,280.6499938964844,35973.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9277983903884888,1.0,0.0,0.0,3.65421462059021,3.654238700866699,8.910075735002465e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5980.4921875,0.0,1537.6612548828125,1895.4371337890625,0.0,3660.94482421875,0.9061941504478456,1.0,0.0,3.0,1.0,0.0
12222840,297.08380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9533996582031,0.9990000128746032,0.678725004196167,0.5373149514198303,297.3800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535217285156,0.8962178826332092,0.4304113388061523,0.4088362455368042,297.20050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9536437988281,0.8342704772949219,0.3450539112091064,0.2431109547615051,297.2258605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9537353515625,0.7930580377578735,0.2947154641151428,0.2816660404205322,297.16229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9540100097656,0.7190171480178833,0.2166704088449478,0.987954080104828,284.9535217285156,284.95001220703125,299.00665283203125,288.2332458496094,298.0597839355469,297.2515563964844,284.95263671875,1.0,0.557402491569519,0.4416291713714599,1.0,1.0,1.0,-2.9523072242736816,1.3613280057907104,1.5909793376922607,0.6963329315185547,0.9008593559265136,0.9008593559265136,0.0,142.61907958984375,151.0,39429.6953125,0.0,2180.738037109375,1.0,280.95770263671875,283.5393371582031,291.2795104980469,293.8213195800781,293.1499938964844,293.1499938964844,280.6499938964844,35973.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9277983903884888,1.0,0.0,0.0,3.65421462059021,3.654238700866699,8.910075735002465e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5980.4921875,0.0,1537.6612548828125,1895.4371337890625,0.0,3660.94482421875,0.9061941504478456,1.0,0.0,3.0,1.0,0.0
12222900,297.0642395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8116149902344,0.9990000128746032,0.6763938069343567,0.5403404831886292,297.3757019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.812744140625,0.8953676819801331,0.4314491152763366,0.4100042581558227,297.1961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.81378173828125,0.8328872919082642,0.3449512124061584,0.243181973695755,297.22265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.814697265625,0.7918365001678467,0.2948838472366333,0.2819828987121582,297.1598205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8170471191406,0.7177250385284424,0.2165085971355438,0.9879234433174132,284.81268310546875,284.95001220703125,299.0249938964844,288.23681640625,298.06671142578125,297.2486267089844,284.8046875,1.0,0.5588366389274597,0.4402190446853637,1.0,1.0,1.0,-2.9577791690826416,1.3639898300170898,1.5937893390655518,0.6977940201759338,0.8985857963562012,0.8985857963562012,0.0,143.7991943359375,151.0,40313.37890625,0.0,2196.19189453125,1.0,280.7012939453125,283.3576354980469,291.3235778808594,293.9842529296875,293.1499938964844,293.1499938964844,280.6499938964844,36081.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.938636839389801,1.0,0.0,0.0,3.6525185108184814,3.65254259109497,8.901806722860783e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5806.35986328125,0.0,1536.5855712890625,1895.4371337890625,0.0,3760.042724609375,0.9058481454849244,1.0,0.0,3.0,1.0,0.0
12222960,297.0376281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.76776123046875,0.9990000128746032,0.6732370853424072,0.5441905856132507,297.3694152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.76788330078125,0.8938418030738831,0.4322608709335327,0.410880297422409,297.1898193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7680053710937,0.8308964371681213,0.3446201682090759,0.2430383116006851,297.2177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.76812744140625,0.7899962067604065,0.2948634922504425,0.2820729613304138,297.15557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7684326171875,0.715847373008728,0.2161531001329422,0.9869008660316468,284.76788330078125,284.95001220703125,299.0433349609375,288.2403564453125,298.0721435546875,297.2428894042969,284.7669982910156,1.0,0.5602626800537109,0.4386215209960937,1.0,1.0,1.0,-2.9621682167053223,1.366121530532837,1.596046805381775,0.6989807486534119,0.8968793749809265,0.8968793749809265,0.0,145.20960998535156,154.0,40456.1640625,0.0,2210.968994140625,1.0,280.6579284667969,283.3105773925781,291.3043518066406,293.9312438964844,293.1499938964844,293.1499938964844,280.95001220703125,36173.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9441852569580078,1.0,0.0,0.0,3.648401260375977,3.648425340652466,8.88174838564737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5425.49951171875,0.0,1532.6917724609375,1895.4371337890625,0.0,3810.4306640625,0.9050253033638,1.0,0.0,3.0,1.0,0.0
12223020,297.00537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9581298828125,0.9990000128746032,0.6685094833374023,0.5511115193367004,297.3698425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9578552246094,0.8917085528373718,0.435062050819397,0.4132198393344879,297.18975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9576110839844,0.8277690410614014,0.3450976908206939,0.2431597709655761,297.2169494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9573974609375,0.7870944142341614,0.295625776052475,0.2826111018657684,297.1531066894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9568786621094,0.7125659584999084,0.215961754322052,0.9855849742889404,284.9578857421875,284.95001220703125,299.0799865722656,288.2474060058594,298.08843994140625,297.24139404296875,284.9598083496094,1.0,0.5632281303405762,0.4354265034198761,1.0,1.0,1.0,-2.972505807876587,1.3711572885513306,1.6013485193252563,0.7017071843147278,0.8985063433647156,0.8985063433647156,0.0,147.86001586914062,142.0,39705.93359375,0.0,2242.536376953125,1.0,280.9419860839844,283.541015625,291.214111328125,293.7269592285156,293.1499938964844,293.1499938964844,281.25,36032.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9330817461013794,1.0,0.0,0.0,3.6462786197662354,3.6463024616241455,8.87141652583523e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5309.48046875,0.0,1529.278564453125,1895.4371337890625,0.0,3709.355712890625,0.9044824242591858,1.0,0.0,3.0,1.0,0.0
12223080,297.00537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9581298828125,0.9990000128746032,0.6685094833374023,0.5511115193367004,297.3698425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9578552246094,0.8917085528373718,0.435062050819397,0.4132198393344879,297.18975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9576110839844,0.8277690410614014,0.3450976908206939,0.2431597709655761,297.2169494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9573974609375,0.7870944142341614,0.295625776052475,0.2826111018657684,297.1531066894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9568786621094,0.7125659584999084,0.215961754322052,0.9855849742889404,284.9578857421875,284.95001220703125,299.0799865722656,288.2474060058594,298.08843994140625,297.24139404296875,284.9598083496094,1.0,0.5632281303405762,0.4354265034198761,1.0,1.0,1.0,-2.972505807876587,1.3711572885513306,1.6013485193252563,0.7017071843147278,0.8985063433647156,0.8985063433647156,0.0,147.86001586914062,142.0,39705.93359375,0.0,2242.536376953125,1.0,280.9419860839844,283.541015625,291.214111328125,293.7269592285156,293.1499938964844,293.1499938964844,281.25,36032.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9330817461013794,1.0,0.0,0.0,3.6462786197662354,3.6463024616241455,8.87141652583523e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5309.48046875,0.0,1529.278564453125,1895.4371337890625,0.0,3709.355712890625,0.9044824242591858,1.0,0.0,3.0,1.0,0.0
12223140,297.0118713378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.16796875,0.9990000128746032,0.6672807931900024,0.5439042448997498,297.3811340332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1679077148437,0.8982546925544739,0.4389847815036773,0.416592925786972,297.20086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1678161621094,0.8321089148521423,0.3467192649841308,0.2440517842769622,297.2247619628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1676940917969,0.7918694019317627,0.2972555458545685,0.2838770151138305,297.1580505371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.167236328125,0.7159348726272583,0.2164943218231201,0.9867534637451172,285.1679382324219,284.95001220703125,299.1166687011719,288.25439453125,298.1106262207031,297.251220703125,285.1661682128906,1.0,0.5613071918487549,0.432231456041336,1.0,1.0,1.0,-2.971915006637573,1.3708081245422363,1.601106882095337,0.701823353767395,0.9031246304512024,0.9031246304512024,0.0,145.51373291015625,130.0,38860.33203125,0.0,2229.58740234375,1.0,281.2417297363281,283.7854309082031,291.2020263671875,293.6472473144531,293.1499938964844,293.1499938964844,280.95001220703125,35801.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9190227389335632,1.0,0.0,0.0,3.6529381275177,3.6529622077941895,8.903851949071395e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5870.69677734375,0.0,1534.9500732421875,1895.4371337890625,0.0,3580.13720703125,0.905819058418274,1.0,0.0,3.0,1.0,0.0
12223200,297.0118713378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.16796875,0.9990000128746032,0.6672807931900024,0.5439042448997498,297.3811340332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1679077148437,0.8982546925544739,0.4389847815036773,0.416592925786972,297.20086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1678161621094,0.8321089148521423,0.3467192649841308,0.2440517842769622,297.2247619628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1676940917969,0.7918694019317627,0.2972555458545685,0.2838770151138305,297.1580505371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.167236328125,0.7159348726272583,0.2164943218231201,0.9867534637451172,285.1679382324219,284.95001220703125,299.1166687011719,288.25439453125,298.1106262207031,297.251220703125,285.1661682128906,1.0,0.5613071918487549,0.432231456041336,1.0,1.0,1.0,-2.971915006637573,1.3708081245422363,1.601106882095337,0.701823353767395,0.9031246304512024,0.9031246304512024,0.0,145.51373291015625,130.0,38860.33203125,0.0,2229.58740234375,1.0,281.2417297363281,283.7854309082031,291.2020263671875,293.6472473144531,293.1499938964844,293.1499938964844,280.95001220703125,35801.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9190227389335632,1.0,0.0,0.0,3.6529381275177,3.6529622077941895,8.903851949071395e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5870.69677734375,0.0,1534.9500732421875,1895.4371337890625,0.0,3580.13720703125,0.905819058418274,1.0,0.0,3.0,1.0,0.0
12223260,297.0301818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.970458984375,0.9990000128746032,0.6673941612243652,0.5285170674324036,297.3802795410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9706726074219,0.9095835089683532,0.4418452680110931,0.4195010364055633,297.2005920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9709167480469,0.8402560353279114,0.3473535478115082,0.2446465045213699,297.224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9711303710937,0.8006609678268433,0.2982015907764435,0.2848660051822662,297.1587219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9716796875,0.722666323184967,0.216674655675888,0.9875491857528688,284.9706726074219,284.95001220703125,299.1533203125,288.2613220214844,298.1278076171875,297.25225830078125,284.9686584472656,1.0,0.556287944316864,0.4291355609893799,1.0,1.0,1.0,-2.959789514541626,1.3648476600646973,1.5949418544769287,0.6988621354103088,0.9017952680587769,0.9017952680587769,0.0,140.16334533691406,133.0,39629.44140625,0.0,2181.318115234375,1.0,280.9579162597656,283.5521850585937,291.3034362792969,293.86578369140625,293.1499938964844,293.1499938964844,280.6499938964844,35933.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.932106077671051,1.0,0.0,0.0,3.656293630599976,3.656317710876465,8.920217169361422e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6003.43896484375,0.0,1539.6844482421875,1895.4371337890625,0.0,3700.4306640625,0.9066280722618104,1.0,0.0,3.0,1.0,0.0
12223320,297.0301818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.970458984375,0.9990000128746032,0.6673941612243652,0.5285170674324036,297.3802795410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9706726074219,0.9095835089683532,0.4418452680110931,0.4195010364055633,297.2005920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9709167480469,0.8402560353279114,0.3473535478115082,0.2446465045213699,297.224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9711303710937,0.8006609678268433,0.2982015907764435,0.2848660051822662,297.1587219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9716796875,0.722666323184967,0.216674655675888,0.9875491857528688,284.9706726074219,284.95001220703125,299.1533203125,288.2613220214844,298.1278076171875,297.25225830078125,284.9686584472656,1.0,0.556287944316864,0.4291355609893799,1.0,1.0,1.0,-2.959789514541626,1.3648476600646973,1.5949418544769287,0.6988621354103088,0.9017952680587769,0.9017952680587769,0.0,140.16334533691406,133.0,39629.44140625,0.0,2181.318115234375,1.0,280.9579162597656,283.5521850585937,291.3034362792969,293.86578369140625,293.1499938964844,293.1499938964844,280.6499938964844,35933.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.932106077671051,1.0,0.0,0.0,3.656293630599976,3.656317710876465,8.920217169361422e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6003.43896484375,0.0,1539.6844482421875,1895.4371337890625,0.0,3700.4306640625,0.9066280722618104,1.0,0.0,3.0,1.0,0.0
12223380,297.0360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7664794921875,0.9990000128746032,0.6664978265762329,0.5219577550888062,297.3682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.76666259765625,0.9152715802192688,0.4435537755489349,0.4212368726730346,297.1888732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7668762207031,0.8432855010032654,0.3468157947063446,0.2443761825561523,297.2157897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7670288085937,0.8042340874671936,0.2982600629329681,0.2850126624107361,297.1529235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7675170898437,0.7250542640686035,0.2162030041217804,0.9856985807418824,284.76666259765625,284.95001220703125,299.19000244140625,288.2681884765625,298.1393737792969,297.2427062988281,284.7651062011719,1.0,0.5540837645530701,0.4260396361351013,1.0,1.0,1.0,-2.9516046047210693,1.3608739376068115,1.5907306671142578,0.6966413259506226,0.8976598381996155,0.8976598381996155,0.0,137.79885864257812,136.0,40448.88671875,0.0,2155.2412109375,1.0,280.6580810546875,283.3089294433594,291.3210754394531,293.95294189453125,293.1499938964844,293.1499938964844,280.95001220703125,36157.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9461938738822936,1.0,0.0,0.0,3.65114164352417,3.651165723800659,8.895096357264265e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5429.658203125,0.0,1535.6153564453125,1895.4371337890625,0.0,3828.60986328125,0.9056217074394226,1.0,0.0,3.0,1.0,0.0
12223440,297.0360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7664794921875,0.9990000128746032,0.6664978265762329,0.5219577550888062,297.3682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.76666259765625,0.9152715802192688,0.4435537755489349,0.4212368726730346,297.1888732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7668762207031,0.8432855010032654,0.3468157947063446,0.2443761825561523,297.2157897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7670288085937,0.8042340874671936,0.2982600629329681,0.2850126624107361,297.1529235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7675170898437,0.7250542640686035,0.2162030041217804,0.9856985807418824,284.76666259765625,284.95001220703125,299.19000244140625,288.2681884765625,298.1393737792969,297.2427062988281,284.7651062011719,1.0,0.5540837645530701,0.4260396361351013,1.0,1.0,1.0,-2.9516046047210693,1.3608739376068115,1.5907306671142578,0.6966413259506226,0.8976598381996155,0.8976598381996155,0.0,137.79885864257812,136.0,40448.88671875,0.0,2155.2412109375,1.0,280.6580810546875,283.3089294433594,291.3210754394531,293.95294189453125,293.1499938964844,293.1499938964844,280.95001220703125,36157.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9461938738822936,1.0,0.0,0.0,3.65114164352417,3.651165723800659,8.895096357264265e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5429.658203125,0.0,1535.6153564453125,1895.4371337890625,0.0,3828.60986328125,0.9056217074394226,1.0,0.0,3.0,1.0,0.0
12223500,297.039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983764648437,0.9990000128746032,0.666093647480011,0.5208472609519958,297.365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974609375,0.9167049527168274,0.4447031021118164,0.42206671833992,297.1862487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963317871094,0.8436569571495056,0.3467999994754791,0.2441949248313903,297.2135925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954467773437,0.8048362731933594,0.2984572649002075,0.2850293517112732,297.1513366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930053710937,0.725259006023407,0.2160640805959701,0.9844983816146852,284.8973999023437,284.95001220703125,299.2083435058594,288.2715759277344,298.1466064453125,297.2404479980469,284.90557861328125,1.0,0.5536200404167175,0.424491673707962,1.0,1.0,1.0,-2.9496219158172607,1.3599145412445068,1.589707374572754,0.6960892081260681,0.8985494375228882,0.8985494375228882,0.0,137.3769073486328,136.0,39650.890625,0.0,2149.704345703125,1.0,280.9011535644531,283.4800720214844,291.2377319335937,293.72418212890625,293.1499938964844,293.1499938964844,280.95001220703125,36101.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9383049011230468,1.0,0.0,0.0,3.648934364318848,3.648958444595337,8.884344993020932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5568.74609375,0.0,1532.739990234375,1895.4371337890625,0.0,3757.020263671875,0.9051503539085388,1.0,0.0,3.0,1.0,0.0
