time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12223560,297.0478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476928710937,0.9990000128746032,0.6662294268608093,0.5197320580482483,297.3682556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.947509765625,0.918558955192566,0.4462954699993133,0.4233841001987457,297.1881408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.8444052934646606,0.3472144603729248,0.2443529665470123,297.2147827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471435546875,0.8057665824890137,0.2989768981933594,0.2853821218013763,297.15240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466857910156,0.725735068321228,0.2161787152290344,0.984475076198578,284.947509765625,284.95001220703125,299.2266540527344,288.27496337890625,298.1562194824219,297.2425231933594,284.94903564453125,1.0,0.5535871982574463,0.4231640994548797,1.0,1.0,1.0,-2.950445413589477,1.3603273630142212,1.590118169784546,0.6962554454803467,0.8990746140480042,0.8990746140480042,0.0,137.06158447265625,139.0,39581.4375,0.0,2149.539794921875,1.0,280.9425354003906,283.5320739746094,291.23065185546875,293.7382202148437,293.1499938964844,293.1499938964844,281.25,36034.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9329217076301576,1.0,0.0,0.0,3.648970365524292,3.648994445800781,8.884520639185212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5306.12841796875,0.0,1532.2789306640625,1895.4371337890625,0.0,3707.892578125,0.9050827622413636,1.0,0.0,3.0,1.0,0.0
12223620,297.07421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1674499511719,0.9990000128746032,0.6675934195518494,0.5181535482406616,297.38067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1673583984375,0.9225677251815796,0.450307697057724,0.4268745481967926,297.1997375488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.16717529296875,0.8462619185447693,0.3488641381263733,0.2452957332134246,297.22344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.16705322265625,0.8078976273536682,0.3006673157215118,0.2867489755153656,297.15997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1666259765625,0.7270058393478394,0.2169665545225143,0.9870570302009584,285.1673278808594,284.95001220703125,299.2633361816406,288.2817077636719,298.1788330078125,297.2528076171875,285.1690979003906,1.0,0.5546370148658752,0.4205089211463928,1.0,1.0,1.0,-2.9586148262023926,1.3643382787704468,1.5942765474319458,0.6982740163803101,0.9037436246871948,0.9037436246871948,0.0,136.88433837890625,142.0,38927.99609375,0.0,2162.755126953125,1.0,281.24176025390625,283.7831115722656,291.2238464355469,293.6654663085937,293.1499938964844,293.1499938964844,280.95001220703125,35800.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9176462888717652,1.0,0.0,0.0,3.6555449962615967,3.655569076538086,8.916564979699615e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5875.91796875,0.0,1537.8494873046875,1895.4371337890625,0.0,3567.42138671875,0.906402826309204,1.0,0.0,3.0,1.0,0.0
12223680,297.07421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1674499511719,0.9990000128746032,0.6675934195518494,0.5181535482406616,297.38067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1673583984375,0.9225677251815796,0.450307697057724,0.4268745481967926,297.1997375488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.16717529296875,0.8462619185447693,0.3488641381263733,0.2452957332134246,297.22344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.16705322265625,0.8078976273536682,0.3006673157215118,0.2867489755153656,297.15997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1666259765625,0.7270058393478394,0.2169665545225143,0.9870570302009584,285.1673278808594,284.95001220703125,299.2633361816406,288.2817077636719,298.1788330078125,297.2528076171875,285.1690979003906,1.0,0.5546370148658752,0.4205089211463928,1.0,1.0,1.0,-2.9586148262023926,1.3643382787704468,1.5942765474319458,0.6982740163803101,0.9037436246871948,0.9037436246871948,0.0,136.88433837890625,142.0,38927.99609375,0.0,2162.755126953125,1.0,281.24176025390625,283.7831115722656,291.2238464355469,293.6654663085937,293.1499938964844,293.1499938964844,280.95001220703125,35800.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9176462888717652,1.0,0.0,0.0,3.6555449962615967,3.655569076538086,8.916564979699615e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5875.91796875,0.0,1537.8494873046875,1895.4371337890625,0.0,3567.42138671875,0.906402826309204,1.0,0.0,3.0,1.0,0.0
12223740,297.0716247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.98150634765625,0.9990000128746032,0.6664225459098816,0.5197381377220154,297.3807678222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9815979003906,0.9241657853126526,0.4532621204853058,0.430089920759201,297.2001342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.98175048828125,0.8463041186332703,0.3495535850524902,0.2460843324661255,297.2242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9818725585937,0.808273434638977,0.3016929626464844,0.2880265414714813,297.1620178222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9822082519531,0.7269339561462402,0.2173139452934265,0.9897583723068236,284.98162841796875,284.95001220703125,299.29998779296875,288.28839111328125,298.1964111328125,297.2537536621094,284.98065185546875,1.0,0.5567514896392822,0.4178537726402282,1.0,1.0,1.0,-2.9701173305511475,1.3699660301208496,1.6001514196395874,0.7012006640434265,0.902616322040558,0.902616322040558,0.0,137.81304931640625,145.0,39830.61328125,0.0,2187.427978515625,1.0,280.9578857421875,283.5621032714844,291.3324279785156,293.900390625,293.1499938964844,293.1499938964844,280.6499938964844,35924.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9311610460281372,1.0,0.0,0.0,3.659144639968872,3.659168720245361,8.934133575166925e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6024.97021484375,0.0,1542.802001953125,1895.4371337890625,0.0,3691.779052734375,0.9072630405426024,1.0,0.0,3.0,1.0,0.0
12223800,297.0716247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.98150634765625,0.9990000128746032,0.6664225459098816,0.5197381377220154,297.3807678222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9815979003906,0.9241657853126526,0.4532621204853058,0.430089920759201,297.2001342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.98175048828125,0.8463041186332703,0.3495535850524902,0.2460843324661255,297.2242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9818725585937,0.808273434638977,0.3016929626464844,0.2880265414714813,297.1620178222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9822082519531,0.7269339561462402,0.2173139452934265,0.9897583723068236,284.98162841796875,284.95001220703125,299.29998779296875,288.28839111328125,298.1964111328125,297.2537536621094,284.98065185546875,1.0,0.5567514896392822,0.4178537726402282,1.0,1.0,1.0,-2.9701173305511475,1.3699660301208496,1.6001514196395874,0.7012006640434265,0.902616322040558,0.902616322040558,0.0,137.81304931640625,145.0,39830.61328125,0.0,2187.427978515625,1.0,280.9578857421875,283.5621032714844,291.3324279785156,293.900390625,293.1499938964844,293.1499938964844,280.6499938964844,35924.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9311610460281372,1.0,0.0,0.0,3.659144639968872,3.659168720245361,8.934133575166925e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6024.97021484375,0.0,1542.802001953125,1895.4371337890625,0.0,3691.779052734375,0.9072630405426024,1.0,0.0,3.0,1.0,0.0
12223860,297.0516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8217163085937,0.9990000128746032,0.6638622879981995,0.5228961110115051,297.37457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.82232666015625,0.9230796694755554,0.4544077217578888,0.431397020816803,297.1942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8231811523437,0.8447024822235107,0.3493541181087494,0.2461126744747162,297.21990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8237609863281,0.8069313168525696,0.3018330335617065,0.2883447408676147,297.158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8255615234375,0.7255462408065796,0.2171044200658798,0.9896360039711,284.8223876953125,284.95001220703125,299.3219909667969,288.2923583984375,298.2038879394531,297.2486267089844,284.81671142578125,1.0,0.5582248568534851,0.4159744679927826,1.0,1.0,1.0,-2.9757559299468994,1.3727341890335083,1.6030216217041016,0.7025918960571289,0.9001203775405884,0.9001203775405884,0.0,139.0034637451172,145.0,40749.3671875,0.0,2203.316162109375,1.0,280.6854553222656,283.3609924316406,291.3753662109375,294.0531921386719,293.1499938964844,293.1499938964844,280.6499938964844,36062.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9432491064071656,1.0,0.0,0.0,3.6576569080352783,3.657680988311768,8.926870691539079e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5828.4560546875,0.0,1542.17236328125,1895.4371337890625,0.0,3801.946044921875,0.9069927930831908,1.0,0.0,3.0,1.0,0.0
12223920,297.0331420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.79345703125,0.9990000128746032,0.6615606546401978,0.5257453322410583,297.3692321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7935791015625,0.9216646552085876,0.4550235867500305,0.4320376515388489,297.18902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7937316894531,0.8430860638618469,0.3490724265575409,0.2459659576416015,297.2159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7938537597656,0.8054761290550232,0.3017989695072174,0.2883794605731964,297.1556396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7942199707031,0.7241294384002686,0.2168269753456115,0.9887745380401612,284.7935791015625,284.95001220703125,299.336669921875,288.2950134277344,298.2078552246094,297.24334716796875,284.7926025390625,1.0,0.5592308640480042,0.4147216081619262,1.0,1.0,1.0,-2.9787814617156982,1.3742259740829468,1.604555606842041,0.7033101916313171,0.8989598155021667,0.8989598155021667,0.0,140.00271606445312,148.0,40840.55859375,0.0,2213.6962890625,1.0,280.6580505371094,283.3311462402344,291.35577392578125,294.0072631835937,293.1499938964844,293.1499938964844,280.95001220703125,36127.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9468926191329956,1.0,0.0,0.0,3.65505313873291,3.6550772190094,8.914165050555312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5463.78369140625,0.0,1539.75341796875,1895.4371337890625,0.0,3834.92529296875,0.9064787030220032,1.0,0.0,3.0,1.0,0.0
12223980,297.0057067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.982421875,0.9990000128746032,0.6572694182395935,0.5321250557899475,297.3694763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.98223876953125,0.9192525744438172,0.4578043818473816,0.4343291819095611,297.1888427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9819641113281,0.8399824500083923,0.3495292067527771,0.2460621893405914,297.2152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9817810058594,0.8026416897773743,0.3025455474853515,0.2888866066932678,297.1534729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9812316894531,0.7211329340934753,0.2166691571474075,0.9875646233558656,284.9822082519531,284.95001220703125,299.3733215332031,288.30157470703125,298.2242126464844,297.2418212890625,284.98406982421875,1.0,0.5619544982910156,0.4115894436836242,1.0,1.0,1.0,-2.9884696006774902,1.379015564918518,1.6094540357589722,0.7055497765541077,0.900902271270752,0.900902271270752,0.0,142.36373901367188,151.0,40084.49609375,0.0,2242.7978515625,1.0,280.9420471191406,283.56011962890625,291.2671203613281,293.80328369140625,293.1499938964844,293.1499938964844,280.6499938964844,35991.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9355794191360474,1.0,0.0,0.0,3.654460906982422,3.654484987258911,8.911276836442994e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6003.08447265625,0.0,1538.076904296875,1895.4371337890625,0.0,3732.174072265625,0.9062836170196532,1.0,0.0,3.0,1.0,0.0
12224040,297.0057067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.982421875,0.9990000128746032,0.6572694182395935,0.5321250557899475,297.3694763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.98223876953125,0.9192525744438172,0.4578043818473816,0.4343291819095611,297.1888427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9819641113281,0.8399824500083923,0.3495292067527771,0.2460621893405914,297.2152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9817810058594,0.8026416897773743,0.3025455474853515,0.2888866066932678,297.1534729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9812316894531,0.7211329340934753,0.2166691571474075,0.9875646233558656,284.9822082519531,284.95001220703125,299.3733215332031,288.30157470703125,298.2242126464844,297.2418212890625,284.98406982421875,1.0,0.5619544982910156,0.4115894436836242,1.0,1.0,1.0,-2.9884696006774902,1.379015564918518,1.6094540357589722,0.7055497765541077,0.900902271270752,0.900902271270752,0.0,142.36373901367188,151.0,40084.49609375,0.0,2242.7978515625,1.0,280.9420471191406,283.56011962890625,291.2671203613281,293.80328369140625,293.1499938964844,293.1499938964844,280.6499938964844,35991.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9355794191360474,1.0,0.0,0.0,3.654460906982422,3.654484987258911,8.911276836442994e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6003.08447265625,0.0,1538.076904296875,1895.4371337890625,0.0,3732.174072265625,0.9062836170196532,1.0,0.0,3.0,1.0,0.0
12224100,296.9905090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8562927246094,0.9990000128746032,0.6548711657524109,0.5349219441413879,297.3689880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.85711669921875,0.9185935258865356,0.4591505229473114,0.435800701379776,297.1885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8582458496094,0.8389106392860413,0.349754124879837,0.2463539242744445,297.2148132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8590087890625,0.8016741871833801,0.3029220998287201,0.2893842160701751,297.15252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8613586425781,0.7199954986572266,0.2166002839803695,0.987789273262024,284.8572082519531,284.95001220703125,299.39166259765625,288.3048095703125,298.2323913574219,297.2411193847656,284.849853515625,1.0,0.5634701251983643,0.4100233614444732,1.0,1.0,1.0,-2.9948201179504395,1.382138967514038,1.6126810312271118,0.7070876955986023,0.8990986943244934,0.8990986943244934,0.0,143.48956298828125,151.0,40947.828125,0.0,2259.810546875,1.0,280.6987609863281,283.3949584960937,291.3395690917969,294.0130615234375,293.1499938964844,293.1499938964844,280.6499938964844,36064.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9425750374794006,1.0,0.0,0.0,3.653427600860596,3.653451681137085,8.906238804229361e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5853.53369140625,0.0,1537.4698486328125,1895.4371337890625,0.0,3795.83251953125,0.9060468673706056,1.0,0.0,3.0,1.0,0.0
12224160,296.9683532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8151550292969,0.9990000128746032,0.6516841650009155,0.5385927557945251,297.3649597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.81524658203125,0.9170690178871156,0.4601428806781769,0.436899185180664,297.1850891113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8153686523437,0.8371623158454895,0.349652498960495,0.2464011460542678,297.2119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8154602050781,0.8000379800796509,0.3030497431755066,0.2896383702754974,297.1495666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.81573486328125,0.7182860970497131,0.2163239121437072,0.9871407151222228,284.81524658203125,284.95001220703125,299.4100036621094,288.3080444335937,298.2388000488281,297.237060546875,284.81451416015625,1.0,0.5649872422218323,0.4083978235721588,1.0,1.0,1.0,-3.0001375675201416,1.3847572803497314,1.6153804063796997,0.7083621621131897,0.8977395296096802,0.8977395296096802,0.0,144.8592987060547,139.0,41097.1796875,0.0,2276.291259765625,1.0,280.6574401855469,283.3506164550781,291.3459777832031,293.99615478515625,293.1499938964844,293.1499938964844,280.95001220703125,36139.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9468849301338196,1.0,0.0,0.0,3.65008282661438,3.650106906890869,8.889938385436835e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5478.51171875,0.0,1534.3074951171875,1895.4371337890625,0.0,3834.85595703125,0.9053817391395568,1.0,0.0,3.0,1.0,0.0
12224220,296.9564208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956359863281,0.9990000128746032,0.6481108069419861,0.5332638025283813,297.36737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955139160156,0.9225378632545472,0.4630944728851318,0.4392862617969513,297.1875915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953308105469,0.8400028944015503,0.3503369688987732,0.2466077953577041,297.2131042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952087402344,0.8032963871955872,0.3039437532424927,0.290195107460022,297.1485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99481201171875,0.7201797962188721,0.2162072360515594,0.9855263829231262,284.9954833984375,284.95001220703125,299.4466552734375,288.3144836425781,298.2563781738281,297.2383728027344,284.99664306640625,1.0,0.5628284811973572,0.4051467776298523,1.0,1.0,1.0,-2.995598077774048,1.3825702667236328,1.613027811050415,0.7070598602294922,0.8998273611068726,0.8998273611068726,0.0,142.98049926757812,127.0,40199.59375,0.0,2258.57763671875,1.0,280.9419860839844,283.5718688964844,291.2790832519531,293.8220520019531,293.1499938964844,293.1499938964844,281.25,35989.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.935941517353058,1.0,0.0,0.0,3.6496758460998535,3.649699926376343,8.88795568698697e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5358.73779296875,0.0,1532.72998046875,1895.4371337890625,0.0,3735.478515625,0.9052115082740784,1.0,0.0,3.0,1.0,0.0
12224280,296.9564208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956359863281,0.9990000128746032,0.6481108069419861,0.5332638025283813,297.36737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955139160156,0.9225378632545472,0.4630944728851318,0.4392862617969513,297.1875915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953308105469,0.8400028944015503,0.3503369688987732,0.2466077953577041,297.2131042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952087402344,0.8032963871955872,0.3039437532424927,0.290195107460022,297.1485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99481201171875,0.7201797962188721,0.2162072360515594,0.9855263829231262,284.9954833984375,284.95001220703125,299.4466552734375,288.3144836425781,298.2563781738281,297.2383728027344,284.99664306640625,1.0,0.5628284811973572,0.4051467776298523,1.0,1.0,1.0,-2.995598077774048,1.3825702667236328,1.613027811050415,0.7070598602294922,0.8998273611068726,0.8998273611068726,0.0,142.98049926757812,127.0,40199.59375,0.0,2258.57763671875,1.0,280.9419860839844,283.5718688964844,291.2790832519531,293.8220520019531,293.1499938964844,293.1499938964844,281.25,35989.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.935941517353058,1.0,0.0,0.0,3.6496758460998535,3.649699926376343,8.88795568698697e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5358.73779296875,0.0,1532.72998046875,1895.4371337890625,0.0,3735.478515625,0.9052115082740784,1.0,0.0,3.0,1.0,0.0
12224340,297.0002136230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2148132324219,0.9990000128746032,0.6500400304794312,0.5165361166000366,297.3807067871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2146911621094,0.9368390440940856,0.4671876132488251,0.442685067653656,297.2006530761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2145080566406,0.8495740294456482,0.3521261215209961,0.247528076171875,297.22271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.21435546875,0.8130664825439453,0.3057093322277069,0.2914627492427826,297.156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.21392822265625,0.7276596426963806,0.2169357240200042,0.98684561252594,285.21466064453125,284.95001220703125,299.4833374023437,288.32086181640625,298.2801208496094,297.2513427734375,285.2159118652344,1.0,0.5576808452606201,0.4018957018852234,1.0,1.0,1.0,-2.9837961196899414,1.3768787384033203,1.6069172620773315,0.7036983966827393,0.9051947593688964,0.9051947593688964,0.0,137.29505920410156,130.0,39441.80859375,0.0,2208.719970703125,1.0,281.24151611328125,283.8154296875,291.2713623046875,293.7498474121094,293.1499938964844,293.1499938964844,280.95001220703125,35742.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9225032925605774,1.0,0.0,0.0,3.658531427383423,3.658555507659912,8.931139063861337e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5927.65625,0.0,1540.7513427734375,1895.4371337890625,0.0,3612.2421875,0.9070294499397278,1.0,0.0,3.0,1.0,0.0
12224400,297.0002136230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2148132324219,0.9990000128746032,0.6500400304794312,0.5165361166000366,297.3807067871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2146911621094,0.9368390440940856,0.4671876132488251,0.442685067653656,297.2006530761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2145080566406,0.8495740294456482,0.3521261215209961,0.247528076171875,297.22271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.21435546875,0.8130664825439453,0.3057093322277069,0.2914627492427826,297.156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.21392822265625,0.7276596426963806,0.2169357240200042,0.98684561252594,285.21466064453125,284.95001220703125,299.4833374023437,288.32086181640625,298.2801208496094,297.2513427734375,285.2159118652344,1.0,0.5576808452606201,0.4018957018852234,1.0,1.0,1.0,-2.9837961196899414,1.3768787384033203,1.6069172620773315,0.7036983966827393,0.9051947593688964,0.9051947593688964,0.0,137.29505920410156,130.0,39441.80859375,0.0,2208.719970703125,1.0,281.24151611328125,283.8154296875,291.2713623046875,293.7498474121094,293.1499938964844,293.1499938964844,280.95001220703125,35742.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9225032925605774,1.0,0.0,0.0,3.658531427383423,3.658555507659912,8.931139063861337e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5927.65625,0.0,1540.7513427734375,1895.4371337890625,0.0,3612.2421875,0.9070294499397278,1.0,0.0,3.0,1.0,0.0
12224460,297.0360717773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047302246094,0.9990000128746032,0.6518251895904541,0.5069662928581238,297.3800964355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048522949219,0.9460059404373168,0.4700712859630584,0.4457398355007171,297.200927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050964355469,0.8555402159690857,0.3528176248073578,0.2482460886240005,297.2235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052490234375,0.8189502954483032,0.3067271411418915,0.2926211953163147,297.1591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057678222656,0.732374906539917,0.2173448652029037,0.9890757203102112,285.0048828125,284.95001220703125,299.5199890136719,288.3271484375,298.29803466796875,297.2532958984375,285.0032958984375,1.0,0.5557684898376465,0.3989962935447693,1.0,1.0,1.0,-2.9808871746063232,1.3755533695220947,1.6053338050842283,0.7025257349014282,0.9042158722877502,0.9042158722877502,0.0,134.2519073486328,133.0,40128.796875,0.0,2188.1513671875,1.0,280.9578857421875,283.5789489746094,291.368896484375,293.9620361328125,293.1499938964844,293.1499938964844,280.6499938964844,35882.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.935556948184967,1.0,0.0,0.0,3.6638023853302,3.6638264656066895,8.956892543210415e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6058.39599609375,0.0,1547.6988525390625,1895.4371337890625,0.0,3731.96875,0.9082736372947692,1.0,0.0,3.0,1.0,0.0
12224520,297.0360717773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047302246094,0.9990000128746032,0.6518251895904541,0.5069662928581238,297.3800964355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048522949219,0.9460059404373168,0.4700712859630584,0.4457398355007171,297.200927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050964355469,0.8555402159690857,0.3528176248073578,0.2482460886240005,297.2235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052490234375,0.8189502954483032,0.3067271411418915,0.2926211953163147,297.1591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057678222656,0.732374906539917,0.2173448652029037,0.9890757203102112,285.0048828125,284.95001220703125,299.5199890136719,288.3271484375,298.29803466796875,297.2532958984375,285.0032958984375,1.0,0.5557684898376465,0.3989962935447693,1.0,1.0,1.0,-2.9808871746063232,1.3755533695220947,1.6053338050842283,0.7025257349014282,0.9042158722877502,0.9042158722877502,0.0,134.2519073486328,133.0,40128.796875,0.0,2188.1513671875,1.0,280.9578857421875,283.5789489746094,291.368896484375,293.9620361328125,293.1499938964844,293.1499938964844,280.6499938964844,35882.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.935556948184967,1.0,0.0,0.0,3.6638023853302,3.6638264656066895,8.956892543210415e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6058.39599609375,0.0,1547.6988525390625,1895.4371337890625,0.0,3731.96875,0.9082736372947692,1.0,0.0,3.0,1.0,0.0
12224580,297.0330505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8031921386719,0.9990000128746032,0.6501155495643616,0.5055869221687317,297.3671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.80328369140625,0.9483360052108764,0.4716874659061432,0.4474674761295318,297.1888427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.803466796875,0.8560341000556946,0.3522480726242065,0.2480087578296661,297.2146911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8036193847656,0.8198369145393372,0.3067708909511566,0.2928322553634643,297.1542053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8040466308594,0.7327654957771301,0.2169627994298935,0.9880916476249696,284.8033142089844,284.95001220703125,299.5566711425781,288.3334045410156,298.30926513671875,297.2427673339844,284.80279541015625,1.0,0.5554630756378174,0.3960968554019928,1.0,1.0,1.0,-2.9800896644592285,1.375224471092224,1.6048651933670044,0.7020512819290161,0.9005707502365112,0.9005707502365112,0.0,133.790283203125,136.0,41026.26953125,0.0,2184.411865234375,1.0,280.6581420898437,283.33856201171875,291.38592529296875,294.0505676269531,293.1499938964844,293.1499938964844,280.3500061035156,36101.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9494906067848206,1.0,0.0,0.0,3.660681962966919,3.660706043243408,8.941642022364249e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6160.677734375,0.0,1545.84814453125,1895.4371337890625,0.0,3858.371826171875,0.9077196717262268,1.0,0.0,3.0,1.0,0.0
12224640,297.0330505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8031921386719,0.9990000128746032,0.6501155495643616,0.5055869221687317,297.3671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.80328369140625,0.9483360052108764,0.4716874659061432,0.4474674761295318,297.1888427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.803466796875,0.8560341000556946,0.3522480726242065,0.2480087578296661,297.2146911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8036193847656,0.8198369145393372,0.3067708909511566,0.2928322553634643,297.1542053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8040466308594,0.7327654957771301,0.2169627994298935,0.9880916476249696,284.8033142089844,284.95001220703125,299.5566711425781,288.3334045410156,298.30926513671875,297.2427673339844,284.80279541015625,1.0,0.5554630756378174,0.3960968554019928,1.0,1.0,1.0,-2.9800896644592285,1.375224471092224,1.6048651933670044,0.7020512819290161,0.9005707502365112,0.9005707502365112,0.0,133.790283203125,136.0,41026.26953125,0.0,2184.411865234375,1.0,280.6581420898437,283.33856201171875,291.38592529296875,294.0505676269531,293.1499938964844,293.1499938964844,280.3500061035156,36101.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9494906067848206,1.0,0.0,0.0,3.660681962966919,3.660706043243408,8.941642022364249e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6160.677734375,0.0,1545.84814453125,1895.4371337890625,0.0,3858.371826171875,0.9077196717262268,1.0,0.0,3.0,1.0,0.0
12224700,297.0208435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.65704345703125,0.9990000128746032,0.6481810808181763,0.506692111492157,297.3592224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6576538085937,0.9480891227722168,0.4722816050052643,0.4481314122676849,297.1812438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.65899658203125,0.8551177382469177,0.3517499268054962,0.2477363497018814,297.2088317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6597900390625,0.8192147016525269,0.3066054880619049,0.2927635014057159,297.14990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6624755859375,0.7319657802581787,0.2165703028440475,0.9867504835128784,284.6579284667969,284.95001220703125,299.57501220703125,288.3365173339844,298.3139343261719,297.2357482910156,284.6496276855469,1.0,0.5557054877281189,0.3946471512317657,1.0,1.0,1.0,-2.9801933765411377,1.3753024339675903,1.6048908233642578,0.7019559144973755,0.8972192406654358,0.8972192406654358,0.0,134.11846923828125,136.0,41821.390625,0.0,2186.261474609375,1.0,280.4012145996094,283.1540222167969,291.4096069335937,294.1780090332031,293.1499938964844,293.1499938964844,280.3500061035156,36241.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9578401446342468,1.0,0.0,0.0,3.655807495117188,3.6558315753936768,8.91784509349236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5968.8876953125,0.0,1541.448486328125,1895.4371337890625,0.0,3933.309326171875,0.9066859483718872,1.0,0.0,3.0,1.0,0.0
12224760,297.00244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.60992431640625,0.9990000128746032,0.6455581188201904,0.5088558197021484,297.35040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6100158691406,0.9469595551490784,0.472739428281784,0.4486075043678283,297.1728820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6101989746094,0.853484570980072,0.3511245548725128,0.2473366111516952,297.2021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6102905273437,0.817928671836853,0.3063237965106964,0.2925502061843872,297.14453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6106872558594,0.7305411696434021,0.2160425931215286,0.9847187399864196,284.61004638671875,284.95001220703125,299.59332275390625,288.339599609375,298.3180236816406,297.2275695800781,284.6089782714844,1.0,0.5561171174049377,0.3931818604469299,1.0,1.0,1.0,-2.980186939239502,1.375328540802002,1.6048585176467896,0.7018250226974487,0.8944293856620789,0.8944293856620789,0.0,134.7617645263672,139.0,41903.421875,0.0,2189.520751953125,1.0,280.3578491210937,283.1055908203125,291.383544921875,294.10626220703125,293.1499938964844,293.1499938964844,280.6499938964844,36358.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9609827995300292,1.0,0.0,0.0,3.64806866645813,3.648092746734619,8.880130053512403e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5568.49609375,0.0,1533.704833984375,1895.4371337890625,0.0,3961.342041015625,0.9050731658935548,1.0,0.0,3.0,1.0,0.0
12224820,296.984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7983093261719,0.9990000128746032,0.6418262720108032,0.5129362344741821,297.3490600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7981872558594,0.9455636143684388,0.4751191139221191,0.4504270255565643,297.1711730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7978820800781,0.8510388135910034,0.3512217700481415,0.2471201121807098,297.199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7976989746094,0.815971851348877,0.3067454993724823,0.2926739752292633,297.1413269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.797119140625,0.7281399369239807,0.215635672211647,0.9820668697357178,284.7981262207031,284.95001220703125,299.6300048828125,288.345703125,298.3336486816406,297.2248229980469,284.8000183105469,1.0,0.5575019121170044,0.3902513086795807,1.0,1.0,1.0,-2.983971357345581,1.3772380352020264,1.606733322143555,0.7025275230407715,0.8939113616943359,0.8939113616943359,0.0,136.12770080566406,142.0,41067.51171875,0.0,2203.103759765625,1.0,280.6419677734375,283.3363037109375,291.2981262207031,293.89501953125,293.1499938964844,293.1499938964844,280.95001220703125,36247.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9469140768051147,1.0,0.0,0.0,3.63796591758728,3.6379897594451904,8.831013360577344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5444.73486328125,0.0,1521.665771484375,1895.4371337890625,0.0,3835.11962890625,0.9027706384658812,1.0,0.0,3.0,1.0,0.0
12224880,296.984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7983093261719,0.9990000128746032,0.6418262720108032,0.5129362344741821,297.3490600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7981872558594,0.9455636143684388,0.4751191139221191,0.4504270255565643,297.1711730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7978820800781,0.8510388135910034,0.3512217700481415,0.2471201121807098,297.199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7976989746094,0.815971851348877,0.3067454993724823,0.2926739752292633,297.1413269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.797119140625,0.7281399369239807,0.215635672211647,0.9820668697357178,284.7981262207031,284.95001220703125,299.6300048828125,288.345703125,298.3336486816406,297.2248229980469,284.8000183105469,1.0,0.5575019121170044,0.3902513086795807,1.0,1.0,1.0,-2.983971357345581,1.3772380352020264,1.606733322143555,0.7025275230407715,0.8939113616943359,0.8939113616943359,0.0,136.12770080566406,142.0,41067.51171875,0.0,2203.103759765625,1.0,280.6419677734375,283.3363037109375,291.2981262207031,293.89501953125,293.1499938964844,293.1499938964844,280.95001220703125,36247.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9469140768051147,1.0,0.0,0.0,3.63796591758728,3.6379897594451904,8.831013360577344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5444.73486328125,0.0,1521.665771484375,1895.4371337890625,0.0,3835.11962890625,0.9027706384658812,1.0,0.0,3.0,1.0,0.0
12224940,296.98828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205078125,0.9990000128746032,0.6401029825210571,0.5155872702598572,297.3612670898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.02020263671875,0.9463064670562744,0.4788674712181091,0.4537042081356048,297.18280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196228027344,0.8505343794822693,0.3526566922664642,0.2479413449764251,297.2083740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.019287109375,0.8156979084014893,0.3082212209701538,0.2938762903213501,297.1469116210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01824951171875,0.7272695302963257,0.2160830050706863,0.98332279920578,285.02008056640625,284.95001220703125,299.6666564941406,288.35174560546875,298.3561706542969,297.2347412109375,285.02410888671875,1.0,0.5597596168518066,0.3873207569122314,1.0,1.0,1.0,-2.995032787322998,1.3826510906219482,1.6123818159103394,0.7053269147872925,0.896612823009491,0.896612823009491,0.0,137.362548828125,145.0,40413.2109375,0.0,2228.89111328125,1.0,280.9414978027344,283.591552734375,291.29443359375,293.82501220703125,293.1499938964844,293.1499938964844,281.25,36016.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9318735003471376,1.0,0.0,0.0,3.636486291885376,3.636510133743286,8.82383176303847e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5373.85986328125,0.0,1518.311279296875,1895.4371337890625,0.0,3698.3017578125,0.902290105819702,1.0,0.0,3.0,1.0,0.0
12225000,296.98828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205078125,0.9990000128746032,0.6401029825210571,0.5155872702598572,297.3612670898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.02020263671875,0.9463064670562744,0.4788674712181091,0.4537042081356048,297.18280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196228027344,0.8505343794822693,0.3526566922664642,0.2479413449764251,297.2083740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.019287109375,0.8156979084014893,0.3082212209701538,0.2938762903213501,297.1469116210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01824951171875,0.7272695302963257,0.2160830050706863,0.98332279920578,285.02008056640625,284.95001220703125,299.6666564941406,288.35174560546875,298.3561706542969,297.2347412109375,285.02410888671875,1.0,0.5597596168518066,0.3873207569122314,1.0,1.0,1.0,-2.995032787322998,1.3826510906219482,1.6123818159103394,0.7053269147872925,0.896612823009491,0.896612823009491,0.0,137.362548828125,145.0,40413.2109375,0.0,2228.89111328125,1.0,280.9414978027344,283.591552734375,291.29443359375,293.82501220703125,293.1499938964844,293.1499938964844,281.25,36016.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9318735003471376,1.0,0.0,0.0,3.636486291885376,3.636510133743286,8.82383176303847e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5373.85986328125,0.0,1518.311279296875,1895.4371337890625,0.0,3698.3017578125,0.902290105819702,1.0,0.0,3.0,1.0,0.0
12225060,297.0000305175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.235107421875,0.9990000128746032,0.6398679614067078,0.5171375274658203,297.3740539550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.23468017578125,0.947360098361969,0.4819526076316833,0.4564256370067596,297.19512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2337341308594,0.8507297039031982,0.3541575968265533,0.2488639503717422,297.2178649902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2331848144531,0.8159995675086975,0.3096619546413421,0.2951026856899261,297.154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2312927246094,0.7271912097930908,0.2167859226465225,0.9859353303909302,285.2344665527344,284.95001220703125,299.69158935546875,288.3558349609375,298.3738708496094,297.2458190917969,285.2403564453125,1.0,0.5617642998695374,0.3851815462112427,1.0,1.0,1.0,-3.005887031555176,1.3879421949386597,1.6179449558258057,0.7081621885299683,0.9011220932006836,0.9011220932006836,0.0,138.26268005371094,145.0,39880.8828125,0.0,2252.764404296875,1.0,281.2228698730469,283.8284606933594,291.289306640625,293.7528381347656,293.1499938964844,293.1499938964844,281.25,35785.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92172372341156,1.0,0.0,0.0,3.642098188400269,3.6421220302581774,8.85108704551385e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5601.98828125,0.0,1522.7913818359375,1895.4371337890625,0.0,3605.057373046875,0.903410017490387,1.0,0.0,3.0,1.0,0.0
12225120,297.0064392089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.26519775390625,0.9990000128746032,0.6398829817771912,0.5177423357963562,297.38037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2650146484375,0.9480625987052916,0.4834735095500946,0.4578701257705688,297.2012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2646484375,0.8510147333145142,0.3549384474754333,0.2494137287139892,297.22271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2644348144531,0.8163160085678101,0.3104085922241211,0.2958086431026459,297.1582946777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.263671875,0.7273336052894592,0.2171927392482757,0.9877148866653442,285.26495361328125,284.95001220703125,299.7033386230469,288.3577575683594,298.38250732421875,297.2515563964844,285.2673645019531,1.0,0.562838613986969,0.3841748833656311,1.0,1.0,1.0,-3.011997938156128,1.390920639038086,1.6210774183273315,0.7097588181495667,0.9028173089027404,0.9028173089027404,0.0,138.68850708007812,148.0,39947.72265625,0.0,2265.856689453125,1.0,281.2415466308594,283.8559265136719,291.318359375,293.8145446777344,293.1499938964844,293.1499938964844,280.95001220703125,35713.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9210160374641418,1.0,0.0,0.0,3.646329641342163,3.646353483200073,8.871664931575651e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5975.07958984375,0.0,1526.9476318359375,1895.4371337890625,0.0,3598.5322265625,0.9042863845825196,1.0,0.0,3.0,1.0,0.0
12225180,296.99468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07427978515625,0.9990000128746032,0.6369218826293945,0.5223358869552612,297.3822631835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0743408203125,0.947647511959076,0.4866094887256622,0.4613891243934631,297.2044677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.07452392578125,0.8497812747955322,0.3559351563453674,0.2504971027374267,297.22589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0746459960937,0.8154215216636658,0.311669260263443,0.2974063158035278,297.1620483398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.07501220703125,0.7262021899223328,0.2176908403635025,0.9914681315422058,285.07440185546875,284.95001220703125,299.739990234375,288.3636779785156,298.4010009765625,297.25396728515625,285.07342529296875,1.0,0.5664132237434387,0.3810289800167084,1.0,1.0,1.0,-3.029490232467652,1.399429440498352,1.6300609111785889,0.7143996953964233,0.902908444404602,0.902908444404602,0.0,140.80003356933594,136.0,40871.98046875,0.0,2308.202392578125,1.0,280.9579772949219,283.63397216796875,291.423583984375,294.0572509765625,293.1499938964844,293.1499938964844,280.6499938964844,35814.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9379888772964478,1.0,0.0,0.0,3.654107570648194,3.6541316509246826,8.909553912417323e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6128.07861328125,0.0,1536.3515625,1895.4371337890625,0.0,3754.14208984375,0.9060611128807068,1.0,0.0,3.0,1.0,0.0
12225240,296.99468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07427978515625,0.9990000128746032,0.6369218826293945,0.5223358869552612,297.3822631835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0743408203125,0.947647511959076,0.4866094887256622,0.4613891243934631,297.2044677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.07452392578125,0.8497812747955322,0.3559351563453674,0.2504971027374267,297.22589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0746459960937,0.8154215216636658,0.311669260263443,0.2974063158035278,297.1620483398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.07501220703125,0.7262021899223328,0.2176908403635025,0.9914681315422058,285.07440185546875,284.95001220703125,299.739990234375,288.3636779785156,298.4010009765625,297.25396728515625,285.07342529296875,1.0,0.5664132237434387,0.3810289800167084,1.0,1.0,1.0,-3.029490232467652,1.399429440498352,1.6300609111785889,0.7143996953964233,0.902908444404602,0.902908444404602,0.0,140.80003356933594,136.0,40871.98046875,0.0,2308.202392578125,1.0,280.9579772949219,283.63397216796875,291.423583984375,294.0572509765625,293.1499938964844,293.1499938964844,280.6499938964844,35814.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9379888772964478,1.0,0.0,0.0,3.654107570648194,3.6541316509246826,8.909553912417323e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6128.07861328125,0.0,1536.3515625,1895.4371337890625,0.0,3754.14208984375,0.9060611128807068,1.0,0.0,3.0,1.0,0.0
12225300,296.9774475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081115722656,0.9990000128746032,0.6342522501945496,0.5214909911155701,297.37664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087219238281,0.949039340019226,0.4875335097312927,0.4624671339988708,297.1998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91021728515625,0.8503010869026184,0.3558274805545807,0.250567078590393,297.22247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110107421875,0.8161003589630127,0.3118180632591247,0.2977026700973511,297.1595458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140319824219,0.7265435457229614,0.2175261676311493,0.991370677947998,284.9090576171875,284.95001220703125,299.7583312988281,288.3666076660156,298.4068908691406,297.249267578125,284.9007263183594,1.0,0.5660246014595032,0.3794560432434082,1.0,1.0,1.0,-3.030115127563477,1.3996907472610474,1.6304242610931396,0.7147554755210876,0.9010359644889832,0.9010359644889832,0.0,140.57534790039062,136.0,41580.30078125,0.0,2308.156494140625,1.0,280.7012939453125,283.43902587890625,291.4599609375,294.2086181640625,293.1499938964844,293.1499938964844,280.6499938964844,35933.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.949152410030365,1.0,0.0,0.0,3.655189275741577,3.6552133560180655,8.914828981687606e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5935.0634765625,0.0,1538.45166015625,1895.4371337890625,0.0,3855.322998046875,0.9063368439674376,1.0,0.0,3.0,1.0,0.0
12225360,296.9617004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8558044433594,0.9990000128746032,0.6316083669662476,0.5185038447380066,297.36846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8559265136719,0.9515326023101808,0.488163560628891,0.4631073772907257,297.1926574707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.856201171875,0.8516232967376709,0.3554383516311645,0.2503337860107422,297.2168884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8563537597656,0.8175494074821472,0.3117269277572632,0.2976593971252441,297.15496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8569030761719,0.7274860143661499,0.2171355485916137,0.9898390769958496,284.8559875488281,284.95001220703125,299.77667236328125,288.3695373535156,298.4114074707031,297.2421569824219,284.8542785644531,1.0,0.5645686388015747,0.3777197003364563,1.0,1.0,1.0,-3.025129556655884,1.3972476720809937,1.62788188457489,0.7135138511657715,0.8998375535011292,0.8998375535011292,0.0,139.46075439453125,139.0,41625.92578125,0.0,2293.385986328125,1.0,280.6577453613281,283.38409423828125,291.433349609375,294.140380859375,293.1499938964844,293.1499938964844,280.3500061035156,36032.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9543233513832092,1.0,0.0,0.0,3.6536478996276855,3.653671979904175,8.907312576411641e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6220.712890625,0.0,1537.4739990234375,1895.4371337890625,0.0,3901.825439453125,0.9060985445976256,1.0,0.0,3.0,1.0,0.0
