time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12225420,296.9295959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.657958984375,0.9990000128746032,0.6259863972663879,0.5195195078849792,297.35009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6580505371094,0.9515838027000428,0.4890734255313873,0.464082807302475,297.17645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6582946777344,0.8503378629684448,0.354339599609375,0.2496533691883087,297.2036437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6584167480469,0.8167373538017273,0.3112370371818542,0.2973072826862335,297.1435852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.65887451171875,0.7260593175888062,0.2160475105047226,0.9854945540428162,284.6581115722656,284.95001220703125,299.8133239746094,288.3753356933594,298.41961669921875,297.22607421875,284.6568298339844,1.0,0.5643667578697205,0.3742470145225525,1.0,1.0,1.0,-3.021047115325928,1.3952981233596802,1.6257489919662476,0.7122689485549927,0.8942949175834656,0.8942949175834656,0.0,139.6009063720703,142.0,42479.51171875,0.0,2286.7646484375,1.0,280.35809326171875,283.1473083496094,291.4208068847656,294.1818542480469,293.1499938964844,293.1499938964844,280.6499938964844,36288.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9660160541534424,1.0,0.0,0.0,3.64363431930542,3.643658399581909,8.858554565449595e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5619.171875,0.0,1528.2509765625,1895.4371337890625,0.0,4006.028564453125,0.9040312767028807,1.0,0.0,3.0,1.0,0.0
12225480,296.9295959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.657958984375,0.9990000128746032,0.6259863972663879,0.5195195078849792,297.35009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6580505371094,0.9515838027000428,0.4890734255313873,0.464082807302475,297.17645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6582946777344,0.8503378629684448,0.354339599609375,0.2496533691883087,297.2036437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6584167480469,0.8167373538017273,0.3112370371818542,0.2973072826862335,297.1435852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.65887451171875,0.7260593175888062,0.2160475105047226,0.9854945540428162,284.6581115722656,284.95001220703125,299.8133239746094,288.3753356933594,298.41961669921875,297.22607421875,284.6568298339844,1.0,0.5643667578697205,0.3742470145225525,1.0,1.0,1.0,-3.021047115325928,1.3952981233596802,1.6257489919662476,0.7122689485549927,0.8942949175834656,0.8942949175834656,0.0,139.6009063720703,142.0,42479.51171875,0.0,2286.7646484375,1.0,280.35809326171875,283.1473083496094,291.4208068847656,294.1818542480469,293.1499938964844,293.1499938964844,280.6499938964844,36288.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9660160541534424,1.0,0.0,0.0,3.64363431930542,3.643658399581909,8.858554565449595e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5619.171875,0.0,1528.2509765625,1895.4371337890625,0.0,4006.028564453125,0.9040312767028807,1.0,0.0,3.0,1.0,0.0
12225540,296.9156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8417663574219,0.9990000128746032,0.6217472553253174,0.5221737027168274,297.34796142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8416442871094,0.9510908126831056,0.4913690090179443,0.4657942652702331,297.17486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8413391113281,0.8487327098846436,0.3544913232326507,0.2494596093893051,297.2010192871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8412170410156,0.8154874444007874,0.3116347193717956,0.2973893582820892,297.13946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84063720703125,0.7241727709770203,0.2155384123325348,0.9822465181350708,284.8415832519531,284.95001220703125,299.8500061035156,288.3810729980469,298.4349975585937,297.2230224609375,284.8432922363281,1.0,0.5651082992553711,0.3707743287086487,1.0,1.0,1.0,-3.022247076034546,1.395917892456055,1.6263291835784912,0.7124262452125549,0.8943242430686951,0.8943242430686951,0.0,140.45831298828125,145.0,41612.30078125,0.0,2293.351318359375,1.0,280.6419372558594,283.3736877441406,291.3332824707031,293.964599609375,293.1499938964844,293.1499938964844,280.95001220703125,36179.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9518994688987732,1.0,0.0,0.0,3.636077642440796,3.636101484298706,8.821848496154416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5490.99609375,0.0,1519.069580078125,1895.4371337890625,0.0,3880.057861328125,0.9023003578186036,1.0,0.0,3.0,1.0,0.0
12225600,296.9156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8417663574219,0.9990000128746032,0.6217472553253174,0.5221737027168274,297.34796142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8416442871094,0.9510908126831056,0.4913690090179443,0.4657942652702331,297.17486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8413391113281,0.8487327098846436,0.3544913232326507,0.2494596093893051,297.2010192871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8412170410156,0.8154874444007874,0.3116347193717956,0.2973893582820892,297.13946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84063720703125,0.7241727709770203,0.2155384123325348,0.9822465181350708,284.8415832519531,284.95001220703125,299.8500061035156,288.3810729980469,298.4349975585937,297.2230224609375,284.8432922363281,1.0,0.5651082992553711,0.3707743287086487,1.0,1.0,1.0,-3.022247076034546,1.395917892456055,1.6263291835784912,0.7124262452125549,0.8943242430686951,0.8943242430686951,0.0,140.45831298828125,145.0,41612.30078125,0.0,2293.351318359375,1.0,280.6419372558594,283.3736877441406,291.3332824707031,293.964599609375,293.1499938964844,293.1499938964844,280.95001220703125,36179.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9518994688987732,1.0,0.0,0.0,3.636077642440796,3.636101484298706,8.821848496154416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5490.99609375,0.0,1519.069580078125,1895.4371337890625,0.0,3880.057861328125,0.9023003578186036,1.0,0.0,3.0,1.0,0.0
12225660,296.89898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.067626953125,0.9990000128746032,0.6170698404312134,0.5283575654029846,297.3400573730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0675048828125,0.948289394378662,0.4930450618267059,0.4675586521625519,297.1669311523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.067138671875,0.8453078269958496,0.353975385427475,0.2492433488368988,297.1882629394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0669860839844,0.8121002316474915,0.3109607100486755,0.2970395386219024,297.1224365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0662841796875,0.7199574112892151,0.213656336069107,0.9755038619041444,285.0674133300781,284.95001220703125,299.8866577148437,288.3873291015625,298.4465026855469,297.21295166015625,285.06915283203125,1.0,0.5663999915122986,0.367773175239563,1.0,1.0,1.0,-3.0230190753936768,1.3963050842285156,1.626714110374451,0.7125793695449829,0.8977409601211548,0.8977409601211548,0.0,142.4120330810547,148.0,40908.79296875,0.0,2304.81494140625,1.0,280.9415588378906,283.62615966796875,291.33013916015625,293.8949584960937,293.1499938964844,293.1499938964844,281.25,35941.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9368961453437804,1.0,0.0,0.0,3.6374456882476807,3.637469530105591,8.828488375911547e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5418.66162109375,0.0,1518.8115234375,1895.4371337890625,0.0,3744.1845703125,0.9024509787559508,1.0,0.0,3.0,1.0,0.0
12225720,296.89898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.067626953125,0.9990000128746032,0.6170698404312134,0.5283575654029846,297.3400573730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0675048828125,0.948289394378662,0.4930450618267059,0.4675586521625519,297.1669311523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.067138671875,0.8453078269958496,0.353975385427475,0.2492433488368988,297.1882629394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0669860839844,0.8121002316474915,0.3109607100486755,0.2970395386219024,297.1224365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0662841796875,0.7199574112892151,0.213656336069107,0.9755038619041444,285.0674133300781,284.95001220703125,299.8866577148437,288.3873291015625,298.4465026855469,297.21295166015625,285.06915283203125,1.0,0.5663999915122986,0.367773175239563,1.0,1.0,1.0,-3.0230190753936768,1.3963050842285156,1.626714110374451,0.7125793695449829,0.8977409601211548,0.8977409601211548,0.0,142.4120330810547,148.0,40908.79296875,0.0,2304.81494140625,1.0,280.9415588378906,283.62615966796875,291.33013916015625,293.8949584960937,293.1499938964844,293.1499938964844,281.25,35941.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9368961453437804,1.0,0.0,0.0,3.6374456882476807,3.637469530105591,8.828488375911547e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5418.66162109375,0.0,1518.8115234375,1895.4371337890625,0.0,3744.1845703125,0.9024509787559508,1.0,0.0,3.0,1.0,0.0
12225780,296.8994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3002014160156,0.9990000128746032,0.6139121055603027,0.5327631831169128,297.3501281738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.300048828125,0.9475604295730592,0.4964602887630462,0.470483660697937,297.1773376464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2997131347656,0.8437929153442383,0.355230838060379,0.2499083876609802,297.19256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.299560546875,0.8104315996170044,0.311868667602539,0.2976342737674713,297.1219177246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2988586425781,0.717342734336853,0.2132405489683151,0.9724504351615906,285.29998779296875,284.95001220703125,299.92333984375,288.3946533203125,298.4676818847656,297.2204284667969,285.30194091796875,1.0,0.5683014988899231,0.3647720515727997,1.0,1.0,1.0,-3.0296664237976074,1.399579405784607,1.6300870180130005,0.7141590714454651,0.904325783252716,0.904325783252716,0.0,144.05125427246094,151.0,40343.2265625,0.0,2325.321044921875,1.0,281.24151611328125,283.8800354003906,291.3522644042969,293.8756408691406,293.1499938964844,293.1499938964844,280.95001220703125,35653.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9254909753799438,1.0,0.0,0.0,3.649550914764404,3.6495749950408936,8.88734746240516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6014.60986328125,0.0,1530.079345703125,1895.4371337890625,0.0,3639.74365234375,0.9049633145332336,1.0,0.0,3.0,1.0,0.0
12225840,296.8994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3002014160156,0.9990000128746032,0.6139121055603027,0.5327631831169128,297.3501281738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.300048828125,0.9475604295730592,0.4964602887630462,0.470483660697937,297.1773376464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2997131347656,0.8437929153442383,0.355230838060379,0.2499083876609802,297.19256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.299560546875,0.8104315996170044,0.311868667602539,0.2976342737674713,297.1219177246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2988586425781,0.717342734336853,0.2132405489683151,0.9724504351615906,285.29998779296875,284.95001220703125,299.92333984375,288.3946533203125,298.4676818847656,297.2204284667969,285.30194091796875,1.0,0.5683014988899231,0.3647720515727997,1.0,1.0,1.0,-3.0296664237976074,1.399579405784607,1.6300870180130005,0.7141590714454651,0.904325783252716,0.904325783252716,0.0,144.05125427246094,151.0,40343.2265625,0.0,2325.321044921875,1.0,281.24151611328125,283.8800354003906,291.3522644042969,293.8756408691406,293.1499938964844,293.1499938964844,280.95001220703125,35653.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9254909753799438,1.0,0.0,0.0,3.649550914764404,3.6495749950408936,8.88734746240516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6014.60986328125,0.0,1530.079345703125,1895.4371337890625,0.0,3639.74365234375,0.9049633145332336,1.0,0.0,3.0,1.0,0.0
12225900,296.8929138183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.15106201171875,0.9990000128746032,0.6116953492164612,0.534774661064148,297.35137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1517028808594,0.9474409222602844,0.4978549778461456,0.4721001386642456,297.1795959472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1532592773437,0.8432862758636475,0.3556289374828338,0.2503776848316192,297.1934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.154052734375,0.809895932674408,0.3122311532497406,0.2981577813625335,297.1220092773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1572265625,0.7164204120635986,0.2130735218524933,0.972226619720459,285.152099609375,284.95001220703125,299.9416809082031,288.39874267578125,298.4770202636719,297.2218933105469,285.14337158203125,1.0,0.5695104598999023,0.3632714748382568,1.0,1.0,1.0,-3.034953117370605,1.4021605253219604,1.632792592048645,0.7155172824859619,0.9042664766311646,0.9042664766311646,0.0,144.89599609375,151.0,41058.18359375,0.0,2339.307373046875,1.0,280.9986877441406,283.7024841308594,291.4460754394531,294.1192932128906,293.1499938964844,293.1499938964844,280.95001220703125,35704.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9349557757377625,1.0,0.0,0.0,3.655460357666016,3.655484437942505,8.916151728044497e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5863.21923828125,0.0,1537.0394287109375,1895.4371337890625,0.0,3726.48095703125,0.9062550067901612,1.0,0.0,3.0,1.0,0.0
12225960,296.8763427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0997009277344,0.9990000128746032,0.6084422469139099,0.5380070805549622,297.3472900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.09979248046875,0.9460927844047546,0.498729944229126,0.4731477200984955,297.1770935058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1000061035156,0.8417984247207642,0.3555712401866913,0.2504903674125671,297.1909484863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1001281738281,0.8084506392478943,0.3122586011886596,0.2983468472957611,297.1196594238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1006164550781,0.714731752872467,0.2126651257276535,0.971025824546814,285.0998229980469,284.95001220703125,299.9599914550781,288.403076171875,298.4836120605469,297.21826171875,285.0986328125,1.0,0.5707523226737976,0.361650288105011,1.0,1.0,1.0,-3.039019823074341,1.404144525527954,1.6348752975463867,0.7165684700012207,0.9046955704689026,0.9046955704689026,0.0,146.0849151611328,154.0,41179.76171875,0.0,2352.889892578125,1.0,280.9574279785156,283.6500549316406,291.4571228027344,294.1112976074219,293.1499938964844,293.1499938964844,280.6499938964844,35766.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9411399364471436,1.0,0.0,0.0,3.659145593643189,3.6591696739196777,8.934138122640434e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6160.7314453125,0.0,1541.615966796875,1895.4371337890625,0.0,3782.8046875,0.9071542620658876,1.0,0.0,3.0,1.0,0.0
12226020,296.82537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87554931640625,0.9964245557785034,0.599826991558075,0.5418277382850647,297.330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8757019042969,0.9391201734542848,0.4995695054531097,0.474366694688797,297.1644897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87603759765625,0.8356183171272278,0.3546488583087921,0.2501462996006012,297.1798400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.876220703125,0.8022220730781555,0.3116588890552521,0.2981426417827606,297.109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8769226074219,0.7082809805870056,0.2112716436386108,0.966419517993927,284.87579345703125,284.95001220703125,299.9966735839844,288.4125061035156,298.4925842285156,297.2035827636719,284.8736267089844,1.0,0.572909951210022,0.3584079444408417,1.0,1.0,1.0,-3.0385279655456543,1.4038574695587158,1.634670376777649,0.7166516184806824,0.9018483757972716,0.9018483757972716,0.0,149.95230102539062,157.0,41909.2890625,0.0,2372.31298828125,1.0,280.6582946777344,283.39898681640625,291.4698486328125,294.1943054199219,293.1499938964844,293.1499938964844,280.3500061035156,35991.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9561549425125122,1.0,0.0,0.0,3.66020941734314,3.660233497619629,8.9393341795585e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6254.64111328125,0.0,1544.49658203125,1895.4371337890625,0.0,3918.237548828125,0.9075367450714112,1.0,0.0,3.0,1.0,0.0
12226080,296.82537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87554931640625,0.9964245557785034,0.599826991558075,0.5418277382850647,297.330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8757019042969,0.9391201734542848,0.4995695054531097,0.474366694688797,297.1644897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87603759765625,0.8356183171272278,0.3546488583087921,0.2501462996006012,297.1798400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.876220703125,0.8022220730781555,0.3116588890552521,0.2981426417827606,297.109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8769226074219,0.7082809805870056,0.2112716436386108,0.966419517993927,284.87579345703125,284.95001220703125,299.9966735839844,288.4125061035156,298.4925842285156,297.2035827636719,284.8736267089844,1.0,0.572909951210022,0.3584079444408417,1.0,1.0,1.0,-3.0385279655456543,1.4038574695587158,1.634670376777649,0.7166516184806824,0.9018483757972716,0.9018483757972716,0.0,149.95230102539062,157.0,41909.2890625,0.0,2372.31298828125,1.0,280.6582946777344,283.39898681640625,291.4698486328125,294.1943054199219,293.1499938964844,293.1499938964844,280.3500061035156,35991.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9561549425125122,1.0,0.0,0.0,3.66020941734314,3.660233497619629,8.9393341795585e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6254.64111328125,0.0,1544.49658203125,1895.4371337890625,0.0,3918.237548828125,0.9075367450714112,1.0,0.0,3.0,1.0,0.0
12226140,296.78985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6594543457031,0.9844456315040588,0.5920957922935486,0.5348098874092102,297.3094177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6595458984375,0.9276731610298156,0.4996958971023559,0.474856823682785,297.1474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6598815917969,0.8263286352157593,0.3531086444854736,0.2493343949317932,297.1644897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6600341796875,0.7925881743431091,0.3104869723320007,0.2973863780498504,297.09552001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.66064453125,0.6983445286750793,0.2093346714973449,0.9593411087989808,284.6596374511719,284.95001220703125,300.0333251953125,288.4229736328125,298.4991149902344,297.1850280761719,284.6573486328125,1.0,0.5737267136573792,0.35516557097435,1.0,1.0,1.0,-3.020668268203736,1.3951971530914309,1.6254712343215942,0.7117968797683716,0.8961753249168396,0.8961753249168396,0.0,155.2915802001953,160.0,42569.30078125,0.0,2366.919189453125,1.0,280.35821533203125,283.1488342285156,291.4617614746094,294.231201171875,293.1499938964844,293.1499938964844,280.6499938964844,36268.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9666077494621276,1.0,0.0,0.0,3.6509995460510254,3.651023387908936,8.894403435988352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5636.01220703125,0.0,1536.28759765625,1895.4371337890625,0.0,4011.26416015625,0.9056624174118042,1.0,0.0,3.0,1.0,0.0
12226200,296.78985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6594543457031,0.9844456315040588,0.5920957922935486,0.5348098874092102,297.3094177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6595458984375,0.9276731610298156,0.4996958971023559,0.474856823682785,297.1474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6598815917969,0.8263286352157593,0.3531086444854736,0.2493343949317932,297.1644897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6600341796875,0.7925881743431091,0.3104869723320007,0.2973863780498504,297.09552001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.66064453125,0.6983445286750793,0.2093346714973449,0.9593411087989808,284.6596374511719,284.95001220703125,300.0333251953125,288.4229736328125,298.4991149902344,297.1850280761719,284.6573486328125,1.0,0.5737267136573792,0.35516557097435,1.0,1.0,1.0,-3.020668268203736,1.3951971530914309,1.6254712343215942,0.7117968797683716,0.8961753249168396,0.8961753249168396,0.0,155.2915802001953,160.0,42569.30078125,0.0,2366.919189453125,1.0,280.35821533203125,283.1488342285156,291.4617614746094,294.231201171875,293.1499938964844,293.1499938964844,280.6499938964844,36268.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9666077494621276,1.0,0.0,0.0,3.6509995460510254,3.651023387908936,8.894403435988352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5636.01220703125,0.0,1536.28759765625,1895.4371337890625,0.0,4011.26416015625,0.9056624174118042,1.0,0.0,3.0,1.0,0.0
12226260,296.7905578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8234558105469,0.977541208267212,0.5886744260787964,0.531073272228241,297.3048400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8232421875,0.9221065640449524,0.5007593631744385,0.4755367040634155,297.1446228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.82257080078125,0.8215648531913757,0.3527892827987671,0.2489162385463714,297.1603698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8222351074219,0.7876137495040894,0.3102034628391266,0.2969525158405304,297.0906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8208312988281,0.6928642988204956,0.2083183974027633,0.954303741455078,284.82305908203125,284.95001220703125,300.0611877441406,288.4316101074219,298.50958251953125,297.18084716796875,284.8263244628906,1.0,0.5740560293197632,0.3529033660888672,1.0,1.0,1.0,-3.0099008083343506,1.3900041580200195,1.619896650314331,0.7087394595146179,0.8962720632553101,0.8962720632553101,0.0,158.14242553710938,160.0,41632.27734375,0.0,2361.96826171875,1.0,280.6309814453125,283.3537292480469,291.3727722167969,293.9969787597656,293.1499938964844,293.1499938964844,280.6499938964844,36190.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9533393979072572,1.0,0.0,0.0,3.6449482440948486,3.644972085952759,8.864943765729549e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5813.16650390625,0.0,1528.978271484375,1895.4371337890625,0.0,3892.99560546875,0.9042998552322388,1.0,0.0,3.0,1.0,0.0
12226320,296.7939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8377685546875,0.9761752486228944,0.5879097580909729,0.5303409099578857,297.3055725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8376159667969,0.92132306098938,0.5012997984886169,0.4760075509548187,297.145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.83721923828125,0.820785403251648,0.3528791666030884,0.2489522844552993,297.1606750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8370666503906,0.7867857813835144,0.310265451669693,0.2969856560230255,297.0906677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8363647460937,0.6918355226516724,0.2081353813409805,0.9533582925796508,284.8374938964844,284.95001220703125,300.07000732421875,288.4344482421875,298.5140380859375,297.1816101074219,284.8399658203125,1.0,0.5742324590682983,0.3521889746189117,1.0,1.0,1.0,-3.008530378341675,1.3893496990203855,1.619180679321289,0.708321213722229,0.8960837721824646,0.8960837721824646,0.0,158.71685791015625,163.0,41626.15234375,0.0,2362.42578125,1.0,280.6420288085937,283.3680725097656,291.3787536621094,294.01025390625,293.1499938964844,293.1499938964844,280.95001220703125,36173.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.950871765613556,1.0,0.0,0.0,3.643640518188477,3.643664598464966,8.858584692461591e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5501.25634765625,0.0,1527.400634765625,1895.4371337890625,0.0,3870.812255859375,0.903985559940338,1.0,0.0,3.0,1.0,0.0
12226380,296.821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0716247558594,0.9725927114486694,0.5861304402351379,0.5284066200256348,297.31842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0715026855469,0.920526921749115,0.5045590400695801,0.4787974059581756,297.15924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0711364746094,0.8194533586502075,0.3541800081729889,0.2496736496686935,297.1695251464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0709533691406,0.78530353307724,0.3112854957580566,0.2977496981620788,297.0975646972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0701904296875,0.6895477175712585,0.2080721855163574,0.9521953463554382,285.0713806152344,284.95001220703125,300.1066589355469,288.4468688964844,298.5375671386719,297.1936950683594,285.0734558105469,1.0,0.5754586458206177,0.3492124080657959,1.0,1.0,1.0,-3.009934186935425,1.3900854587554932,1.6198487281799316,0.7084580063819885,0.8996284604072571,0.8996284604072571,0.0,160.38067626953125,166.0,40985.6171875,0.0,2373.531982421875,1.0,280.9415588378906,283.6250305175781,291.3851928710937,293.951416015625,293.1499938964844,293.1499938964844,281.25,35934.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.934877872467041,1.0,0.0,0.0,3.645278453826904,3.6453025341033936,8.866550729180744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5436.095703125,0.0,1527.4312744140625,1895.4371337890625,0.0,3725.76953125,0.9041979312896729,1.0,0.0,3.0,1.0,0.0
12226440,296.821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0716247558594,0.9725927114486694,0.5861304402351379,0.5284066200256348,297.31842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0715026855469,0.920526921749115,0.5045590400695801,0.4787974059581756,297.15924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0711364746094,0.8194533586502075,0.3541800081729889,0.2496736496686935,297.1695251464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0709533691406,0.78530353307724,0.3112854957580566,0.2977496981620788,297.0975646972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0701904296875,0.6895477175712585,0.2080721855163574,0.9521953463554382,285.0713806152344,284.95001220703125,300.1066589355469,288.4468688964844,298.5375671386719,297.1936950683594,285.0734558105469,1.0,0.5754586458206177,0.3492124080657959,1.0,1.0,1.0,-3.009934186935425,1.3900854587554932,1.6198487281799316,0.7084580063819885,0.8996284604072571,0.8996284604072571,0.0,160.38067626953125,166.0,40985.6171875,0.0,2373.531982421875,1.0,280.9415588378906,283.6250305175781,291.3851928710937,293.951416015625,293.1499938964844,293.1499938964844,281.25,35934.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.934877872467041,1.0,0.0,0.0,3.645278453826904,3.6453025341033936,8.866550729180744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5436.095703125,0.0,1527.4312744140625,1895.4371337890625,0.0,3725.76953125,0.9041979312896729,1.0,0.0,3.0,1.0,0.0
12226500,296.8373413085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2477111816406,0.971394956111908,0.5856420993804932,0.527812659740448,297.3276672363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2471008300781,0.92084139585495,0.5065293312072754,0.4805282950401306,297.1686096191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2452392578125,0.8193702101707458,0.3551558554172516,0.2502744495868683,297.1763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2443542480469,0.7851688265800476,0.3120805621147156,0.2984130978584289,297.10357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.24053955078125,0.6890808939933777,0.2083304673433303,0.9529824256896972,285.2465515136719,284.95001220703125,300.125,288.4534606933594,298.55084228515625,297.2023620605469,285.2566223144531,1.0,0.5763890147209167,0.3477241098880768,1.0,1.0,1.0,-3.0137627124786377,1.3919700384140017,1.6217927932739258,0.7093751430511475,0.9033027291297911,0.9033027291297911,0.0,161.080078125,166.0,40422.92578125,0.0,2384.118408203125,1.0,281.19842529296875,283.8245544433594,291.3748474121094,293.8482666015625,293.1499938964844,293.1499938964844,281.25,35774.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9261658787727356,1.0,0.0,0.0,3.649924516677856,3.6499485969543457,8.889167020242894e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5626.80224609375,0.0,1531.3984375,1895.4371337890625,0.0,3645.9482421875,0.9051710963249208,1.0,0.0,3.0,1.0,0.0
12226560,296.8548889160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3105163574219,0.9707175493240356,0.5853857398033142,0.5275810360908508,297.3382568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3104248046875,0.9217135906219482,0.5086974501609802,0.4825347065925598,297.17926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.31005859375,0.8197333216667175,0.3563210368156433,0.2510605752468109,297.1844787597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.30987548828125,0.7854917049407959,0.3130439221858978,0.2992873787879944,297.1109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3091125488281,0.6890980005264282,0.2087601572275161,0.9546938538551332,285.310302734375,284.95001220703125,300.1433410644531,288.46026611328125,298.56500244140625,297.212646484375,285.31231689453125,1.0,0.5775581002235413,0.3462365865707397,1.0,1.0,1.0,-3.019946336746216,1.3950002193450928,1.6249459981918335,0.710915744304657,0.9063931107521056,0.9063931107521056,0.0,161.67105102539062,169.0,40476.109375,0.0,2398.490966796875,1.0,281.2420959472656,283.8834533691406,291.4169311523437,293.9457397460937,293.1499938964844,293.1499938964844,280.95001220703125,35643.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9233825206756592,1.0,0.0,0.0,3.6577224731445312,3.657746553421021,8.927190719987266e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6042.6904296875,0.0,1539.1070556640625,1895.4371337890625,0.0,3620.341064453125,0.9067857265472412,1.0,0.0,3.0,1.0,0.0
12226620,296.85772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.109130859375,0.96569162607193,0.5819759368896484,0.5254630446434021,297.3397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.10919189453125,0.919785737991333,0.5112560987472534,0.4855912029743194,297.1838684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1094970703125,0.8177556991577148,0.3571833074092865,0.2520782649517059,297.1879577636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1096496582031,0.7834422588348389,0.3138528168201446,0.3005125522613525,297.11669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1102600097656,0.6867811679840088,0.2088624536991119,0.956864595413208,285.1092834472656,284.95001220703125,300.17999267578125,288.4745483398437,298.58380126953125,297.2159729003906,285.10772705078125,1.0,0.5799425840377808,0.3432615399360657,1.0,1.0,1.0,-3.026395320892334,1.3981317281723022,1.6282635927200315,0.7126505970954895,0.9068853855133056,0.9068853855133056,0.0,164.3533172607422,172.0,41292.296875,0.0,2424.1875,1.0,280.9578857421875,283.6520690917969,291.5287780761719,294.19024658203125,293.1499938964844,293.1499938964844,280.6499938964844,35754.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9392482042312622,1.0,0.0,0.0,3.667762756347656,3.6677868366241455,8.976266485660744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6189.73046875,0.0,1551.1729736328125,1895.4371337890625,0.0,3765.606689453125,0.9090744256973268,1.0,0.0,3.0,1.0,0.0
12226680,296.85772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.109130859375,0.96569162607193,0.5819759368896484,0.5254630446434021,297.3397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.10919189453125,0.919785737991333,0.5112560987472534,0.4855912029743194,297.1838684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1094970703125,0.8177556991577148,0.3571833074092865,0.2520782649517059,297.1879577636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1096496582031,0.7834422588348389,0.3138528168201446,0.3005125522613525,297.11669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1102600097656,0.6867811679840088,0.2088624536991119,0.956864595413208,285.1092834472656,284.95001220703125,300.17999267578125,288.4745483398437,298.58380126953125,297.2159729003906,285.10772705078125,1.0,0.5799425840377808,0.3432615399360657,1.0,1.0,1.0,-3.026395320892334,1.3981317281723022,1.6282635927200315,0.7126505970954895,0.9068853855133056,0.9068853855133056,0.0,164.3533172607422,172.0,41292.296875,0.0,2424.1875,1.0,280.9578857421875,283.6520690917969,291.5287780761719,294.19024658203125,293.1499938964844,293.1499938964844,280.6499938964844,35754.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9392482042312622,1.0,0.0,0.0,3.667762756347656,3.6677868366241455,8.976266485660744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6189.73046875,0.0,1551.1729736328125,1895.4371337890625,0.0,3765.606689453125,0.9090744256973268,1.0,0.0,3.0,1.0,0.0
12226740,296.84002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8770751953125,0.9557997584342957,0.5764919519424438,0.5210921764373779,297.3246154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771667480469,0.9132805466651917,0.5121415853500366,0.4869231879711151,297.1739807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775329589844,0.812150239944458,0.3566212952136993,0.2520232498645782,297.1790466308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.877685546875,0.7778061628341675,0.3134399354457855,0.3005512654781341,297.11163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87841796875,0.6810243129730225,0.2079376131296157,0.9546250104904176,284.8772888183594,284.95001220703125,300.2166748046875,288.48974609375,298.5941772460937,297.2041320800781,284.8753356933594,1.0,0.5816196799278259,0.340286523103714,1.0,1.0,1.0,-3.02004075050354,1.3950432538986206,1.6249974966049194,0.7109542489051819,0.9039978981018066,0.9039978981018066,0.0,168.654052734375,175.0,41952.62890625,0.0,2434.6181640625,1.0,280.6582336425781,283.394775390625,291.545166015625,294.2728271484375,293.1499938964844,293.1499938964844,280.3500061035156,35985.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9539470672607422,1.0,0.0,0.0,3.669097185134888,3.669121503829956,8.982800068224606e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6277.423828125,0.0,1554.409912109375,1895.4371337890625,0.0,3898.4501953125,0.9095206260681152,1.0,0.0,3.0,1.0,0.0
12226800,296.84002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8770751953125,0.9557997584342957,0.5764919519424438,0.5210921764373779,297.3246154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771667480469,0.9132805466651917,0.5121415853500366,0.4869231879711151,297.1739807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775329589844,0.812150239944458,0.3566212952136993,0.2520232498645782,297.1790466308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.877685546875,0.7778061628341675,0.3134399354457855,0.3005512654781341,297.11163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87841796875,0.6810243129730225,0.2079376131296157,0.9546250104904176,284.8772888183594,284.95001220703125,300.2166748046875,288.48974609375,298.5941772460937,297.2041320800781,284.8753356933594,1.0,0.5816196799278259,0.340286523103714,1.0,1.0,1.0,-3.02004075050354,1.3950432538986206,1.6249974966049194,0.7109542489051819,0.9039978981018066,0.9039978981018066,0.0,168.654052734375,175.0,41952.62890625,0.0,2434.6181640625,1.0,280.6582336425781,283.394775390625,291.545166015625,294.2728271484375,293.1499938964844,293.1499938964844,280.3500061035156,35985.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9539470672607422,1.0,0.0,0.0,3.669097185134888,3.669121503829956,8.982800068224606e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6277.423828125,0.0,1554.409912109375,1895.4371337890625,0.0,3898.4501953125,0.9095206260681152,1.0,0.0,3.0,1.0,0.0
12226860,296.8179626464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.65533447265625,0.9443513751029968,0.5703336596488953,0.5159088373184204,297.3036499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6553955078125,0.9059677720069884,0.5122339129447937,0.4873585700988769,297.1590270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6557312011719,0.805386483669281,0.3554118871688843,0.2514171600341797,297.1648864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6558837890625,0.7712547779083252,0.3123764097690582,0.2998755872249603,297.1011047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6565246582031,0.6742022037506104,0.2063879370689392,0.949226140975952,284.655517578125,284.95001220703125,300.2533264160156,288.5057983398437,298.6014709472656,297.18682861328125,284.6530456542969,1.0,0.582510769367218,0.3371155858039856,1.0,1.0,1.0,-3.006307601928711,1.3883763551712036,1.617931246757507,0.7072494029998779,0.8982102274894714,0.8982102274894714,0.0,173.1864776611328,178.0,42586.87109375,0.0,2432.576416015625,1.0,280.3581237792969,283.1433410644531,291.54150390625,294.3116760253906,293.1499938964844,293.1499938964844,280.6499938964844,36266.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9637432098388672,1.0,0.0,0.0,3.659926176071167,3.6599504947662354,8.937951179177617e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5655.50830078125,0.0,1546.2431640625,1895.4371337890625,0.0,3985.88232421875,0.9076578617095948,1.0,0.0,3.0,1.0,0.0
12226920,296.8179626464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.65533447265625,0.9443513751029968,0.5703336596488953,0.5159088373184204,297.3036499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6553955078125,0.9059677720069884,0.5122339129447937,0.4873585700988769,297.1590270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6557312011719,0.805386483669281,0.3554118871688843,0.2514171600341797,297.1648864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6558837890625,0.7712547779083252,0.3123764097690582,0.2998755872249603,297.1011047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6565246582031,0.6742022037506104,0.2063879370689392,0.949226140975952,284.655517578125,284.95001220703125,300.2533264160156,288.5057983398437,298.6014709472656,297.18682861328125,284.6530456542969,1.0,0.582510769367218,0.3371155858039856,1.0,1.0,1.0,-3.006307601928711,1.3883763551712036,1.617931246757507,0.7072494029998779,0.8982102274894714,0.8982102274894714,0.0,173.1864776611328,178.0,42586.87109375,0.0,2432.576416015625,1.0,280.3581237792969,283.1433410644531,291.54150390625,294.3116760253906,293.1499938964844,293.1499938964844,280.6499938964844,36266.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9637432098388672,1.0,0.0,0.0,3.659926176071167,3.6599504947662354,8.937951179177617e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5655.50830078125,0.0,1546.2431640625,1895.4371337890625,0.0,3985.88232421875,0.9076578617095948,1.0,0.0,3.0,1.0,0.0
12226980,296.8256530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8457946777344,0.9362826347351074,0.5668692588806152,0.5121641159057617,297.3009338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8457336425781,0.9019196629524232,0.5138788819313049,0.4885028600692749,297.15972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8454284667969,0.8010631799697876,0.3555742800235748,0.2512795925140381,297.1622009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.84527587890625,0.7670671343803406,0.3122747540473938,0.2995612025260925,297.0983581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8447265625,0.6694483757019043,0.2054774165153503,0.9445463418960572,284.8456115722656,284.95001220703125,300.2900085449219,288.522705078125,298.6171875,297.184814453125,284.8482666015625,1.0,0.5832195281982422,0.3339446783065796,1.0,1.0,1.0,-2.996997356414795,1.3839073181152344,1.6130900382995603,0.7045092582702637,0.8983256816864014,0.8983256816864014,0.0,176.32394409179688,181.0,41754.55859375,0.0,2431.527587890625,1.0,280.6421813964844,283.369384765625,291.466552734375,294.1033020019531,293.1499938964844,293.1499938964844,280.95001220703125,36162.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9478418827056884,1.0,0.0,0.0,3.652918815612793,3.652942895889282,8.903757588996086e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5530.1298828125,0.0,1537.633544921875,1895.4371337890625,0.0,3843.499267578125,0.90605366230011,1.0,0.0,3.0,1.0,0.0
12227040,296.8256530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8457946777344,0.9362826347351074,0.5668692588806152,0.5121641159057617,297.3009338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8457336425781,0.9019196629524232,0.5138788819313049,0.4885028600692749,297.15972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8454284667969,0.8010631799697876,0.3555742800235748,0.2512795925140381,297.1622009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.84527587890625,0.7670671343803406,0.3122747540473938,0.2995612025260925,297.0983581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8447265625,0.6694483757019043,0.2054774165153503,0.9445463418960572,284.8456115722656,284.95001220703125,300.2900085449219,288.522705078125,298.6171875,297.184814453125,284.8482666015625,1.0,0.5832195281982422,0.3339446783065796,1.0,1.0,1.0,-2.996997356414795,1.3839073181152344,1.6130900382995603,0.7045092582702637,0.8983256816864014,0.8983256816864014,0.0,176.32394409179688,181.0,41754.55859375,0.0,2431.527587890625,1.0,280.6421813964844,283.369384765625,291.466552734375,294.1033020019531,293.1499938964844,293.1499938964844,280.95001220703125,36162.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9478418827056884,1.0,0.0,0.0,3.652918815612793,3.652942895889282,8.903757588996086e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5530.1298828125,0.0,1537.633544921875,1895.4371337890625,0.0,3843.499267578125,0.90605366230011,1.0,0.0,3.0,1.0,0.0
12227100,296.8382263183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205078125,0.9341306686401368,0.5660432577133179,0.5111684203147888,297.30645751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201110839844,0.9014449119567872,0.5153732299804688,0.489711046218872,297.1662292480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182189941406,0.8003548383712769,0.3562710881233215,0.2516370713710785,297.1658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.017333984375,0.7662832736968994,0.312712013721466,0.2998431026935577,297.1012268066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133972167969,0.6683391332626343,0.2054302096366882,0.943850576877594,285.0194396972656,284.95001220703125,300.3083190917969,288.5314636230469,298.6285095214844,297.1899719238281,285.0294494628906,1.0,0.583824634552002,0.3323592245578766,1.0,1.0,1.0,-2.997178554534912,1.3840235471725464,1.6131550073623655,0.7044321298599243,0.9004732370376587,0.9004732370376587,0.0,177.2699737548828,181.0,41124.7734375,0.0,2436.701904296875,1.0,280.8986511230469,283.56884765625,291.4418334960937,293.96990966796875,293.1499938964844,293.1499938964844,280.95001220703125,36032.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9370723962783812,1.0,0.0,0.0,3.65251898765564,3.652543067932129,8.901808428163349e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5718.1181640625,0.0,1536.218017578125,1895.4371337890625,0.0,3745.79150390625,0.9059241414070128,1.0,0.0,3.0,1.0,0.0
12227160,296.8537292480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0831298828125,0.933011531829834,0.5655931234359741,0.5107069611549377,297.3148803710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0830383300781,0.9017959833145142,0.5171915888786316,0.4913396537303924,297.1754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0826721191406,0.8004510402679443,0.3572748601436615,0.2522764205932617,297.1719665527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0824890136719,0.7662253975868225,0.3134094774723053,0.3004316389560699,297.1063537597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0816955566406,0.6679604649543762,0.2056246548891067,0.9443841576576232,285.0829162597656,284.95001220703125,300.32666015625,288.5404357910156,298.6415100097656,297.1981811523437,285.0849609375,1.0,0.5846786499023438,0.3309678137302398,1.0,1.0,1.0,-3.0006940364837646,1.3857604265213013,1.6149334907531738,0.7052462697029114,0.9020442366600036,0.9020442366600036,0.0,177.92172241210938,184.0,41139.2734375,0.0,2446.51318359375,1.0,280.942138671875,283.628662109375,291.4798278808594,294.0544738769531,293.1499938964844,293.1499938964844,280.6499938964844,35921.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9321920275688172,1.0,0.0,0.0,3.655011415481568,3.6550354957580566,8.91396155111579e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6138.142578125,0.0,1538.1622314453125,1895.4371337890625,0.0,3701.217041015625,0.9063663482666016,1.0,0.0,3.0,1.0,0.0
12227220,296.8558654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8838806152344,0.927783191204071,0.5620924234390259,0.5084275603294373,297.3140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8839111328125,0.9002903699874878,0.5192249417304993,0.4938532710075378,297.1792907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841857910156,0.7986823916435242,0.3580130934715271,0.2531647384166717,297.1734313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88433837890625,0.764390766620636,0.3138536214828491,0.3012637197971344,297.10968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8849182128906,0.6657821536064148,0.205420434474945,0.9449426531791688,284.884033203125,284.95001220703125,300.36334228515625,288.5589294433594,298.6592712402344,297.1996765136719,284.8825378417969,1.0,0.5865212678909302,0.3281850218772888,1.0,1.0,1.0,-3.003727674484253,1.3872369527816772,1.616490602493286,0.7060481309890747,0.8995453119277954,0.8995453119277954,0.0,180.44200134277344,187.0,41893.72265625,0.0,2465.01416015625,1.0,280.657958984375,283.40155029296875,291.5967102050781,294.2952880859375,293.1499938964844,293.1499938964844,280.95001220703125,36061.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9445390105247498,1.0,0.0,0.0,3.653646230697632,3.653670310974121,8.907304049898812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5595.0009765625,0.0,1537.692138671875,1895.4371337890625,0.0,3813.634765625,0.9061248302459716,1.0,0.0,3.0,1.0,0.0
