time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12227280,296.8558654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8838806152344,0.927783191204071,0.5620924234390259,0.5084275603294373,297.3140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8839111328125,0.9002903699874878,0.5192249417304993,0.4938532710075378,297.1792907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841857910156,0.7986823916435242,0.3580130934715271,0.2531647384166717,297.1734313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88433837890625,0.764390766620636,0.3138536214828491,0.3012637197971344,297.10968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8849182128906,0.6657821536064148,0.205420434474945,0.9449426531791688,284.884033203125,284.95001220703125,300.36334228515625,288.5589294433594,298.6592712402344,297.1996765136719,284.8825378417969,1.0,0.5865212678909302,0.3281850218772888,1.0,1.0,1.0,-3.003727674484253,1.3872369527816772,1.616490602493286,0.7060481309890747,0.8995453119277954,0.8995453119277954,0.0,180.44200134277344,187.0,41893.72265625,0.0,2465.01416015625,1.0,280.657958984375,283.40155029296875,291.5967102050781,294.2952880859375,293.1499938964844,293.1499938964844,280.95001220703125,36061.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9445390105247498,1.0,0.0,0.0,3.653646230697632,3.653670310974121,8.907304049898812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5595.0009765625,0.0,1537.692138671875,1895.4371337890625,0.0,3813.634765625,0.9061248302459716,1.0,0.0,3.0,1.0,0.0
12227340,296.87091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0946350097656,0.9219279289245604,0.5598616003990173,0.505942165851593,297.3197326660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0945739746094,0.8981468081474304,0.5218556523323059,0.4960449039936065,297.188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0942077636719,0.7963381409645081,0.3592711687088012,0.2538740038871765,297.17822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.09405517578125,0.7620108723640442,0.3146223425865173,0.301853597164154,297.114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.09332275390625,0.6630599498748779,0.2053872197866439,0.944509506225586,285.09442138671875,284.95001220703125,300.3999938964844,288.5782165527344,298.6796569824219,297.2059020996094,285.0963134765625,1.0,0.5882761478424072,0.3254022002220154,1.0,1.0,1.0,-3.0044050216674805,1.387617588043213,1.6167875528335571,0.7060003280639648,0.9031707644462584,0.9031707644462584,0.0,183.25135803222656,190.0,41274.296875,0.0,2480.673828125,1.0,280.9420471191406,283.6358642578125,291.547607421875,294.1495666503906,293.1499938964844,293.1499938964844,280.6499938964844,35873.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93452388048172,1.0,0.0,0.0,3.657361030578613,3.657385110855103,8.925426300265826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6166.1845703125,0.0,1540.4251708984375,1895.4371337890625,0.0,3722.536376953125,0.9068554639816284,1.0,0.0,3.0,1.0,0.0
12227400,296.87091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0946350097656,0.9219279289245604,0.5598616003990173,0.505942165851593,297.3197326660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0945739746094,0.8981468081474304,0.5218556523323059,0.4960449039936065,297.188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0942077636719,0.7963381409645081,0.3592711687088012,0.2538740038871765,297.17822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.09405517578125,0.7620108723640442,0.3146223425865173,0.301853597164154,297.114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.09332275390625,0.6630599498748779,0.2053872197866439,0.944509506225586,285.09442138671875,284.95001220703125,300.3999938964844,288.5782165527344,298.6796569824219,297.2059020996094,285.0963134765625,1.0,0.5882761478424072,0.3254022002220154,1.0,1.0,1.0,-3.0044050216674805,1.387617588043213,1.6167875528335571,0.7060003280639648,0.9031707644462584,0.9031707644462584,0.0,183.25135803222656,190.0,41274.296875,0.0,2480.673828125,1.0,280.9420471191406,283.6358642578125,291.547607421875,294.1495666503906,293.1499938964844,293.1499938964844,280.6499938964844,35873.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93452388048172,1.0,0.0,0.0,3.657361030578613,3.657385110855103,8.925426300265826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6166.1845703125,0.0,1540.4251708984375,1895.4371337890625,0.0,3722.536376953125,0.9068554639816284,1.0,0.0,3.0,1.0,0.0
12227460,296.8705749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006652832031,0.9172348976135254,0.5568837523460388,0.5039913654327393,297.3169250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007568359375,0.8964768052101135,0.5233955383300781,0.4980024099349975,297.1897277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012756347656,0.7945510745048523,0.3598435819149017,0.2545882165431976,297.1778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015197753906,0.7601725459098816,0.3148967921733856,0.3024672865867615,297.1158142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90264892578125,0.6609845757484436,0.2051520943641662,0.9447489380836488,284.90093994140625,284.95001220703125,300.4307861328125,288.594970703125,298.69354248046875,297.2052307128906,284.8982238769531,1.0,0.5899102687835693,0.3227832615375519,1.0,1.0,1.0,-3.006307363510132,1.3885458707809448,1.617761492729187,0.7064920663833618,0.9009904265403748,0.9009904265403748,0.0,185.6759796142578,190.0,42001.26171875,0.0,2496.633056640625,1.0,280.66412353515625,283.4143371582031,291.63824462890625,294.3570861816406,293.1499938964844,293.1499938964844,280.6499938964844,36013.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9454964399337769,1.0,0.0,0.0,3.657632827758789,3.6576569080352783,8.926752457227849e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5955.44091796875,0.0,1541.77685546875,1895.4371337890625,0.0,3822.301513671875,0.906974732875824,1.0,0.0,3.0,1.0,0.0
12227520,296.8692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924865722656,0.9159573316574096,0.5561926364898682,0.5034093260765076,297.3153686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925170898437,0.8958490490913391,0.5235854983329773,0.4982250928878784,297.18914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.892822265625,0.79392409324646,0.3598680198192596,0.2546356618404388,297.17706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929748535156,0.7595700025558472,0.314875841140747,0.3024898171424866,297.1154479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935852050781,0.6603567600250244,0.2050475925207138,0.9444816708564758,284.89263916015625,284.95001220703125,300.4366760253906,288.5982360839844,298.69561767578125,297.2041320800781,284.8910827636719,1.0,0.5901750326156616,0.3222844004631042,1.0,1.0,1.0,-3.0056393146514893,1.3882231712341309,1.6174160242080688,0.706304132938385,0.9007649421691896,0.9007649421691896,0.0,186.2809295654297,193.0,42006.3046875,0.0,2498.4892578125,1.0,280.6579284667969,283.40631103515625,291.6361999511719,294.34765625,293.1499938964844,293.1499938964844,280.3500061035156,36029.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9462732076644896,1.0,0.0,0.0,3.657229661941528,3.6572537422180176,8.924785106501076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6302.24609375,0.0,1541.4447021484375,1895.4371337890625,0.0,3829.3271484375,0.9069018959999084,1.0,0.0,3.0,1.0,0.0
12227580,296.85205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6727294921875,0.90716153383255,0.5509008765220642,0.499121606349945,297.2982177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6727600097656,0.8910093307495117,0.5239518284797668,0.4990020990371704,297.1791687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.67303466796875,0.7891418933868408,0.3593600392341614,0.2545666396617889,297.16656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6731872558594,0.7550346255302429,0.3141632080078125,0.3021883070468902,297.1085510253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6737976074219,0.6556577086448669,0.2039164006710052,0.941054344177246,284.6728820800781,284.95001220703125,300.47332763671875,288.61895751953125,298.705078125,297.1907043457031,284.6712951660156,1.0,0.591463029384613,0.3191666007041931,1.0,1.0,1.0,-2.996861457824707,1.3839645385742188,1.6128970384597778,0.7039230465888977,0.8952159285545349,0.8952159285545349,0.0,190.4267425537109,196.0,42679.390625,0.0,2503.360595703125,1.0,280.3583679199219,283.158203125,291.6596374511719,294.4302978515625,293.1499938964844,293.1499938964844,280.6499938964844,36283.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.957719087600708,1.0,0.0,0.0,3.647400379180908,3.6474244594573975,8.876876904650999e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5690.1669921875,0.0,1532.39990234375,1895.4371337890625,0.0,3932.2275390625,0.904872179031372,1.0,0.0,3.0,1.0,0.0
12227640,296.85205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6727294921875,0.90716153383255,0.5509008765220642,0.499121606349945,297.2982177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6727600097656,0.8910093307495117,0.5239518284797668,0.4990020990371704,297.1791687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.67303466796875,0.7891418933868408,0.3593600392341614,0.2545666396617889,297.16656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6731872558594,0.7550346255302429,0.3141632080078125,0.3021883070468902,297.1085510253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6737976074219,0.6556577086448669,0.2039164006710052,0.941054344177246,284.6728820800781,284.95001220703125,300.47332763671875,288.61895751953125,298.705078125,297.1907043457031,284.6712951660156,1.0,0.591463029384613,0.3191666007041931,1.0,1.0,1.0,-2.996861457824707,1.3839645385742188,1.6128970384597778,0.7039230465888977,0.8952159285545349,0.8952159285545349,0.0,190.4267425537109,196.0,42679.390625,0.0,2503.360595703125,1.0,280.3583679199219,283.158203125,291.6596374511719,294.4302978515625,293.1499938964844,293.1499938964844,280.6499938964844,36283.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.957719087600708,1.0,0.0,0.0,3.647400379180908,3.6474244594573975,8.876876904650999e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5690.1669921875,0.0,1532.39990234375,1895.4371337890625,0.0,3932.2275390625,0.904872179031372,1.0,0.0,3.0,1.0,0.0
12227700,296.8524780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8142395019531,0.9033138155937196,0.5490472912788391,0.4970708191394806,297.29473876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.81402587890625,0.888802707195282,0.524542510509491,0.4993325173854828,297.17828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8121643066406,0.786939799785614,0.3594523668289184,0.2545009851455688,297.1640930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8113098144531,0.7529178261756897,0.3140223622322082,0.3019536733627319,297.1065368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8074645996094,0.6533917188644409,0.2034535408020019,0.9388132691383362,284.81329345703125,284.95001220703125,300.4916687011719,288.62957763671875,298.71197509765625,297.1878662109375,284.8232727050781,1.0,0.591935396194458,0.3176077008247375,1.0,1.0,1.0,-2.991731882095337,1.3814977407455444,1.610234260559082,0.7024329304695129,0.8956287503242493,0.8956287503242493,0.0,192.31597900390625,196.0,41943.8359375,0.0,2503.472412109375,1.0,280.6011962890625,283.3327941894531,291.5869445800781,294.2081604003906,293.1499938964844,293.1499938964844,280.6499938964844,36227.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9490865468978882,1.0,0.0,0.0,3.642797470092773,3.642821311950684,8.854485713527538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5842.20263671875,0.0,1526.8673095703125,1895.4371337890625,0.0,3854.729248046875,0.9038689136505128,1.0,0.0,3.0,1.0,0.0
12227760,296.86114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8717041015625,0.9011127948760986,0.5480119585990906,0.4959218502044678,297.2973327636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8716735839844,0.887915849685669,0.5257141590118408,0.5002651810646057,297.1825866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.871337890625,0.7859817743301392,0.3600541651248932,0.2548127472400665,297.165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8711853027344,0.7518678903579712,0.3142761886119842,0.3020902276039123,297.1076965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8704528808594,0.6520996689796448,0.2032924145460128,0.9377518892288208,284.8715515136719,284.95001220703125,300.510009765625,288.640380859375,298.7220153808594,297.1907958984375,284.8733215332031,1.0,0.5925557017326355,0.316158652305603,1.0,1.0,1.0,-2.990727424621582,1.3810418844223022,1.6096855401992798,0.7020196318626404,0.8957365155220032,0.8957365155220032,0.0,193.55484008789065,199.0,41890.125,0.0,2507.93115234375,1.0,280.6424865722656,283.3890380859375,291.5911560058594,294.2366027832031,293.1499938964844,293.1499938964844,280.95001220703125,36151.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9434027671813964,1.0,0.0,0.0,3.640722513198853,3.640746355056762,8.844401122587442e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5572.05126953125,0.0,1524.0028076171875,1895.4371337890625,0.0,3803.339599609375,0.9033217430114746,1.0,0.0,3.0,1.0,0.0
12227820,296.8893127441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.10919189453125,0.8988014459609985,0.5471948385238647,0.4949029982089996,297.3123474121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1091613769531,0.8880337476730347,0.5290886759757996,0.5031774640083313,297.1997375488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1087341308594,0.7859156131744385,0.3621957004070282,0.2561337947845459,297.1766052246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1085510253906,0.7513807415962219,0.3155621588230133,0.3031197786331177,297.11651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.107666015625,0.6511157751083374,0.2036409229040146,0.9385867118835448,285.1089782714844,284.95001220703125,300.5466613769531,288.6624450683594,298.7471923828125,297.20562744140625,285.1112060546875,1.0,0.5943422317504883,0.3132605850696563,1.0,1.0,1.0,-2.996821880340576,1.3840618133544922,1.612760066986084,0.7033922076225281,0.8998029232025146,0.8998029232025146,0.0,195.2534637451172,202.0,41324.53515625,0.0,2527.9794921875,1.0,280.9415588378906,283.6482238769531,291.60760498046875,294.1939697265625,293.1499938964844,293.1499938964844,281.25,35895.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9288805723190308,1.0,0.0,0.0,3.6437718868255615,3.643795728683472,8.859223044055398e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5512.89013671875,0.0,1525.4710693359375,1895.4371337890625,0.0,3670.876220703125,0.9038360714912416,1.0,0.0,3.0,1.0,0.0
12227880,296.8893127441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.10919189453125,0.8988014459609985,0.5471948385238647,0.4949029982089996,297.3123474121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1091613769531,0.8880337476730347,0.5290886759757996,0.5031774640083313,297.1997375488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1087341308594,0.7859156131744385,0.3621957004070282,0.2561337947845459,297.1766052246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1085510253906,0.7513807415962219,0.3155621588230133,0.3031197786331177,297.11651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.107666015625,0.6511157751083374,0.2036409229040146,0.9385867118835448,285.1089782714844,284.95001220703125,300.5466613769531,288.6624450683594,298.7471923828125,297.20562744140625,285.1112060546875,1.0,0.5943422317504883,0.3132605850696563,1.0,1.0,1.0,-2.996821880340576,1.3840618133544922,1.612760066986084,0.7033922076225281,0.8998029232025146,0.8998029232025146,0.0,195.2534637451172,202.0,41324.53515625,0.0,2527.9794921875,1.0,280.9415588378906,283.6482238769531,291.60760498046875,294.1939697265625,293.1499938964844,293.1499938964844,281.25,35895.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9288805723190308,1.0,0.0,0.0,3.6437718868255615,3.643795728683472,8.859223044055398e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5512.89013671875,0.0,1525.4710693359375,1895.4371337890625,0.0,3670.876220703125,0.9038360714912416,1.0,0.0,3.0,1.0,0.0
12227940,296.9227600097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3504333496094,0.8977214097976685,0.5472794771194458,0.4948421120643616,297.33349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3504333496094,0.8892979621887207,0.5332817435264587,0.5069791674613953,297.2223205566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3500061035156,0.7870326042175293,0.3651074767112732,0.2580675482749939,297.1927185058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3498229980469,0.7519545555114746,0.3175292909145355,0.3048671185970306,297.13055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.34893798828125,0.651299238204956,0.2046335339546203,0.9425573945045472,285.3502502441406,284.95001220703125,300.5833435058594,288.68511962890625,298.77587890625,297.22662353515625,285.3524780273437,1.0,0.5969120860099792,0.3103625178337097,1.0,1.0,1.0,-3.010510206222534,1.3907654285430908,1.6197447776794434,0.7068247199058533,0.9071229696273804,0.9071229696273804,0.0,196.708236694336,205.0,40865.84765625,0.0,2561.142822265625,1.0,281.2415771484375,283.90789794921875,291.6470642089844,294.19970703125,293.1499938964844,293.1499938964844,280.95001220703125,35595.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9183782339096068,1.0,0.0,0.0,3.658010959625244,3.6580348014831534,8.928598163038259e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6130.4365234375,0.0,1539.0693359375,1895.4371337890625,0.0,3574.18408203125,0.9068186283111572,1.0,0.0,3.0,1.0,0.0
12228000,296.9227600097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3504333496094,0.8977214097976685,0.5472794771194458,0.4948421120643616,297.33349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3504333496094,0.8892979621887207,0.5332817435264587,0.5069791674613953,297.2223205566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3500061035156,0.7870326042175293,0.3651074767112732,0.2580675482749939,297.1927185058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3498229980469,0.7519545555114746,0.3175292909145355,0.3048671185970306,297.13055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.34893798828125,0.651299238204956,0.2046335339546203,0.9425573945045472,285.3502502441406,284.95001220703125,300.5833435058594,288.68511962890625,298.77587890625,297.22662353515625,285.3524780273437,1.0,0.5969120860099792,0.3103625178337097,1.0,1.0,1.0,-3.010510206222534,1.3907654285430908,1.6197447776794434,0.7068247199058533,0.9071229696273804,0.9071229696273804,0.0,196.708236694336,205.0,40865.84765625,0.0,2561.142822265625,1.0,281.2415771484375,283.90789794921875,291.6470642089844,294.19970703125,293.1499938964844,293.1499938964844,280.95001220703125,35595.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9183782339096068,1.0,0.0,0.0,3.658010959625244,3.6580348014831534,8.928598163038259e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6130.4365234375,0.0,1539.0693359375,1895.4371337890625,0.0,3574.18408203125,0.9068186283111572,1.0,0.0,3.0,1.0,0.0
12228060,296.9261779785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.151611328125,0.8941713571548462,0.5447843670845032,0.4935059547424316,297.3346862792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.151611328125,0.8884130120277405,0.5357565879821777,0.5099911689758301,297.2284851074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1518859863281,0.786231517791748,0.3666744530200958,0.2595832645893097,297.1966247558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.15203857421875,0.7509111166000366,0.318485289812088,0.306245356798172,297.1363830566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1526794433594,0.650159478187561,0.2049951702356338,0.9459196925163268,285.1517333984375,284.95001220703125,300.6199951171875,288.7084045410156,298.7949523925781,297.230224609375,285.1502380371094,1.0,0.5996880531311035,0.3071339726448059,1.0,1.0,1.0,-3.020061016082764,1.3954044580459597,1.6246564388275146,0.7093875408172607,0.9082010984420776,0.9082010984420776,0.0,199.5420837402344,208.0,41719.421875,0.0,2593.790283203125,1.0,280.9578552246094,283.6780700683594,291.7642517089844,294.4524230957031,293.1499938964844,293.1499938964844,280.6499938964844,35698.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9345273375511168,1.0,0.0,0.0,3.670112371444702,3.670136451721192,8.987771593638172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6283.0771484375,0.0,1553.3931884765625,1895.4371337890625,0.0,3722.567626953125,0.9095631837844848,1.0,0.0,3.0,1.0,0.0
12228120,296.9261779785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.151611328125,0.8941713571548462,0.5447843670845032,0.4935059547424316,297.3346862792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.151611328125,0.8884130120277405,0.5357565879821777,0.5099911689758301,297.2284851074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1518859863281,0.786231517791748,0.3666744530200958,0.2595832645893097,297.1966247558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.15203857421875,0.7509111166000366,0.318485289812088,0.306245356798172,297.1363830566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1526794433594,0.650159478187561,0.2049951702356338,0.9459196925163268,285.1517333984375,284.95001220703125,300.6199951171875,288.7084045410156,298.7949523925781,297.230224609375,285.1502380371094,1.0,0.5996880531311035,0.3071339726448059,1.0,1.0,1.0,-3.020061016082764,1.3954044580459597,1.6246564388275146,0.7093875408172607,0.9082010984420776,0.9082010984420776,0.0,199.5420837402344,208.0,41719.421875,0.0,2593.790283203125,1.0,280.9578552246094,283.6780700683594,291.7642517089844,294.4524230957031,293.1499938964844,293.1499938964844,280.6499938964844,35698.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9345273375511168,1.0,0.0,0.0,3.670112371444702,3.670136451721192,8.987771593638172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6283.0771484375,0.0,1553.3931884765625,1895.4371337890625,0.0,3722.567626953125,0.9095631837844848,1.0,0.0,3.0,1.0,0.0
12228180,296.9091186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9207763671875,0.8871248364448547,0.5402352213859558,0.4899635016918182,297.3184509277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9207763671875,0.8843024969100952,0.5364627838134766,0.5111703872680664,297.2198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9211120605469,0.7824134826660156,0.3668025434017181,0.2600075602531433,297.1876525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9212951660156,0.7472270131111145,0.3181756138801574,0.3063884377479553,297.1312866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.92205810546875,0.6465129852294922,0.2043158113956451,0.9447863698005676,284.9209289550781,284.95001220703125,300.6566772460937,288.7322692871094,298.80499267578125,297.2176513671875,284.9190368652344,1.0,0.6017201542854309,0.3039054274559021,1.0,1.0,1.0,-3.0165505409240723,1.3936965465545654,1.6228539943695068,0.7084583640098572,0.905903935432434,0.905903935432434,0.0,203.9213256835937,211.0,42412.98828125,0.0,2609.6484375,1.0,280.658203125,283.42120361328125,291.7875061035156,294.5436706542969,293.1499938964844,293.1499938964844,280.3500061035156,35923.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9491406679153442,1.0,0.0,0.0,3.673725128173828,3.673749446868897,9.005474908008182e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6375.48681640625,0.0,1559.1512451171875,1895.4371337890625,0.0,3855.217041015625,0.910515069961548,1.0,0.0,3.0,1.0,0.0
12228240,296.9091186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9207763671875,0.8871248364448547,0.5402352213859558,0.4899635016918182,297.3184509277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9207763671875,0.8843024969100952,0.5364627838134766,0.5111703872680664,297.2198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9211120605469,0.7824134826660156,0.3668025434017181,0.2600075602531433,297.1876525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9212951660156,0.7472270131111145,0.3181756138801574,0.3063884377479553,297.1312866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.92205810546875,0.6465129852294922,0.2043158113956451,0.9447863698005676,284.9209289550781,284.95001220703125,300.6566772460937,288.7322692871094,298.80499267578125,297.2176513671875,284.9190368652344,1.0,0.6017201542854309,0.3039054274559021,1.0,1.0,1.0,-3.0165505409240723,1.3936965465545654,1.6228539943695068,0.7084583640098572,0.905903935432434,0.905903935432434,0.0,203.9213256835937,211.0,42412.98828125,0.0,2609.6484375,1.0,280.658203125,283.42120361328125,291.7875061035156,294.5436706542969,293.1499938964844,293.1499938964844,280.3500061035156,35923.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9491406679153442,1.0,0.0,0.0,3.673725128173828,3.673749446868897,9.005474908008182e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6375.48681640625,0.0,1559.1512451171875,1895.4371337890625,0.0,3855.217041015625,0.910515069961548,1.0,0.0,3.0,1.0,0.0
12228300,296.8983764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.74835205078125,0.8833208084106445,0.5376579165458679,0.4879074096679687,297.3076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.74835205078125,0.8819268345832825,0.5364710092544556,0.5114169120788574,297.21319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7500305175781,0.7801929116249084,0.3665952980518341,0.2600168287754059,297.1808166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7508850097656,0.7450918555259705,0.3177461624145508,0.3061845302581787,297.1264038085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.75469970703125,0.6443538665771484,0.2037200182676315,0.9430004954338074,284.7491149902344,284.95001220703125,300.67498779296875,288.7444152832031,298.80865478515625,297.208984375,284.74053955078125,1.0,0.6024379134178162,0.3022911548614502,1.0,1.0,1.0,-3.011997699737549,1.3914858102798462,1.6205120086669922,0.7072335481643677,0.902894139289856,0.902894139289856,0.0,206.1806182861328,211.0,43048.13671875,0.0,2612.592041015625,1.0,280.40087890625,283.2218017578125,291.81353759765625,294.66619873046875,293.1499938964844,293.1499938964844,280.3500061035156,36079.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9567698240280152,1.0,0.0,0.0,3.6718246936798096,3.671849012374878,8.996159976959461e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6162.1376953125,0.0,1558.18505859375,1895.4371337890625,0.0,3923.739990234375,0.9101516008377076,1.0,0.0,3.0,1.0,0.0
12228360,296.8871154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6963806152344,0.8792640566825867,0.5349577069282532,0.4855740070343017,297.2958679199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6963806152344,0.8792985677719116,0.536312460899353,0.511391818523407,297.2057189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6966552734375,0.7777312397956848,0.3662610948085785,0.2598698437213897,297.17303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6968078613281,0.7427412867546082,0.3171778917312622,0.3057824671268463,297.1204833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.69744873046875,0.641966700553894,0.2029879540205001,0.9404042363166808,284.6965026855469,284.95001220703125,300.6933288574219,288.7566833496094,298.8116760253906,297.1991882324219,284.6949462890625,1.0,0.602942943572998,0.300739586353302,1.0,1.0,1.0,-3.0053839683532715,1.388273000717163,1.6171108484268188,0.7054587006568909,0.9006353616714478,0.9006353616714478,0.0,208.5052795410156,214.0,43071.40625,0.0,2611.937255859375,1.0,280.357666015625,283.16802978515625,291.79156494140625,294.5907287597656,293.1499938964844,293.1499938964844,280.04998779296875,36203.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.958720326423645,1.0,0.0,0.0,3.6669304370880127,3.666954755783081,8.972193654699367e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6459.37451171875,0.0,1553.613037109375,1895.4371337890625,0.0,3941.170654296875,0.9091818928718568,1.0,0.0,3.0,1.0,0.0
12228420,296.8666381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.49609375,0.871743381023407,0.5295506715774536,0.4809589087963104,297.2728576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.49609375,0.8744750022888184,0.5358291268348694,0.5111925005912781,297.1913146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.4963684082031,0.7732078433036804,0.3655079007148742,0.2595130205154419,297.157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4965209960937,0.7383449077606201,0.3158911466598511,0.3048151433467865,297.1080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4971618652344,0.6373908519744873,0.2013553380966186,0.9342682361602784,284.4962158203125,284.95001220703125,300.7300109863281,288.7816162109375,298.8179626464844,297.18017578125,284.4946594238281,1.0,0.6035529375076294,0.2976364195346832,1.0,1.0,1.0,-2.990630865097046,1.3811100721359253,1.609520673751831,0.7014798521995544,0.8929232358932495,0.8929232358932495,0.0,212.7372131347656,217.0,43799.9140625,0.0,2605.58837890625,1.0,280.0583190917969,282.929931640625,291.8042907714844,294.6465148925781,293.1499938964844,293.1499938964844,280.3500061035156,36497.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9657021760940552,1.0,0.0,0.0,3.6492223739624015,3.649246454238892,8.885747320164228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5829.70166015625,0.0,1536.02587890625,1895.4371337890625,0.0,4003.24951171875,0.9054223895072936,1.0,0.0,3.0,1.0,0.0
12228480,296.8666381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.49609375,0.871743381023407,0.5295506715774536,0.4809589087963104,297.2728576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.49609375,0.8744750022888184,0.5358291268348694,0.5111925005912781,297.1913146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.4963684082031,0.7732078433036804,0.3655079007148742,0.2595130205154419,297.157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4965209960937,0.7383449077606201,0.3158911466598511,0.3048151433467865,297.1080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4971618652344,0.6373908519744873,0.2013553380966186,0.9342682361602784,284.4962158203125,284.95001220703125,300.7300109863281,288.7816162109375,298.8179626464844,297.18017578125,284.4946594238281,1.0,0.6035529375076294,0.2976364195346832,1.0,1.0,1.0,-2.990630865097046,1.3811100721359253,1.609520673751831,0.7014798521995544,0.8929232358932495,0.8929232358932495,0.0,212.7372131347656,217.0,43799.9140625,0.0,2605.58837890625,1.0,280.0583190917969,282.929931640625,291.8042907714844,294.6465148925781,293.1499938964844,293.1499938964844,280.3500061035156,36497.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9657021760940552,1.0,0.0,0.0,3.6492223739624015,3.649246454238892,8.885747320164228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5829.70166015625,0.0,1536.02587890625,1895.4371337890625,0.0,4003.24951171875,0.9054223895072936,1.0,0.0,3.0,1.0,0.0
12228540,296.87353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.67822265625,0.8667889833450317,0.5266271829605103,0.4777583181858063,297.2694702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.67822265625,0.8718329071998596,0.537015974521637,0.5118842720985413,297.1932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.67791748046875,0.770748496055603,0.366204023361206,0.2597400546073913,297.1544494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.677734375,0.7356449961662292,0.3156611025333404,0.3043611049652099,297.1044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.677001953125,0.6342955827713013,0.2004478275775909,0.9295293688774108,284.6780700683594,284.95001220703125,300.76666259765625,288.8070373535156,298.8336486816406,297.1781311035156,284.67987060546875,1.0,0.6041410565376282,0.2945332527160644,1.0,1.0,1.0,-2.981630563735962,1.3767826557159424,1.6048479080200195,0.6988607048988342,0.8907536268234253,0.8907536268234253,0.0,215.5930633544922,220.0,42829.86328125,0.0,2603.1279296875,1.0,280.3419494628906,283.15594482421875,291.7465515136719,294.4521179199219,293.1499938964844,293.1499938964844,280.6499938964844,36412.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9491405487060548,1.0,0.0,0.0,3.6329658031463614,3.632989645004273,8.806754863144306e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5698.28369140625,0.0,1517.37353515625,1895.4371337890625,0.0,3855.216064453125,0.9017667770385742,1.0,0.0,3.0,1.0,0.0
12228600,296.87353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.67822265625,0.8667889833450317,0.5266271829605103,0.4777583181858063,297.2694702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.67822265625,0.8718329071998596,0.537015974521637,0.5118842720985413,297.1932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.67791748046875,0.770748496055603,0.366204023361206,0.2597400546073913,297.1544494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.677734375,0.7356449961662292,0.3156611025333404,0.3043611049652099,297.1044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.677001953125,0.6342955827713013,0.2004478275775909,0.9295293688774108,284.6780700683594,284.95001220703125,300.76666259765625,288.8070373535156,298.8336486816406,297.1781311035156,284.67987060546875,1.0,0.6041410565376282,0.2945332527160644,1.0,1.0,1.0,-2.981630563735962,1.3767826557159424,1.6048479080200195,0.6988607048988342,0.8907536268234253,0.8907536268234253,0.0,215.5930633544922,220.0,42829.86328125,0.0,2603.1279296875,1.0,280.3419494628906,283.15594482421875,291.7465515136719,294.4521179199219,293.1499938964844,293.1499938964844,280.6499938964844,36412.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9491405487060548,1.0,0.0,0.0,3.6329658031463614,3.632989645004273,8.806754863144306e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5698.28369140625,0.0,1517.37353515625,1895.4371337890625,0.0,3855.216064453125,0.9017667770385742,1.0,0.0,3.0,1.0,0.0
12228660,296.8966979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993530273437,0.8649016618728638,0.5257272124290466,0.4766463339328766,297.2813415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993530273437,0.8718221783638,0.5395947098731995,0.514025092124939,297.207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988647460937,0.7708335518836975,0.3681614696979522,0.2609214782714844,297.16278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89862060546875,0.7351595163345337,0.3165432512760162,0.3049935698509216,297.110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973999023437,0.633364200592041,0.2005258798599243,0.9290990233421326,284.8991394042969,284.95001220703125,300.8004150390625,288.830810546875,298.85595703125,297.1903381347656,284.9013977050781,1.0,0.6053600311279297,0.2920730710029602,1.0,1.0,1.0,-2.984519720077514,1.378228783607483,1.6062908172607422,0.6994472146034241,0.8919357657432556,0.8919357657432556,0.0,217.02919006347656,220.0,42100.09375,0.0,2615.90869140625,1.0,280.6387023925781,283.4093322753906,291.7602844238281,294.39141845703125,293.1499938964844,293.1499938964844,280.6499938964844,36196.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.933283805847168,1.0,0.0,0.0,3.6255173683166495,3.625541210174561,8.770680324232671e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5953.33642578125,0.0,1507.56298828125,1895.4371337890625,0.0,3711.20361328125,0.8999688625335693,1.0,0.0,3.0,1.0,0.0
12228720,296.8987121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041442871094,0.8648066520690918,0.5256645679473877,0.4766052961349487,297.2825622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041748046875,0.8718861937522888,0.5398415327072144,0.5142626762390137,297.20916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037475585937,0.7709062695503235,0.3683547377586365,0.2610582709312439,297.1636657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035339355469,0.7351745367050171,0.3166430592536926,0.3050881922245025,297.1113586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026184082031,0.633342981338501,0.2005575001239776,0.9292264580726624,284.9039611816406,284.95001220703125,300.8033447265625,288.8329162597656,298.8580322265625,297.1916198730469,284.9070129394531,1.0,0.6055026054382324,0.2918591499328613,1.0,1.0,1.0,-2.98518705368042,1.3785555362701416,1.6066313982009888,0.6996150612831116,0.8919485807418823,0.8919485807418823,0.0,217.1324615478516,223.0,42128.97265625,0.0,2617.69921875,1.0,280.6415405273437,283.4139404296875,291.76885986328125,294.4056701660156,293.1499938964844,293.1499938964844,280.95001220703125,36185.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9328534603118896,1.0,0.0,0.0,3.6251397132873535,3.625163555145264,8.768853376750485e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5629.52587890625,0.0,1507.06396484375,1895.4371337890625,0.0,3707.26806640625,0.8998730182647705,1.0,0.0,3.0,1.0,0.0
12228780,296.93096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1493530273437,0.8640013933181763,0.5257423520088196,0.4765077531337738,297.3033447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1493835449219,0.8730493187904358,0.5436222553253174,0.5176442861557007,297.2317199707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1489562988281,0.7722085118293762,0.3713821768760681,0.2630517780780792,297.1794128417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1487121582031,0.7357206344604492,0.3184056878089905,0.3066170513629913,297.1244506835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.147705078125,0.6334994435310364,0.2013904154300689,0.9323769211769104,285.149169921875,284.95001220703125,300.8399963378906,288.85919189453125,298.8867492675781,297.21270751953125,285.151611328125,1.0,0.6077239513397217,0.2891850173473358,1.0,1.0,1.0,-2.9971485137939453,1.384408950805664,1.6127396821975708,0.7026379108428955,0.896609902381897,0.896609902381897,0.0,218.42274475097656,226.0,41626.96484375,0.0,2647.04345703125,1.0,280.9413757324219,283.678955078125,291.81549072265625,294.41583251953125,293.1499938964844,293.1499938964844,281.25,35881.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9212583899497986,1.0,0.0,0.0,3.628701448440552,3.628725051879883,8.786092280388402e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5584.521484375,0.0,1508.716552734375,1895.4371337890625,0.0,3600.766845703125,0.9004610776901245,1.0,0.0,3.0,1.0,0.0
12228840,296.93096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1493530273437,0.8640013933181763,0.5257423520088196,0.4765077531337738,297.3033447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1493835449219,0.8730493187904358,0.5436222553253174,0.5176442861557007,297.2317199707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1489562988281,0.7722085118293762,0.3713821768760681,0.2630517780780792,297.1794128417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1487121582031,0.7357206344604492,0.3184056878089905,0.3066170513629913,297.1244506835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.147705078125,0.6334994435310364,0.2013904154300689,0.9323769211769104,285.149169921875,284.95001220703125,300.8399963378906,288.85919189453125,298.8867492675781,297.21270751953125,285.151611328125,1.0,0.6077239513397217,0.2891850173473358,1.0,1.0,1.0,-2.9971485137939453,1.384408950805664,1.6127396821975708,0.7026379108428955,0.896609902381897,0.896609902381897,0.0,218.42274475097656,226.0,41626.96484375,0.0,2647.04345703125,1.0,280.9413757324219,283.678955078125,291.81549072265625,294.41583251953125,293.1499938964844,293.1499938964844,281.25,35881.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9212583899497986,1.0,0.0,0.0,3.628701448440552,3.628725051879883,8.786092280388402e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5584.521484375,0.0,1508.716552734375,1895.4371337890625,0.0,3600.766845703125,0.9004610776901245,1.0,0.0,3.0,1.0,0.0
12228900,296.9476928710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3282775878906,0.8636566996574402,0.5259949564933777,0.4766210913658142,297.3147888183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.32843017578125,0.8736888766288757,0.5457141995429993,0.5195162892341614,297.2438659667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3265075683594,0.7729505300521851,0.3730906248092651,0.2641814351081848,297.1883239746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3254699707031,0.7360871434211731,0.3194644153118133,0.307553231716156,297.13214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.32110595703125,0.6337282061576843,0.2019817680120468,0.9347934722900392,285.3274841308594,284.95001220703125,300.8583374023437,288.8724975585937,298.90167236328125,297.2242431640625,285.337890625,1.0,0.6091101169586182,0.2878479659557342,1.0,1.0,1.0,-3.004920721054077,1.3882036209106443,1.6167172193527222,0.7046389579772949,0.9008553624153136,0.9008553624153136,0.0,219.1869659423828,226.0,41118.75390625,0.0,2665.8359375,1.0,281.197998046875,283.8804016113281,291.8128662109375,294.3277587890625,293.1499938964844,293.1499938964844,281.25,35699.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9145262241363524,1.0,0.0,0.0,3.6349010467529297,3.63492488861084,8.816140280032414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5784.31005859375,0.0,1514.196533203125,1895.4371337890625,0.0,3538.56005859375,0.9017634391784668,1.0,0.0,3.0,1.0,0.0
12228960,296.96502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3944091796875,0.8635756969451904,0.5264182090759277,0.477012038230896,297.3269958496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3944702148437,0.8745540976524353,0.5479556322097778,0.5216155052185059,297.25665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.39404296875,0.7739250063896179,0.3749413192272186,0.2654606103897095,297.1979064941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3938293457031,0.7366518974304199,0.3206485509872436,0.3086556792259216,297.1405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3929138183594,0.6341640949249268,0.2026913166046142,0.9378727674484252,285.3942565917969,284.95001220703125,300.8766784667969,288.8858947753906,298.9172058105469,297.2367858886719,285.3965148925781,1.0,0.610691249370575,0.2862192988395691,1.0,1.0,1.0,-3.014476537704468,1.3928658962249756,1.6216106414794922,0.7071106433868408,0.9045361876487732,0.9045361876487732,0.0,219.9153289794922,229.0,41216.82421875,0.0,2687.967529296875,1.0,281.2419738769531,283.9412536621094,291.85906982421875,294.4344177246094,293.1499938964844,293.1499938964844,280.95001220703125,35552.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9132859706878662,1.0,0.0,0.0,3.6445257663726807,3.644549608230591,8.86288944457192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6210.751953125,0.0,1523.74365234375,1895.4371337890625,0.0,3527.0732421875,0.9037721753120422,1.0,0.0,3.0,1.0,0.0
12229020,296.9688720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1969909667969,0.8609053492546082,0.5245026350021362,0.4761919677257538,297.32879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.19696044921875,0.8740116953849792,0.550412654876709,0.524649977684021,297.2637634277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1972351074219,0.7737962007522583,0.3770395517349243,0.2673639953136444,297.2027893066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1973876953125,0.7360613346099854,0.3217729926109314,0.3102176487445831,297.14727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1980285644531,0.633581817150116,0.2032726556062698,0.9423055648803712,285.1971130371094,284.95001220703125,300.913330078125,288.9129638671875,298.9367370605469,297.2411499023437,285.1956481933594,1.0,0.6137911081314087,0.2829619348049164,1.0,1.0,1.0,-3.026649236679077,1.398766279220581,1.6278830766677856,0.7104299068450928,0.906230092048645,0.906230092048645,0.0,222.87960815429688,232.0,42106.2734375,0.0,2726.829345703125,1.0,280.9579772949219,283.71197509765625,291.9747009277344,294.6890563964844,293.1499938964844,293.1499938964844,280.6499938964844,35643.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9306227564811708,1.0,0.0,0.0,3.658674716949463,3.658698797225952,8.931838806347514e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6365.853515625,0.0,1540.1680908203125,1895.4371337890625,0.0,3686.84814453125,0.90696519613266,1.0,0.0,3.0,1.0,0.0
12229080,296.9688720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1969909667969,0.8609053492546082,0.5245026350021362,0.4761919677257538,297.32879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.19696044921875,0.8740116953849792,0.550412654876709,0.524649977684021,297.2637634277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1972351074219,0.7737962007522583,0.3770395517349243,0.2673639953136444,297.2027893066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1973876953125,0.7360613346099854,0.3217729926109314,0.3102176487445831,297.14727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1980285644531,0.633581817150116,0.2032726556062698,0.9423055648803712,285.1971130371094,284.95001220703125,300.913330078125,288.9129638671875,298.9367370605469,297.2411499023437,285.1956481933594,1.0,0.6137911081314087,0.2829619348049164,1.0,1.0,1.0,-3.026649236679077,1.398766279220581,1.6278830766677856,0.7104299068450928,0.906230092048645,0.906230092048645,0.0,222.87960815429688,232.0,42106.2734375,0.0,2726.829345703125,1.0,280.9579772949219,283.71197509765625,291.9747009277344,294.6890563964844,293.1499938964844,293.1499938964844,280.6499938964844,35643.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9306227564811708,1.0,0.0,0.0,3.658674716949463,3.658698797225952,8.931838806347514e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6365.853515625,0.0,1540.1680908203125,1895.4371337890625,0.0,3686.84814453125,0.90696519613266,1.0,0.0,3.0,1.0,0.0
