time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12229140,296.95196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96697998046875,0.8552276492118835,0.5205078125,0.473149299621582,297.3121032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9669494628906,0.8705766201019287,0.5510002970695496,0.5257374048233032,297.2554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96728515625,0.7709570527076721,0.3776522576808929,0.2681310474872589,297.19403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96746826171875,0.7331228256225586,0.3215640187263489,0.3104699254035949,297.1424865722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.96826171875,0.6307885646820068,0.2027644962072372,0.9419915676116944,284.9671325683594,284.95001220703125,300.95001220703125,288.9403991699219,298.94659423828125,297.2281188964844,284.9652404785156,1.0,0.6160860657691956,0.279704600572586,1.0,1.0,1.0,-3.025158166885376,1.3980294466018677,1.6271287202835083,0.7100864052772522,0.9045565128326416,0.9045565128326416,0.0,227.37960815429688,235.0,42827.19921875,0.0,2747.1376953125,1.0,280.6582946777344,283.45526123046875,291.9974365234375,294.781005859375,293.1499938964844,293.1499938964844,280.3500061035156,35862.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9455350041389464,1.0,0.0,0.0,3.664552927017212,3.664577007293701,8.960562354332069e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6460.67626953125,0.0,1548.38916015625,1895.4371337890625,0.0,3822.650146484375,0.908420205116272,1.0,0.0,3.0,1.0,0.0
12229200,296.95196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96697998046875,0.8552276492118835,0.5205078125,0.473149299621582,297.3121032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9669494628906,0.8705766201019287,0.5510002970695496,0.5257374048233032,297.2554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96728515625,0.7709570527076721,0.3776522576808929,0.2681310474872589,297.19403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96746826171875,0.7331228256225586,0.3215640187263489,0.3104699254035949,297.1424865722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.96826171875,0.6307885646820068,0.2027644962072372,0.9419915676116944,284.9671325683594,284.95001220703125,300.95001220703125,288.9403991699219,298.94659423828125,297.2281188964844,284.9652404785156,1.0,0.6160860657691956,0.279704600572586,1.0,1.0,1.0,-3.025158166885376,1.3980294466018677,1.6271287202835083,0.7100864052772522,0.9045565128326416,0.9045565128326416,0.0,227.37960815429688,235.0,42827.19921875,0.0,2747.1376953125,1.0,280.6582946777344,283.45526123046875,291.9974365234375,294.781005859375,293.1499938964844,293.1499938964844,280.3500061035156,35862.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9455350041389464,1.0,0.0,0.0,3.664552927017212,3.664577007293701,8.960562354332069e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6460.67626953125,0.0,1548.38916015625,1895.4371337890625,0.0,3822.650146484375,0.908420205116272,1.0,0.0,3.0,1.0,0.0
12229260,296.9696350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7791748046875,0.8544983863830566,0.519827663898468,0.4719131588935852,297.3307189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7791748046875,0.8722594976425171,0.5549757480621338,0.528765082359314,297.2838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7792053222656,0.7732723951339722,0.3818947970867157,0.2705264091491699,297.2230224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7792053222656,0.7349709868431091,0.3250953555107116,0.3130128085613251,297.17779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.77935791015625,0.6332168579101562,0.2062763422727584,0.9536128640174866,284.7791748046875,284.95001220703125,300.9824523925781,288.9682312011719,298.9742431640625,297.2499694824219,284.7789611816406,1.0,0.6193111538887024,0.2763769626617431,1.0,1.0,1.0,-3.0471854209899902,1.4088294506072998,1.6383559703826904,0.715532124042511,0.9005947113037109,0.9005947113037109,0.0,228.2350616455078,238.0,43941.78515625,0.0,2794.90869140625,1.0,280.358154296875,283.2290954589844,292.00762939453125,294.85089111328125,293.1499938964844,293.1499938964844,280.04998779296875,36106.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9557957649230956,1.0,0.0,0.0,3.661017894744873,3.661042213439941,8.943283660300949e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6583.9560546875,0.0,1546.2623291015625,1895.4371337890625,0.0,3915.021484375,0.907799243927002,1.0,0.0,3.0,1.0,0.0
12229320,296.9696350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7791748046875,0.8544983863830566,0.519827663898468,0.4719131588935852,297.3307189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7791748046875,0.8722594976425171,0.5549757480621338,0.528765082359314,297.2838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7792053222656,0.7732723951339722,0.3818947970867157,0.2705264091491699,297.2230224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7792053222656,0.7349709868431091,0.3250953555107116,0.3130128085613251,297.17779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.77935791015625,0.6332168579101562,0.2062763422727584,0.9536128640174866,284.7791748046875,284.95001220703125,300.9824523925781,288.9682312011719,298.9742431640625,297.2499694824219,284.7789611816406,1.0,0.6193111538887024,0.2763769626617431,1.0,1.0,1.0,-3.0471854209899902,1.4088294506072998,1.6383559703826904,0.715532124042511,0.9005947113037109,0.9005947113037109,0.0,228.2350616455078,238.0,43941.78515625,0.0,2794.90869140625,1.0,280.358154296875,283.2290954589844,292.00762939453125,294.85089111328125,293.1499938964844,293.1499938964844,280.04998779296875,36106.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9557957649230956,1.0,0.0,0.0,3.661017894744873,3.661042213439941,8.943283660300949e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6583.9560546875,0.0,1546.2623291015625,1895.4371337890625,0.0,3915.021484375,0.907799243927002,1.0,0.0,3.0,1.0,0.0
12229380,296.9652709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6110534667969,0.8515033721923828,0.5171167254447937,0.4699204564094543,297.326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6110534667969,0.8715540766716003,0.5568225383758545,0.5309855341911316,297.28857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.61114501953125,0.7733551859855652,0.3840915858745575,0.2724022567272186,297.2281799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6112060546875,0.7348299026489258,0.3265591263771057,0.3148877620697021,297.18927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6114807128906,0.6338260173797607,0.2078105360269546,0.9628629088401794,284.611083984375,284.95001220703125,301.0068054199219,288.9964904785156,298.9859924316406,297.25006103515625,284.6106262207031,1.0,0.6227819919586182,0.2730493545532226,1.0,1.0,1.0,-3.0631048679351807,1.416545033454895,1.6465599536895752,0.7198624610900879,0.8946452140808105,0.8946452140808105,0.0,231.1097412109375,241.0,45093.41796875,0.0,2841.545654296875,1.0,280.058349609375,283.0140991210937,292.03240966796875,294.9462585449219,293.1499938964844,293.1499938964844,280.3500061035156,36352.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9654968976974488,1.0,0.0,0.0,3.6485788822174072,3.648602962493897,8.882613542482432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5978.15087890625,0.0,1534.221435546875,1895.4371337890625,0.0,4001.431640625,0.9051840305328368,1.0,0.0,3.0,1.0,0.0
12229440,296.9652709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6110534667969,0.8515033721923828,0.5171167254447937,0.4699204564094543,297.326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6110534667969,0.8715540766716003,0.5568225383758545,0.5309855341911316,297.28857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.61114501953125,0.7733551859855652,0.3840915858745575,0.2724022567272186,297.2281799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6112060546875,0.7348299026489258,0.3265591263771057,0.3148877620697021,297.18927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6114807128906,0.6338260173797607,0.2078105360269546,0.9628629088401794,284.611083984375,284.95001220703125,301.0068054199219,288.9964904785156,298.9859924316406,297.25006103515625,284.6106262207031,1.0,0.6227819919586182,0.2730493545532226,1.0,1.0,1.0,-3.0631048679351807,1.416545033454895,1.6465599536895752,0.7198624610900879,0.8946452140808105,0.8946452140808105,0.0,231.1097412109375,241.0,45093.41796875,0.0,2841.545654296875,1.0,280.058349609375,283.0140991210937,292.03240966796875,294.9462585449219,293.1499938964844,293.1499938964844,280.3500061035156,36352.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9654968976974488,1.0,0.0,0.0,3.6485788822174072,3.648602962493897,8.882613542482432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5978.15087890625,0.0,1534.221435546875,1895.4371337890625,0.0,4001.431640625,0.9051840305328368,1.0,0.0,3.0,1.0,0.0
12229500,296.9687194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7527160644531,0.8495705127716064,0.5162786245346069,0.4688577353954315,297.3263854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7529602050781,0.8706346154212952,0.5579530000686646,0.5318589806556702,297.2921447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.75146484375,0.7728258371353149,0.3853133022785187,0.2731538712978363,297.2300720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7505798339844,0.7341736555099487,0.3272390067577362,0.3154835104942322,297.19244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7471008300781,0.6334275603294373,0.2083697468042373,0.9655447602272034,284.752197265625,284.95001220703125,301.0160827636719,289.0107727050781,298.9911499023437,297.2512512207031,284.7607727050781,1.0,0.6243389248847961,0.2713855504989624,1.0,1.0,1.0,-3.067718029022217,1.4187991619110107,1.648918867111206,0.72103351354599,0.8946748971939087,0.8946748971939087,0.0,232.9270477294922,241.0,44364.54296875,0.0,2860.2978515625,1.0,280.3011169433594,283.19268798828125,291.9703674316406,294.7390441894531,293.1499938964844,293.1499938964844,280.3500061035156,36297.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9574403166770936,1.0,0.0,0.0,3.642685651779175,3.642709732055664,8.853942858877417e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6145.80517578125,0.0,1527.2706298828125,1895.4371337890625,0.0,3929.73583984375,0.9038904309272766,1.0,0.0,3.0,1.0,0.0
12229560,296.9781799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8114013671875,0.8484938740730286,0.5160609483718872,0.4685038328170776,297.3312683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8114624023437,0.8704556822776794,0.5595483183860779,0.5332323312759399,297.2992553710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.81109619140625,0.7729884386062622,0.3869136273860931,0.2741975486278534,297.2344665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.81085205078125,0.7340497970581055,0.3281777799129486,0.3163187503814697,297.1968078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8099975585937,0.6334314942359924,0.2090673744678497,0.9686492681503296,284.8112487792969,284.95001220703125,301.0235290527344,289.025146484375,298.9977722167969,297.25665283203125,284.81353759765625,1.0,0.6259792447090149,0.2695625722408294,1.0,1.0,1.0,-3.07492995262146,1.4223209619522097,1.65260910987854,0.7228732705116272,0.8943812251091003,0.8943812251091003,0.0,234.3130645751953,229.0,44368.6953125,0.0,2882.0830078125,1.0,280.3424987792969,283.2524108886719,291.9814453125,294.7774963378906,293.1499938964844,293.1499938964844,280.6499938964844,36230.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9525184631347656,1.0,0.0,0.0,3.6390552520751953,3.6390790939331055,8.836302640702343e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5864.6123046875,0.0,1522.74560546875,1895.4371337890625,0.0,3885.621826171875,0.903003752231598,1.0,0.0,3.0,1.0,0.0
12229620,297.00445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03155517578125,0.8525277376174927,0.5165379047393799,0.4684807062149048,297.34796142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0316162109375,0.8766174912452698,0.5635278820991516,0.536518931388855,297.31890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03125,0.7791552543640137,0.390786737203598,0.2765850126743316,297.24755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0310363769531,0.738772988319397,0.3305676281452179,0.3182047307491302,297.2080993652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301818847656,0.6376878619194031,0.2108011096715927,0.9749218225479126,285.03143310546875,284.95001220703125,301.0331115722656,289.05401611328125,299.0118408203125,297.27349853515625,285.0333557128906,1.0,0.6252386569976807,0.2659165859222412,1.0,1.0,1.0,-3.0915286540985107,1.4304040670394895,1.661124587059021,0.7272019982337952,0.8972479104995728,0.8972479104995728,0.0,229.95587158203125,217.0,43691.48046875,0.0,2892.75,1.0,280.6415100097656,283.5079650878906,292.0043334960937,294.73956298828125,293.1499938964844,293.1499938964844,280.95001220703125,35998.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9392951130867004,1.0,0.0,0.0,3.6383309364318848,3.638355016708374,8.832786306811613e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5796.86328125,0.0,1520.2103271484375,1895.4371337890625,0.0,3766.033447265625,0.9026904702186584,1.0,0.0,3.0,1.0,0.0
12229680,297.00445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03155517578125,0.8525277376174927,0.5165379047393799,0.4684807062149048,297.34796142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0316162109375,0.8766174912452698,0.5635278820991516,0.536518931388855,297.31890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03125,0.7791552543640137,0.390786737203598,0.2765850126743316,297.24755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0310363769531,0.738772988319397,0.3305676281452179,0.3182047307491302,297.2080993652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301818847656,0.6376878619194031,0.2108011096715927,0.9749218225479126,285.03143310546875,284.95001220703125,301.0331115722656,289.05401611328125,299.0118408203125,297.27349853515625,285.0333557128906,1.0,0.6252386569976807,0.2659165859222412,1.0,1.0,1.0,-3.0915286540985107,1.4304040670394895,1.661124587059021,0.7272019982337952,0.8972479104995728,0.8972479104995728,0.0,229.95587158203125,217.0,43691.48046875,0.0,2892.75,1.0,280.6415100097656,283.5079650878906,292.0043334960937,294.73956298828125,293.1499938964844,293.1499938964844,280.95001220703125,35998.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9392951130867004,1.0,0.0,0.0,3.6383309364318848,3.638355016708374,8.832786306811613e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5796.86328125,0.0,1520.2103271484375,1895.4371337890625,0.0,3766.033447265625,0.9026904702186584,1.0,0.0,3.0,1.0,0.0
12229740,297.0361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2767639160156,0.8609967231750488,0.5178987383842468,0.4691547751426697,297.3704528808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2768249511719,0.8874648213386536,0.5683097243309021,0.5404484868049622,297.3432006835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2764587402344,0.7895752191543579,0.3953846395015716,0.2793821990489959,297.26495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2762145996094,0.7471802830696106,0.3335599303245544,0.3205112814903259,297.22271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2753295898437,0.645226001739502,0.2130125761032104,0.982519507408142,285.2766418457031,284.95001220703125,301.0360412597656,289.0830078125,299.02593994140625,297.2959289550781,285.2789611816406,1.0,0.6229557991027832,0.2622705996036529,1.0,1.0,1.0,-3.11232852935791,1.4405291080474854,1.6717994213104248,0.7326329350471497,0.9036185145378112,0.9036185145378112,0.0,221.4130096435547,205.0,43270.015625,0.0,2889.811767578125,1.0,280.9415283203125,283.7717590332031,292.04815673828125,294.7507019042969,293.1499938964844,293.1499938964844,280.6499938964844,35696.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9294853806495668,1.0,0.0,0.0,3.648815631866455,3.648839473724365,8.883766327016929e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6448.77001953125,0.0,1529.58056640625,1895.4371337890625,0.0,3676.42333984375,0.9048303365707396,1.0,0.0,3.0,1.0,0.0
12229800,297.0361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2767639160156,0.8609967231750488,0.5178987383842468,0.4691547751426697,297.3704528808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2768249511719,0.8874648213386536,0.5683097243309021,0.5404484868049622,297.3432006835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2764587402344,0.7895752191543579,0.3953846395015716,0.2793821990489959,297.26495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2762145996094,0.7471802830696106,0.3335599303245544,0.3205112814903259,297.22271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2753295898437,0.645226001739502,0.2130125761032104,0.982519507408142,285.2766418457031,284.95001220703125,301.0360412597656,289.0830078125,299.02593994140625,297.2959289550781,285.2789611816406,1.0,0.6229557991027832,0.2622705996036529,1.0,1.0,1.0,-3.11232852935791,1.4405291080474854,1.6717994213104248,0.7326329350471497,0.9036185145378112,0.9036185145378112,0.0,221.4130096435547,205.0,43270.015625,0.0,2889.811767578125,1.0,280.9415283203125,283.7717590332031,292.04815673828125,294.7507019042969,293.1499938964844,293.1499938964844,280.6499938964844,35696.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9294853806495668,1.0,0.0,0.0,3.648815631866455,3.648839473724365,8.883766327016929e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6448.77001953125,0.0,1529.58056640625,1895.4371337890625,0.0,3676.42333984375,0.9048303365707396,1.0,0.0,3.0,1.0,0.0
12229860,297.03955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0854797363281,0.8700162172317505,0.5168371796607971,0.4685859084129333,297.3717346191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.08544921875,0.8991312384605408,0.5712619423866272,0.5434505939483643,297.3500366210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0855407714844,0.800661563873291,0.3985503613948822,0.2816618680953979,297.2692565917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.08563232421875,0.7564070224761963,0.3354731202125549,0.3223192691802978,297.2283020019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0859680175781,0.6535677313804626,0.2145159989595413,0.988745093345642,285.08551025390625,284.95001220703125,301.03277587890625,289.11199951171875,299.0270080566406,297.3000183105469,285.08526611328125,1.0,0.6195531487464905,0.2584964036941528,1.0,1.0,1.0,-3.1276705265045166,1.4479488134384155,1.6797218322753906,0.7368500828742981,0.9038472175598145,0.9038472175598145,0.0,212.08102416992188,193.0,44197.765625,0.0,2871.35888671875,1.0,280.65789794921875,283.5481872558594,292.1646423339844,295.0062561035156,293.1499938964844,293.1499938964844,280.3500061035156,35798.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9448385834693908,1.0,0.0,0.0,3.65718674659729,3.6572108268737793,8.92457535428548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6611.6015625,0.0,1539.665283203125,1895.4371337890625,0.0,3816.346923828125,0.9067392349243164,1.0,0.0,3.0,1.0,0.0
12229920,297.03955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0854797363281,0.8700162172317505,0.5168371796607971,0.4685859084129333,297.3717346191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.08544921875,0.8991312384605408,0.5712619423866272,0.5434505939483643,297.3500366210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0855407714844,0.800661563873291,0.3985503613948822,0.2816618680953979,297.2692565917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.08563232421875,0.7564070224761963,0.3354731202125549,0.3223192691802978,297.2283020019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0859680175781,0.6535677313804626,0.2145159989595413,0.988745093345642,285.08551025390625,284.95001220703125,301.03277587890625,289.11199951171875,299.0270080566406,297.3000183105469,285.08526611328125,1.0,0.6195531487464905,0.2584964036941528,1.0,1.0,1.0,-3.1276705265045166,1.4479488134384155,1.6797218322753906,0.7368500828742981,0.9038472175598145,0.9038472175598145,0.0,212.08102416992188,193.0,44197.765625,0.0,2871.35888671875,1.0,280.65789794921875,283.5481872558594,292.1646423339844,295.0062561035156,293.1499938964844,293.1499938964844,280.3500061035156,35798.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9448385834693908,1.0,0.0,0.0,3.65718674659729,3.6572108268737793,8.92457535428548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6611.6015625,0.0,1539.665283203125,1895.4371337890625,0.0,3816.346923828125,0.9067392349243164,1.0,0.0,3.0,1.0,0.0
12229980,297.0257568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959045410156,0.8778020143508911,0.5140512585639954,0.4660173952579498,297.3565368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958435058594,0.9099684357643129,0.5725407004356384,0.5445826649665833,297.3432312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89605712890625,0.8104979991912842,0.4004038274288177,0.282850056886673,297.2612609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962097167969,0.7648100256919861,0.3361848592758178,0.3228547275066376,297.2234191894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.896728515625,0.6610288023948669,0.2150221019983291,0.9902549386024476,284.8959655761719,284.95001220703125,301.0238037109375,289.140869140625,299.0169372558594,297.2888488769531,284.89471435546875,1.0,0.6146700978279114,0.2547222077846527,1.0,1.0,1.0,-3.1298415660858154,1.4489802122116089,1.680861234664917,0.7375296354293823,0.9015454053878784,0.9015454053878784,0.0,203.0072021484375,181.0,45174.51953125,0.0,2827.318115234375,1.0,280.3583374023437,283.3126220703125,292.19561767578125,295.1190795898437,293.1499938964844,293.1499938964844,280.04998779296875,35986.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.959075093269348,1.0,0.0,0.0,3.6583425998687744,3.658366680145264,8.930217632041604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6735.61083984375,0.0,1542.3653564453125,1895.4371337890625,0.0,3944.337158203125,0.9071188569068908,1.0,0.0,3.0,1.0,0.0
12230040,297.0257568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959045410156,0.8778020143508911,0.5140512585639954,0.4660173952579498,297.3565368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958435058594,0.9099684357643129,0.5725407004356384,0.5445826649665833,297.3432312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89605712890625,0.8104979991912842,0.4004038274288177,0.282850056886673,297.2612609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962097167969,0.7648100256919861,0.3361848592758178,0.3228547275066376,297.2234191894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.896728515625,0.6610288023948669,0.2150221019983291,0.9902549386024476,284.8959655761719,284.95001220703125,301.0238037109375,289.140869140625,299.0169372558594,297.2888488769531,284.89471435546875,1.0,0.6146700978279114,0.2547222077846527,1.0,1.0,1.0,-3.1298415660858154,1.4489802122116089,1.680861234664917,0.7375296354293823,0.9015454053878784,0.9015454053878784,0.0,203.0072021484375,181.0,45174.51953125,0.0,2827.318115234375,1.0,280.3583374023437,283.3126220703125,292.19561767578125,295.1190795898437,293.1499938964844,293.1499938964844,280.04998779296875,35986.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.959075093269348,1.0,0.0,0.0,3.6583425998687744,3.658366680145264,8.930217632041604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6735.61083984375,0.0,1542.3653564453125,1895.4371337890625,0.0,3944.337158203125,0.9071188569068908,1.0,0.0,3.0,1.0,0.0
12230100,297.01715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7500915527344,0.8819870352745056,0.5124236941337585,0.4645093977451324,297.3466186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.749755859375,0.91604745388031,0.5728773474693298,0.5448394417762756,297.3379211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7510681152344,0.8154118061065674,0.4011071324348449,0.2832722067832947,297.2552185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7519226074219,0.7692338228225708,0.3362971842288971,0.3228673934936523,297.2189025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.755126953125,0.6648784279823303,0.2150443494319915,0.989855170249939,284.75048828125,284.95001220703125,301.017333984375,289.1551818847656,299.00982666015625,297.28125,284.74267578125,1.0,0.6117781400680542,0.2528351247310638,1.0,1.0,1.0,-3.128382682800293,1.4482636451721191,1.6801190376281738,0.7371793389320374,0.8988054990768433,0.8988054990768433,0.0,198.2342071533203,181.0,45995.05078125,0.0,2798.888916015625,1.0,280.1012878417969,283.1269836425781,292.2257080078125,295.25567626953125,293.1499938964844,293.1499938964844,280.04998779296875,36118.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9669328927993774,1.0,0.0,0.0,3.655803918838501,3.6558279991149902,8.917828040466702e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6528.486328125,0.0,1540.521484375,1895.4371337890625,0.0,4014.139892578125,0.9066024422645568,1.0,0.0,3.0,1.0,0.0
12230160,297.0077514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7015991210937,0.8861960768699646,0.5106558203697205,0.4627556800842285,297.3355407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7015686035156,0.9223251342773438,0.5730339288711548,0.5448340773582458,297.3316345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7017517089844,0.8202380537986755,0.4016797244548797,0.2835467457771301,297.2481384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.701904296875,0.7736963629722595,0.3362661004066467,0.3226897418498993,297.2132873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7024230957031,0.6687182784080505,0.2149301469326019,0.9886761903762816,284.70166015625,284.95001220703125,301.0096130371094,289.16943359375,299.0014343261719,297.2723693847656,284.7004089355469,1.0,0.6086028218269348,0.2510459721088409,1.0,1.0,1.0,-3.124969482421875,1.4465970993041992,1.6783723831176758,0.7363134622573853,0.8966192603111267,0.8966192603111267,0.0,193.4109649658203,169.0,46048.93359375,0.0,2766.304931640625,1.0,280.057861328125,283.075439453125,292.2090759277344,295.1912536621094,293.1499938964844,293.1499938964844,280.3500061035156,36228.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.96952885389328,1.0,0.0,0.0,3.6505589485168457,3.650583028793335,8.892257596926356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6092.3779296875,0.0,1535.4998779296875,1895.4371337890625,0.0,4037.057373046875,0.9055402874946594,1.0,0.0,3.0,1.0,0.0
12230220,297.0137634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832702636719,0.898552417755127,0.5094340443611145,0.4605851471424103,297.33270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8833312988281,0.939210832118988,0.5750705003738403,0.5457578301429749,297.33502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.883056640625,0.8328682780265808,0.4043022692203522,0.2846963405609131,297.245849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88287353515625,0.7857825756072998,0.3372620940208435,0.3228382170200348,297.2101135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822021484375,0.679150402545929,0.2153979390859604,0.9875284433364868,284.8831787109375,284.95001220703125,300.9906921386719,289.1976318359375,298.9922180175781,297.2713623046875,284.8848571777344,1.0,0.6020689010620117,0.2474676966667175,1.0,1.0,1.0,-3.1236369609832764,1.4459760189056396,1.6776610612869265,0.7358421087265015,0.8971916437149048,0.8971916437149048,0.0,182.15789794921875,157.0,45135.30078125,0.0,2703.678955078125,1.0,280.3420104980469,283.2976989746094,292.15093994140625,295.00067138671875,293.1499938964844,293.1499938964844,280.6499938964844,36117.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9557811617851256,1.0,0.0,0.0,3.64535403251648,3.6453781127929688,8.866919074534962e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5960.6982421875,0.0,1528.881591796875,1895.4371337890625,0.0,3914.890625,0.9043310284614564,1.0,0.0,3.0,1.0,0.0
12230280,297.0137634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832702636719,0.898552417755127,0.5094340443611145,0.4605851471424103,297.33270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8833312988281,0.939210832118988,0.5750705003738403,0.5457578301429749,297.33502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.883056640625,0.8328682780265808,0.4043022692203522,0.2846963405609131,297.245849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88287353515625,0.7857825756072998,0.3372620940208435,0.3228382170200348,297.2101135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822021484375,0.679150402545929,0.2153979390859604,0.9875284433364868,284.8831787109375,284.95001220703125,300.9906921386719,289.1976318359375,298.9922180175781,297.2713623046875,284.8848571777344,1.0,0.6020689010620117,0.2474676966667175,1.0,1.0,1.0,-3.1236369609832764,1.4459760189056396,1.6776610612869265,0.7358421087265015,0.8971916437149048,0.8971916437149048,0.0,182.15789794921875,157.0,45135.30078125,0.0,2703.678955078125,1.0,280.3420104980469,283.2976989746094,292.15093994140625,295.00067138671875,293.1499938964844,293.1499938964844,280.6499938964844,36117.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9557811617851256,1.0,0.0,0.0,3.64535403251648,3.6453781127929688,8.866919074534962e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5960.6982421875,0.0,1528.881591796875,1895.4371337890625,0.0,3914.890625,0.9043310284614564,1.0,0.0,3.0,1.0,0.0
12230340,297.0360412597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0901184082031,0.91786789894104,0.5099546313285828,0.460256427526474,297.34552001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0902099609375,0.961536169052124,0.5786729454994202,0.5483090877532959,297.3512878417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.08990478515625,0.8507300615310669,0.4082850217819214,0.2868790924549103,297.2549743652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0896911621094,0.8030248284339905,0.3393904566764831,0.3240869343280792,297.2163391113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.08892822265625,0.6943628787994385,0.2167804688215255,0.9902923703193665,285.09002685546875,284.95001220703125,300.9674987792969,289.22528076171875,298.9891662597656,297.2849426269531,285.0920104980469,1.0,0.5960374474525452,0.2438894063234329,1.0,1.0,1.0,-3.1337478160858154,1.4509044885635376,1.6828432083129885,0.7384427785873413,0.9007557034492492,0.9007557034492492,0.0,169.26947021484375,145.0,44342.890625,0.0,2654.85595703125,1.0,280.6415710449219,283.54266357421875,292.1704406738281,294.9498596191406,293.1499938964844,293.1499938964844,280.3500061035156,35900.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9414710402488708,1.0,0.0,0.0,3.648350715637207,3.648374557495117,8.881502253643703e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6597.6318359375,0.0,1530.59033203125,1895.4371337890625,0.0,3785.81201171875,0.9048601388931274,1.0,0.0,3.0,1.0,0.0
12230400,297.0360412597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0901184082031,0.91786789894104,0.5099546313285828,0.460256427526474,297.34552001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0902099609375,0.961536169052124,0.5786729454994202,0.5483090877532959,297.3512878417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.08990478515625,0.8507300615310669,0.4082850217819214,0.2868790924549103,297.2549743652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0896911621094,0.8030248284339905,0.3393904566764831,0.3240869343280792,297.2163391113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.08892822265625,0.6943628787994385,0.2167804688215255,0.9902923703193665,285.09002685546875,284.95001220703125,300.9674987792969,289.22528076171875,298.9891662597656,297.2849426269531,285.0920104980469,1.0,0.5960374474525452,0.2438894063234329,1.0,1.0,1.0,-3.1337478160858154,1.4509044885635376,1.6828432083129885,0.7384427785873413,0.9007557034492492,0.9007557034492492,0.0,169.26947021484375,145.0,44342.890625,0.0,2654.85595703125,1.0,280.6415710449219,283.54266357421875,292.1704406738281,294.9498596191406,293.1499938964844,293.1499938964844,280.3500061035156,35900.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9414710402488708,1.0,0.0,0.0,3.648350715637207,3.648374557495117,8.881502253643703e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6597.6318359375,0.0,1530.59033203125,1895.4371337890625,0.0,3785.81201171875,0.9048601388931274,1.0,0.0,3.0,1.0,0.0
12230460,297.037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9262084960937,0.939905285835266,0.5087237358093262,0.4592766761779785,297.3438415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9261779785156,0.9823841452598572,0.5810018181800842,0.5504885911941528,297.3555603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.92633056640625,0.8706798553466797,0.4112884700298309,0.2888863384723663,297.2561340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.92645263671875,0.820773184299469,0.3408545553684234,0.3252668380737304,297.2182312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9268798828125,0.7108510732650757,0.2178235948085785,0.9935348629951476,284.92626953125,284.95001220703125,300.9405517578125,289.2522888183594,298.9776306152344,297.2862548828125,284.92529296875,1.0,0.5902199745178223,0.2404483258724212,1.0,1.0,1.0,-3.142932653427124,1.4553333520889282,1.6875993013381958,0.7410218119621277,0.8990949392318726,0.8990949392318726,0.0,157.1189422607422,133.0,45369.859375,0.0,2607.82275390625,1.0,280.35797119140625,283.3324584960937,292.2879333496094,295.2024230957031,293.1499938964844,293.1499938964844,280.6499938964844,36011.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9529863595962524,1.0,0.0,0.0,3.648704051971436,3.6487278938293457,8.883222903932619e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6034.32861328125,0.0,1531.8104248046875,1895.4371337890625,0.0,3889.825439453125,0.9049872159957886,1.0,0.0,3.0,1.0,0.0
12230520,297.037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9262084960937,0.939905285835266,0.5087237358093262,0.4592766761779785,297.3438415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9261779785156,0.9823841452598572,0.5810018181800842,0.5504885911941528,297.3555603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.92633056640625,0.8706798553466797,0.4112884700298309,0.2888863384723663,297.2561340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.92645263671875,0.820773184299469,0.3408545553684234,0.3252668380737304,297.2182312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9268798828125,0.7108510732650757,0.2178235948085785,0.9935348629951476,284.92626953125,284.95001220703125,300.9405517578125,289.2522888183594,298.9776306152344,297.2862548828125,284.92529296875,1.0,0.5902199745178223,0.2404483258724212,1.0,1.0,1.0,-3.142932653427124,1.4553333520889282,1.6875993013381958,0.7410218119621277,0.8990949392318726,0.8990949392318726,0.0,157.1189422607422,133.0,45369.859375,0.0,2607.82275390625,1.0,280.35797119140625,283.3324584960937,292.2879333496094,295.2024230957031,293.1499938964844,293.1499938964844,280.6499938964844,36011.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9529863595962524,1.0,0.0,0.0,3.648704051971436,3.6487278938293457,8.883222903932619e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6034.32861328125,0.0,1531.8104248046875,1895.4371337890625,0.0,3889.825439453125,0.9049872159957886,1.0,0.0,3.0,1.0,0.0
12230580,297.0490417480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.10992431640625,0.9625234603881836,0.5084165334701538,0.4581018388271332,297.348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1100158691406,0.9990000128746032,0.5838983058929443,0.5502865314483643,297.3648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1097717285156,0.8929470777511597,0.4148196280002594,0.2907627522945404,297.2601318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1095886230469,0.8390430212020874,0.3425918817520141,0.3262222111225128,297.2214050292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.10894775390625,0.7269599437713623,0.2190017998218536,0.9959297776222228,285.10986328125,284.95001220703125,300.9102783203125,289.27850341796875,298.9670715332031,297.2923583984375,285.1112365722656,1.0,0.5841055512428284,0.2370072305202484,1.0,1.0,1.0,-3.14755654335022,1.457534909248352,1.6900217533111572,0.7424463033676147,0.9027119874954224,0.9027119874954224,0.0,145.56613159179688,136.0,44548.4765625,0.0,2554.849853515625,1.0,280.6420288085937,283.55328369140625,292.2494812011719,295.0605163574219,293.1499938964844,293.1499938964844,280.3500061035156,35842.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9435544013977052,1.0,0.0,0.0,3.6537327766418457,3.653756856918335,8.907726396500948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6636.83251953125,0.0,1536.1427001953125,1895.4371337890625,0.0,3804.713623046875,0.906019926071167,1.0,0.0,3.0,1.0,0.0
12230640,297.0490417480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.10992431640625,0.9625234603881836,0.5084165334701538,0.4581018388271332,297.348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1100158691406,0.9990000128746032,0.5838983058929443,0.5502865314483643,297.3648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1097717285156,0.8929470777511597,0.4148196280002594,0.2907627522945404,297.2601318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1095886230469,0.8390430212020874,0.3425918817520141,0.3262222111225128,297.2214050292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.10894775390625,0.7269599437713623,0.2190017998218536,0.9959297776222228,285.10986328125,284.95001220703125,300.9102783203125,289.27850341796875,298.9670715332031,297.2923583984375,285.1112365722656,1.0,0.5841055512428284,0.2370072305202484,1.0,1.0,1.0,-3.14755654335022,1.457534909248352,1.6900217533111572,0.7424463033676147,0.9027119874954224,0.9027119874954224,0.0,145.56613159179688,136.0,44548.4765625,0.0,2554.849853515625,1.0,280.6420288085937,283.55328369140625,292.2494812011719,295.0605163574219,293.1499938964844,293.1499938964844,280.3500061035156,35842.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9435544013977052,1.0,0.0,0.0,3.6537327766418457,3.653756856918335,8.907726396500948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6636.83251953125,0.0,1536.1427001953125,1895.4371337890625,0.0,3804.713623046875,0.906019926071167,1.0,0.0,3.0,1.0,0.0
12230700,297.0504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9772644042969,0.9669291377067566,0.5079160332679749,0.4579183459281921,297.3547668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.97686767578125,0.9990000128746032,0.5857815146446228,0.5430562496185303,297.36700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779968261719,0.8984875082969666,0.4163952171802521,0.2919582724571228,297.260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9789123535156,0.8433619141578674,0.3433274030685425,0.3269917070865631,297.2220458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98199462890625,0.730624794960022,0.2195187211036682,0.9983327984809875,284.9775390625,284.95001220703125,300.8940734863281,289.2912902832031,298.9614562988281,297.29608154296875,284.97003173828125,1.0,0.5824951529502869,0.235286682844162,1.0,1.0,1.0,-3.1439085006713867,1.4557733535766602,1.688135027885437,0.7414337992668152,0.9016335010528564,0.9016335010528564,0.0,143.18894958496094,136.0,45332.94921875,0.0,2535.003662109375,1.0,280.39874267578125,283.38067626953125,292.3276062011719,295.2805480957031,293.1499938964844,293.1499938964844,280.3500061035156,35908.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.950586438179016,1.0,0.0,0.0,3.6556549072265625,3.655678987503052,8.917101013139472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6465.21484375,0.0,1538.784423828125,1895.4371337890625,0.0,3868.243896484375,0.9064387083053588,1.0,0.0,3.0,1.0,0.0
12230760,297.0457763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9295349121094,0.968849241733551,0.5068313479423523,0.4570932686328888,297.36041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9294738769531,0.9990000128746032,0.5876327157020569,0.5388344526290894,297.364990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9296569824219,0.9018364548683168,0.4175695776939392,0.2928417921066284,297.25750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9298095703125,0.8458341360092163,0.343733549118042,0.3274487257003784,297.2202453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9303283691406,0.7327144145965576,0.2197976559400558,0.9997936487197876,284.9295959472656,284.95001220703125,300.8772277832031,289.3038330078125,298.9541931152344,297.2971496582031,284.9283447265625,1.0,0.5814287066459656,0.2335102260112762,1.0,1.0,1.0,-3.1412086486816406,1.454461693763733,1.6867470741271973,0.7407210469245911,0.9009770750999452,0.9009770750999452,0.0,141.85621643066406,139.0,45405.48046875,0.0,2522.63916015625,1.0,280.357421875,283.3291015625,292.3385314941406,295.26422119140625,293.1499938964844,293.1499938964844,280.04998779296875,35980.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.954317033290863,1.0,0.0,0.0,3.655327320098877,3.655351400375366,8.915503144635295e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6789.0859375,0.0,1538.9539794921875,1895.4371337890625,0.0,3901.76904296875,0.9064441323280334,1.0,0.0,3.0,1.0,0.0
12230820,297.0292053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7367248535156,0.9687177538871764,0.5038409233093262,0.4546247720718384,297.36187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7366638183594,0.9990000128746032,0.5904651284217834,0.5361460447311401,297.354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7368469238281,0.9047844409942628,0.4192622303962707,0.2941372692584991,297.245849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.73699951171875,0.847465991973877,0.3439209759235382,0.3277857899665832,297.2118530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7375183105469,0.7340347170829773,0.2198461294174194,1.000626802444458,284.7367858886719,284.95001220703125,300.841796875,289.32818603515625,298.9349060058594,297.2918701171875,284.735595703125,1.0,0.5805646181106567,0.2299572974443435,1.0,1.0,1.0,-3.137970447540283,1.4528870582580566,1.6850833892822266,0.7398715615272522,0.8965193629264832,0.8965193629264832,0.0,140.95034790039062,142.0,46290.3203125,0.0,2511.545654296875,1.0,280.0583801269531,283.093505859375,292.3674011230469,295.3631286621094,293.1499938964844,293.1499938964844,280.3500061035156,36201.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9652114510536194,1.0,0.0,0.0,3.648495197296143,3.648519277572632,8.882206543603388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6148.31640625,0.0,1533.002197265625,1895.4371337890625,0.0,3998.903076171875,0.9050625562667848,1.0,0.0,3.0,1.0,0.0
12230880,297.0292053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7367248535156,0.9687177538871764,0.5038409233093262,0.4546247720718384,297.36187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7366638183594,0.9990000128746032,0.5904651284217834,0.5361460447311401,297.354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7368469238281,0.9047844409942628,0.4192622303962707,0.2941372692584991,297.245849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.73699951171875,0.847465991973877,0.3439209759235382,0.3277857899665832,297.2118530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7375183105469,0.7340347170829773,0.2198461294174194,1.000626802444458,284.7367858886719,284.95001220703125,300.841796875,289.32818603515625,298.9349060058594,297.2918701171875,284.735595703125,1.0,0.5805646181106567,0.2299572974443435,1.0,1.0,1.0,-3.137970447540283,1.4528870582580566,1.6850833892822266,0.7398715615272522,0.8965193629264832,0.8965193629264832,0.0,140.95034790039062,142.0,46290.3203125,0.0,2511.545654296875,1.0,280.0583801269531,283.093505859375,292.3674011230469,295.3631286621094,293.1499938964844,293.1499938964844,280.3500061035156,36201.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9652114510536194,1.0,0.0,0.0,3.648495197296143,3.648519277572632,8.882206543603388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6148.31640625,0.0,1533.002197265625,1895.4371337890625,0.0,3998.903076171875,0.9050625562667848,1.0,0.0,3.0,1.0,0.0
12230940,297.0340881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.91949462890625,0.9675777554512024,0.5027766823768616,0.453063815832138,297.3690795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9195861816406,0.9990000128746032,0.5938617587089539,0.5362155437469482,297.3579406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9193420410156,0.906586766242981,0.4221609234809875,0.2958252429962158,297.2433776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9191589355469,0.847909688949585,0.3448691964149475,0.3283643424510956,297.208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9184875488281,0.734266459941864,0.2203254550695419,1.0017801523208618,284.91943359375,284.95001220703125,300.8045349121094,289.3514404296875,298.9201354980469,297.29620361328125,284.9211120605469,1.0,0.5810228586196899,0.2264043688774109,1.0,1.0,1.0,-3.140278577804565,1.454023838043213,1.686254858970642,0.7404119372367859,0.8975852131843567,0.8975852131843567,0.0,141.06085205078125,145.0,45409.3984375,0.0,2516.5927734375,1.0,280.3420104980469,283.316162109375,292.3094787597656,295.1781921386719,293.1499938964844,293.1499938964844,280.6499938964844,36076.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9525652527809144,1.0,0.0,0.0,3.64477801322937,3.64480185508728,8.864116125550936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6018.2763671875,0.0,1527.94091796875,1895.4371337890625,0.0,3886.042236328125,0.9041755199432372,1.0,0.0,3.0,1.0,0.0
