time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12231000,297.0340881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.91949462890625,0.9675777554512024,0.5027766823768616,0.453063815832138,297.3690795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9195861816406,0.9990000128746032,0.5938617587089539,0.5362155437469482,297.3579406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9193420410156,0.906586766242981,0.4221609234809875,0.2958252429962158,297.2433776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9191589355469,0.847909688949585,0.3448691964149475,0.3283643424510956,297.208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9184875488281,0.734266459941864,0.2203254550695419,1.0017801523208618,284.91943359375,284.95001220703125,300.8045349121094,289.3514404296875,298.9201354980469,297.29620361328125,284.9211120605469,1.0,0.5810228586196899,0.2264043688774109,1.0,1.0,1.0,-3.140278577804565,1.454023838043213,1.686254858970642,0.7404119372367859,0.8975852131843567,0.8975852131843567,0.0,141.06085205078125,145.0,45409.3984375,0.0,2516.5927734375,1.0,280.3420104980469,283.316162109375,292.3094787597656,295.1781921386719,293.1499938964844,293.1499938964844,280.6499938964844,36076.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9525652527809144,1.0,0.0,0.0,3.64477801322937,3.64480185508728,8.864116125550936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6018.2763671875,0.0,1527.94091796875,1895.4371337890625,0.0,3886.042236328125,0.9041755199432372,1.0,0.0,3.0,1.0,0.0
12231060,297.05401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1252746582031,0.9679040312767028,0.5033178925514221,0.4532742798328399,297.3886108398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1253662109375,0.9990000128746032,0.5986037850379944,0.5359183549880981,297.3730773925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1251220703125,0.909780979156494,0.4263182580471039,0.2985296249389648,297.25128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1249084472656,0.8494256734848022,0.3468455672264099,0.3300131261348724,297.2143249511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1241760253906,0.7355006337165833,0.2216071188449859,1.006680250167847,285.1252136230469,284.95001220703125,300.7658996582031,289.3735046386719,298.91180419921875,297.3133239746094,285.12713623046875,1.0,0.5827751755714417,0.2230253666639328,1.0,1.0,1.0,-3.1512911319732666,1.4593839645385742,1.691907286643982,0.7432748675346375,0.9016137719154358,0.9016137719154358,0.0,141.42723083496094,148.0,44617.57421875,0.0,2539.866943359375,1.0,280.6415710449219,283.5598449707031,292.3232421875,295.12322998046875,293.1499938964844,293.1499938964844,280.3500061035156,35854.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9392200112342834,1.0,0.0,0.0,3.649487257003784,3.6495113372802734,8.887037665772368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6658.82080078125,0.0,1531.5120849609375,1895.4371337890625,0.0,3765.350341796875,0.9050830602645874,1.0,0.0,3.0,1.0,0.0
12231120,297.05401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1252746582031,0.9679040312767028,0.5033178925514221,0.4532742798328399,297.3886108398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1253662109375,0.9990000128746032,0.5986037850379944,0.5359183549880981,297.3730773925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1251220703125,0.909780979156494,0.4263182580471039,0.2985296249389648,297.25128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1249084472656,0.8494256734848022,0.3468455672264099,0.3300131261348724,297.2143249511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1241760253906,0.7355006337165833,0.2216071188449859,1.006680250167847,285.1252136230469,284.95001220703125,300.7658996582031,289.3735046386719,298.91180419921875,297.3133239746094,285.12713623046875,1.0,0.5827751755714417,0.2230253666639328,1.0,1.0,1.0,-3.1512911319732666,1.4593839645385742,1.691907286643982,0.7432748675346375,0.9016137719154358,0.9016137719154358,0.0,141.42723083496094,148.0,44617.57421875,0.0,2539.866943359375,1.0,280.6415710449219,283.5598449707031,292.3232421875,295.12322998046875,293.1499938964844,293.1499938964844,280.3500061035156,35854.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9392200112342834,1.0,0.0,0.0,3.649487257003784,3.6495113372802734,8.887037665772368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6658.82080078125,0.0,1531.5120849609375,1895.4371337890625,0.0,3765.350341796875,0.9050830602645874,1.0,0.0,3.0,1.0,0.0
12231180,297.05352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9627990722656,0.9659104943275452,0.5020822286605835,0.4527861475944519,297.3919677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9627685546875,0.9990000128746032,0.6019980907440186,0.5386658906936646,297.3753662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9628601074219,0.9108251333236694,0.4293981492519378,0.3009907007217407,297.250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9629821777344,0.8492748141288757,0.3480876684188843,0.3315218687057495,297.2147827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9633483886719,0.7354705929756165,0.2224785983562469,1.011707425117493,284.9628295898437,284.95001220703125,300.72637939453125,289.3943176269531,298.8953552246094,297.3162841796875,284.9620666503906,1.0,0.5853884816169739,0.2196463495492935,1.0,1.0,1.0,-3.164828300476074,1.4659441709518433,1.698884129524231,0.7469189763069153,0.9004398584365845,0.9004398584365845,0.0,142.7822723388672,151.0,45686.69140625,0.0,2573.551025390625,1.0,280.3580627441406,283.3506774902344,292.432373046875,295.36883544921875,293.1499938964844,293.1499938964844,280.04998779296875,35960.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9511971473693848,1.0,0.0,0.0,3.651688098907471,3.65171217918396,8.897759471437894e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6836.2548828125,0.0,1534.7520751953125,1895.4371337890625,0.0,3873.740478515625,0.9056206941604614,1.0,0.0,3.0,1.0,0.0
12231240,297.05352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9627990722656,0.9659104943275452,0.5020822286605835,0.4527861475944519,297.3919677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9627685546875,0.9990000128746032,0.6019980907440186,0.5386658906936646,297.3753662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9628601074219,0.9108251333236694,0.4293981492519378,0.3009907007217407,297.250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9629821777344,0.8492748141288757,0.3480876684188843,0.3315218687057495,297.2147827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9633483886719,0.7354705929756165,0.2224785983562469,1.011707425117493,284.9628295898437,284.95001220703125,300.72637939453125,289.3943176269531,298.8953552246094,297.3162841796875,284.9620666503906,1.0,0.5853884816169739,0.2196463495492935,1.0,1.0,1.0,-3.164828300476074,1.4659441709518433,1.698884129524231,0.7469189763069153,0.9004398584365845,0.9004398584365845,0.0,142.7822723388672,151.0,45686.69140625,0.0,2573.551025390625,1.0,280.3580627441406,283.3506774902344,292.432373046875,295.36883544921875,293.1499938964844,293.1499938964844,280.04998779296875,35960.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9511971473693848,1.0,0.0,0.0,3.651688098907471,3.65171217918396,8.897759471437894e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6836.2548828125,0.0,1534.7520751953125,1895.4371337890625,0.0,3873.740478515625,0.9056206941604614,1.0,0.0,3.0,1.0,0.0
12231300,297.0469665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8229675292969,0.9634057283401488,0.5008305907249451,0.4519108235836029,297.3841247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.82257080078125,0.9990000128746032,0.6027666926383972,0.5417647957801819,297.3716735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8235168457031,0.9098823070526124,0.4304653108119964,0.3018773794174194,297.2463684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.824462890625,0.8480194807052612,0.3482988178730011,0.33189657330513,297.2118225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.827392578125,0.734442949295044,0.2225995510816574,1.0129354000091553,284.8231811523437,284.95001220703125,300.7064208984375,289.4042358398437,298.88311767578125,297.3105163574219,284.816162109375,1.0,0.5868003368377686,0.217956855893135,1.0,1.0,1.0,-3.1704964637756348,1.46868896484375,1.7018073797225952,0.7484522461891174,0.8982420563697815,0.8982420563697815,0.0,143.91566467285156,151.0,46597.546875,0.0,2590.794921875,1.0,280.1014099121094,283.1699523925781,292.47625732421875,295.5343933105469,293.1499938964844,293.1499938964844,280.04998779296875,36069.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.960234761238098,1.0,0.0,0.0,3.650223970413208,3.650248050689697,8.890625053936674e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6637.275390625,0.0,1533.9344482421875,1895.4371337890625,0.0,3954.677978515625,0.9053269624710084,1.0,0.0,3.0,1.0,0.0
12231360,297.0384826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7831726074219,0.9600042700767516,0.499341607093811,0.4506661593914032,297.3709411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7831420898437,0.9990000128746032,0.6029548645019531,0.5458351373672485,297.3661499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7832336425781,0.9081229567527772,0.4313263297080993,0.3025449812412262,297.2401733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7833251953125,0.8460838794708252,0.3483012914657593,0.3320101201534271,297.2071838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7836608886719,0.7328036427497864,0.2225358337163925,1.013183355331421,284.783203125,284.95001220703125,300.6864318847656,289.4137878417969,298.86883544921875,297.3009338378906,284.7825622558594,1.0,0.5882092118263245,0.2160539180040359,1.0,1.0,1.0,-3.175132751464844,1.4709322452545166,1.7042006254196167,0.7497144341468811,0.8966902494430542,0.8966902494430542,0.0,145.2950897216797,154.0,46784.16796875,0.0,2607.39306640625,1.0,280.0578308105469,283.12615966796875,292.463623046875,295.4866638183594,293.1499938964844,293.1499938964844,280.3500061035156,36155.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9643367528915404,1.0,0.0,0.0,3.646484375,3.64650821685791,8.872417538441368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6207.5361328125,0.0,1530.4246826171875,1895.4371337890625,0.0,3991.1484375,0.9045853614807128,1.0,0.0,3.0,1.0,0.0
12231420,297.0434875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9678649902344,0.9546947479248048,0.4984093904495239,0.4493221044540405,297.3554992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.96795654296875,0.9990000128746032,0.6041681170463562,0.5527840256690979,297.3698425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9677734375,0.9060157537460328,0.4344178736209869,0.3044298887252807,297.2381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9676208496094,0.8432057499885559,0.3492254614830017,0.3326549232006073,297.20440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.967041015625,0.7302574515342712,0.2229681760072708,1.0145585536956787,284.96783447265625,284.95001220703125,300.6465759277344,289.4318542480469,298.8473815917969,297.29473876953125,284.9690856933594,1.0,0.5911933779716492,0.2122480422258377,1.0,1.0,1.0,-3.1865603923797607,1.476486086845398,1.7100743055343628,0.7527095079421997,0.8984096646308899,0.8984096646308899,0.0,147.81231689453125,157.0,45914.41796875,0.0,2643.705810546875,1.0,280.34210205078125,283.3489990234375,292.3990173339844,295.3006286621094,293.1499938964844,293.1499938964844,280.6499938964844,36016.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9536271691322328,1.0,0.0,0.0,3.6449944972991934,3.645018339157105,8.865169434102427e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6077.208984375,0.0,1527.7332763671875,1895.4371337890625,0.0,3895.5791015625,0.9041840434074402,1.0,0.0,3.0,1.0,0.0
12231480,297.0434875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9678649902344,0.9546947479248048,0.4984093904495239,0.4493221044540405,297.3554992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.96795654296875,0.9990000128746032,0.6041681170463562,0.5527840256690979,297.3698425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9677734375,0.9060157537460328,0.4344178736209869,0.3044298887252807,297.2381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9676208496094,0.8432057499885559,0.3492254614830017,0.3326549232006073,297.20440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.967041015625,0.7302574515342712,0.2229681760072708,1.0145585536956787,284.96783447265625,284.95001220703125,300.6465759277344,289.4318542480469,298.8473815917969,297.29473876953125,284.9690856933594,1.0,0.5911933779716492,0.2122480422258377,1.0,1.0,1.0,-3.1865603923797607,1.476486086845398,1.7100743055343628,0.7527095079421997,0.8984096646308899,0.8984096646308899,0.0,147.81231689453125,157.0,45914.41796875,0.0,2643.705810546875,1.0,280.34210205078125,283.3489990234375,292.3990173339844,295.3006286621094,293.1499938964844,293.1499938964844,280.6499938964844,36016.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9536271691322328,1.0,0.0,0.0,3.6449944972991934,3.645018339157105,8.865169434102427e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6077.208984375,0.0,1527.7332763671875,1895.4371337890625,0.0,3895.5791015625,0.9041840434074402,1.0,0.0,3.0,1.0,0.0
12231540,297.06304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.175537109375,0.9521621465682985,0.4990346729755401,0.4496673345565796,297.35650634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1756591796875,0.9990000128746032,0.6068580150604248,0.557278037071228,297.3851623535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1754150390625,0.906429886817932,0.4387478232383728,0.3072969913482666,297.24627685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1751708984375,0.842376708984375,0.3511565029621124,0.3343198597431183,297.2095642089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1744384765625,0.7295089960098267,0.2241743355989456,1.0194082260131836,285.1755065917969,284.95001220703125,300.60723876953125,289.4484558105469,298.8341064453125,297.3031311035156,285.17742919921875,1.0,0.5946599245071411,0.2084421664476394,1.0,1.0,1.0,-3.203653573989868,1.484788179397583,1.7188655138015747,0.7572053074836731,0.9031252861022948,0.9031252861022948,0.0,149.8623046875,160.0,45174.921875,0.0,2689.093505859375,1.0,280.6415710449219,283.5941162109375,292.4049377441406,295.2411193847656,293.1499938964844,293.1499938964844,280.3500061035156,35787.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9416468143463136,1.0,0.0,0.0,3.6521999835968018,3.652223825454712,8.900253192223317e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6726.1875,0.0,1534.029541015625,1895.4371337890625,0.0,3787.408447265625,0.9056441783905028,1.0,0.0,3.0,1.0,0.0
12231600,297.06304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.175537109375,0.9521621465682985,0.4990346729755401,0.4496673345565796,297.35650634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1756591796875,0.9990000128746032,0.6068580150604248,0.557278037071228,297.3851623535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1754150390625,0.906429886817932,0.4387478232383728,0.3072969913482666,297.24627685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1751708984375,0.842376708984375,0.3511565029621124,0.3343198597431183,297.2095642089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1744384765625,0.7295089960098267,0.2241743355989456,1.0194082260131836,285.1755065917969,284.95001220703125,300.60723876953125,289.4484558105469,298.8341064453125,297.3031311035156,285.17742919921875,1.0,0.5946599245071411,0.2084421664476394,1.0,1.0,1.0,-3.203653573989868,1.484788179397583,1.7188655138015747,0.7572053074836731,0.9031252861022948,0.9031252861022948,0.0,149.8623046875,160.0,45174.921875,0.0,2689.093505859375,1.0,280.6415710449219,283.5941162109375,292.4049377441406,295.2411193847656,293.1499938964844,293.1499938964844,280.3500061035156,35787.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9416468143463136,1.0,0.0,0.0,3.6521999835968018,3.652223825454712,8.900253192223317e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6726.1875,0.0,1534.029541015625,1895.4371337890625,0.0,3787.408447265625,0.9056441783905028,1.0,0.0,3.0,1.0,0.0
12231660,297.062255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01434326171875,0.9481056928634644,0.4978798925876617,0.4492871463298797,297.34521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142822265625,0.9990000128746032,0.6083571910858154,0.5632986426353455,297.3871765136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143737792969,0.9056620597839355,0.4419512748718261,0.3098809123039245,297.24566650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144958496094,0.8407005071640015,0.3523290753364563,0.3358084261417389,297.20965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01483154296875,0.7281517386436462,0.2249501049518585,1.0242146253585815,285.01434326171875,284.95001220703125,300.5689392089844,289.4635314941406,298.8143920898437,297.2988586425781,285.0136413574219,1.0,0.5984148979187012,0.204525887966156,1.0,1.0,1.0,-3.2211172580718994,1.493244171142578,1.7278729677200315,0.7619052529335022,0.9026477932929992,0.9026477932929992,0.0,152.4091796875,163.0,46290.82421875,0.0,2738.400390625,1.0,280.3579406738281,283.38555908203125,292.5053405761719,295.4809875488281,293.1499938964844,293.1499938964844,280.04998779296875,35887.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9543188214302064,1.0,0.0,0.0,3.657107830047608,3.6571319103240967,8.924189955905604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6907.05224609375,0.0,1540.2469482421875,1895.4371337890625,0.0,3901.78515625,0.9067831039428712,1.0,0.0,3.0,1.0,0.0
12231720,297.062255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01434326171875,0.9481056928634644,0.4978798925876617,0.4492871463298797,297.34521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142822265625,0.9990000128746032,0.6083571910858154,0.5632986426353455,297.3871765136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143737792969,0.9056620597839355,0.4419512748718261,0.3098809123039245,297.24566650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144958496094,0.8407005071640015,0.3523290753364563,0.3358084261417389,297.20965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01483154296875,0.7281517386436462,0.2249501049518585,1.0242146253585815,285.01434326171875,284.95001220703125,300.5689392089844,289.4635314941406,298.8143920898437,297.2988586425781,285.0136413574219,1.0,0.5984148979187012,0.204525887966156,1.0,1.0,1.0,-3.2211172580718994,1.493244171142578,1.7278729677200315,0.7619052529335022,0.9026477932929992,0.9026477932929992,0.0,152.4091796875,163.0,46290.82421875,0.0,2738.400390625,1.0,280.3579406738281,283.38555908203125,292.5053405761719,295.4809875488281,293.1499938964844,293.1499938964844,280.04998779296875,35887.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9543188214302064,1.0,0.0,0.0,3.657107830047608,3.6571319103240967,8.924189955905604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6907.05224609375,0.0,1540.2469482421875,1895.4371337890625,0.0,3901.78515625,0.9067831039428712,1.0,0.0,3.0,1.0,0.0
12231780,297.0472717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.84185791015625,0.9406951665878296,0.4952600598335266,0.4472894072532654,297.31298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.841796875,0.9990000128746032,0.6075829267501831,0.5724931359291077,297.3778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8418884277344,0.902191698551178,0.4440128803253174,0.3115429878234863,297.2351379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8420104980469,0.8367451429367065,0.3524810075759887,0.3362623155117035,297.2018737792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.84234619140625,0.7247441411018372,0.2249231934547424,1.0254244804382324,284.84185791015625,284.95001220703125,300.5321655273437,289.47705078125,298.7867126464844,297.2786560058594,284.8411865234375,1.0,0.6019673347473145,0.2006096094846725,1.0,1.0,1.0,-3.2337746620178223,1.4993655681610107,1.7344090938568115,0.7653396129608154,0.8997416496276855,0.8997416496276855,0.0,155.77394104003906,166.0,47529.7734375,0.0,2782.82568359375,1.0,280.0580444335937,283.16815185546875,292.5306396484375,295.60040283203125,293.1499938964844,293.1499938964844,280.3500061035156,36069.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9681512713432312,1.0,0.0,0.0,3.655071973800659,3.655096054077149,8.914256568459678e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6281.404296875,0.0,1539.34033203125,1895.4371337890625,0.0,4024.9052734375,0.9064467549324036,1.0,0.0,3.0,1.0,0.0
12231840,297.0472717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.84185791015625,0.9406951665878296,0.4952600598335266,0.4472894072532654,297.31298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.841796875,0.9990000128746032,0.6075829267501831,0.5724931359291077,297.3778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8418884277344,0.902191698551178,0.4440128803253174,0.3115429878234863,297.2351379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8420104980469,0.8367451429367065,0.3524810075759887,0.3362623155117035,297.2018737792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.84234619140625,0.7247441411018372,0.2249231934547424,1.0254244804382324,284.84185791015625,284.95001220703125,300.5321655273437,289.47705078125,298.7867126464844,297.2786560058594,284.8411865234375,1.0,0.6019673347473145,0.2006096094846725,1.0,1.0,1.0,-3.2337746620178223,1.4993655681610107,1.7344090938568115,0.7653396129608154,0.8997416496276855,0.8997416496276855,0.0,155.77394104003906,166.0,47529.7734375,0.0,2782.82568359375,1.0,280.0580444335937,283.16815185546875,292.5306396484375,295.60040283203125,293.1499938964844,293.1499938964844,280.3500061035156,36069.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9681512713432312,1.0,0.0,0.0,3.655071973800659,3.655096054077149,8.914256568459678e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6281.404296875,0.0,1539.34033203125,1895.4371337890625,0.0,4024.9052734375,0.9064467549324036,1.0,0.0,3.0,1.0,0.0
12231900,297.0463562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9700927734375,0.9361304044723512,0.4945130944252014,0.4463303685188293,297.29913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.970703125,0.998648464679718,0.6072484850883484,0.5753222703933716,297.3772277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9697265625,0.899749219417572,0.4453941583633423,0.3123630285263061,297.2322082519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.96875,0.8341090679168701,0.3527300357818603,0.336403876543045,297.19903564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9659423828125,0.7223994135856628,0.2249719202518463,1.025528907775879,284.9700012207031,284.95001220703125,300.5144958496094,289.48321533203125,298.77490234375,297.271728515625,284.9769287109375,1.0,0.6035458445549011,0.1986514776945114,1.0,1.0,1.0,-3.237311363220215,1.5010637044906616,1.7362475395202637,0.7663537859916687,0.9011038541793824,0.9011038541793824,0.0,157.7936248779297,166.0,46623.765625,0.0,2801.256591796875,1.0,280.30126953125,283.33270263671875,292.4609069824219,295.3827819824219,293.1499938964844,293.1499938964844,280.3500061035156,36005.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.961954653263092,1.0,0.0,0.0,3.654787540435791,3.65481162071228,8.912869589039474e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6444.53271484375,0.0,1538.53955078125,1895.4371337890625,0.0,3969.99072265625,0.906391739845276,1.0,0.0,3.0,1.0,0.0
12231960,297.05133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.016845703125,0.9324437379837036,0.4943425357341766,0.4460539221763611,297.29351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169677734375,0.9964457750320436,0.6076390147209167,0.5755592584609985,297.38104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01678466796875,0.8979718089103699,0.4472072720527649,0.3135559260845184,297.2327575683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166015625,0.8320009112358093,0.3533031344413757,0.3368895053863525,297.19873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160522460937,0.7204869985580444,0.2252492010593414,1.0266687870025637,285.016845703125,284.95001220703125,300.49737548828125,289.4889831542969,298.76678466796875,297.2712097167969,285.0182189941406,1.0,0.6050368547439575,0.1966287195682525,1.0,1.0,1.0,-3.2406508922576904,1.502689003944397,1.737961769104004,0.7672115564346313,0.9020548462867736,0.9020548462867736,0.0,159.66375732421875,169.0,46541.8828125,0.0,2818.497314453125,1.0,280.34259033203125,283.3816223144531,292.4588928222656,295.40362548828125,293.1499938964844,293.1499938964844,280.04998779296875,35939.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9581928849220276,1.0,0.0,0.0,3.6565730571746826,3.656597137451172,8.921580842979893e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6891.11474609375,0.0,1540.036865234375,1895.4371337890625,0.0,3936.46044921875,0.906717836856842,1.0,0.0,3.0,1.0,0.0
12232020,297.0460510253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.857666015625,0.9248687028884888,0.4925786852836609,0.4450368881225586,297.2781066894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8575744628906,0.992018699645996,0.6079081892967224,0.5761513113975525,297.3784484863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8576965332031,0.8943642973899841,0.4498864412307739,0.3157417178153991,297.227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8578491210937,0.8278266191482544,0.3538102805614471,0.3377253413200378,297.1941833496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8582458496094,0.7166826128959656,0.2254160940647125,1.0287522077560425,284.857666015625,284.95001220703125,300.4650573730469,289.499267578125,298.7474365234375,297.26300048828125,284.8567199707031,1.0,0.6078267693519592,0.1925832331180572,1.0,1.0,1.0,-3.2462849617004395,1.5053950548171997,1.7408897876739502,0.7688221335411072,0.8995099663734436,0.8995099663734436,0.0,163.38340759277344,172.0,47691.1875,0.0,2850.781005859375,1.0,280.0579528808594,283.17950439453125,292.5321960449219,295.60040283203125,293.1499938964844,293.1499938964844,280.3500061035156,36077.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9683017730712892,1.0,0.0,0.0,3.6544039249420166,3.654428005218506,8.910998303690576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6294.94873046875,0.0,1538.6571044921875,1895.4371337890625,0.0,4026.23388671875,0.9063053727149964,1.0,0.0,3.0,1.0,0.0
12232080,297.0460510253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.857666015625,0.9248687028884888,0.4925786852836609,0.4450368881225586,297.2781066894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8575744628906,0.992018699645996,0.6079081892967224,0.5761513113975525,297.3784484863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8576965332031,0.8943642973899841,0.4498864412307739,0.3157417178153991,297.227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8578491210937,0.8278266191482544,0.3538102805614471,0.3377253413200378,297.1941833496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8582458496094,0.7166826128959656,0.2254160940647125,1.0287522077560425,284.857666015625,284.95001220703125,300.4650573730469,289.499267578125,298.7474365234375,297.26300048828125,284.8567199707031,1.0,0.6078267693519592,0.1925832331180572,1.0,1.0,1.0,-3.2462849617004395,1.5053950548171997,1.7408897876739502,0.7688221335411072,0.8995099663734436,0.8995099663734436,0.0,163.38340759277344,172.0,47691.1875,0.0,2850.781005859375,1.0,280.0579528808594,283.17950439453125,292.5321960449219,295.60040283203125,293.1499938964844,293.1499938964844,280.3500061035156,36077.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9683017730712892,1.0,0.0,0.0,3.6544039249420166,3.654428005218506,8.910998303690576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6294.94873046875,0.0,1538.6571044921875,1895.4371337890625,0.0,4026.23388671875,0.9063053727149964,1.0,0.0,3.0,1.0,0.0
12232140,297.0524597167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0297546386719,0.9185872673988342,0.4918902814388275,0.4440752565860748,297.276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0298767089844,0.9884040355682372,0.6093055605888367,0.577121376991272,297.3840637207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0296936035156,0.891777753829956,0.453330934047699,0.3179523944854736,297.227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02947998046875,0.8244598507881165,0.3547765910625458,0.3385019898414612,297.1932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02886962890625,0.7134850025177002,0.2258688658475875,1.0305131673812866,285.0297241210937,284.95001220703125,300.4356994628906,289.5079040527344,298.73468017578125,297.2643127441406,285.03125,1.0,0.6103811264038086,0.1885377317667007,1.0,1.0,1.0,-3.2519938945770264,1.508178949356079,1.7438148260116575,0.7702618837356567,0.901969313621521,0.901969313621521,0.0,166.5887451171875,175.0,46688.05859375,0.0,2880.4892578125,1.0,280.342041015625,283.3908996582031,292.4762268066406,295.4271545410156,293.1499938964844,293.1499938964844,280.04998779296875,35936.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9583824276924132,1.0,0.0,0.0,3.655973434448242,3.655997514724731,8.918655112211127e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6907.09619140625,0.0,1539.3516845703125,1895.4371337890625,0.0,3938.153564453125,0.9065842032432556,1.0,0.0,3.0,1.0,0.0
12232200,297.0524597167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0297546386719,0.9185872673988342,0.4918902814388275,0.4440752565860748,297.276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0298767089844,0.9884040355682372,0.6093055605888367,0.577121376991272,297.3840637207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0296936035156,0.891777753829956,0.453330934047699,0.3179523944854736,297.227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02947998046875,0.8244598507881165,0.3547765910625458,0.3385019898414612,297.1932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02886962890625,0.7134850025177002,0.2258688658475875,1.0305131673812866,285.0297241210937,284.95001220703125,300.4356994628906,289.5079040527344,298.73468017578125,297.2643127441406,285.03125,1.0,0.6103811264038086,0.1885377317667007,1.0,1.0,1.0,-3.2519938945770264,1.508178949356079,1.7438148260116575,0.7702618837356567,0.901969313621521,0.901969313621521,0.0,166.5887451171875,175.0,46688.05859375,0.0,2880.4892578125,1.0,280.342041015625,283.3908996582031,292.4762268066406,295.4271545410156,293.1499938964844,293.1499938964844,280.04998779296875,35936.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9583824276924132,1.0,0.0,0.0,3.655973434448242,3.655997514724731,8.918655112211127e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6907.09619140625,0.0,1539.3516845703125,1895.4371337890625,0.0,3938.153564453125,0.9065842032432556,1.0,0.0,3.0,1.0,0.0
12232260,297.04803466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8721618652344,0.912830114364624,0.4902294278144836,0.443139910697937,297.267333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8720703125,0.98502779006958,0.6100330352783203,0.5782965421676636,297.3824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8721923828125,0.8895630836486816,0.4561478197574615,0.3202292025089264,297.2230529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8723449707031,0.8214352130889893,0.3553367555141449,0.3393805027008056,297.1900939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87274169921875,0.710590660572052,0.2261073738336563,1.032864332199097,284.8721618652344,284.95001220703125,300.4097595214844,289.51483154296875,298.7201232910156,297.25946044921875,284.8712463378906,1.0,0.6130163073539734,0.184654414653778,1.0,1.0,1.0,-3.258913516998291,1.5115060806274414,1.7474074363708496,0.7722205519676208,0.899631679058075,0.899631679058075,0.0,169.74557495117188,178.0,47852.40625,0.0,2912.56103515625,1.0,280.0579528808594,283.1902160644531,292.5496520996094,295.6279296875,293.1499938964844,293.1499938964844,280.3500061035156,36066.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9689615964889526,1.0,0.0,0.0,3.654231548309326,3.654255628585816,8.910158157959813e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6311.818359375,0.0,1538.3778076171875,1895.4371337890625,0.0,4032.055908203125,0.9062597751617432,1.0,0.0,3.0,1.0,0.0
12232320,297.04803466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8721618652344,0.912830114364624,0.4902294278144836,0.443139910697937,297.267333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8720703125,0.98502779006958,0.6100330352783203,0.5782965421676636,297.3824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8721923828125,0.8895630836486816,0.4561478197574615,0.3202292025089264,297.2230529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8723449707031,0.8214352130889893,0.3553367555141449,0.3393805027008056,297.1900939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87274169921875,0.710590660572052,0.2261073738336563,1.032864332199097,284.8721618652344,284.95001220703125,300.4097595214844,289.51483154296875,298.7201232910156,297.25946044921875,284.8712463378906,1.0,0.6130163073539734,0.184654414653778,1.0,1.0,1.0,-3.258913516998291,1.5115060806274414,1.7474074363708496,0.7722205519676208,0.899631679058075,0.899631679058075,0.0,169.74557495117188,178.0,47852.40625,0.0,2912.56103515625,1.0,280.0579528808594,283.1902160644531,292.5496520996094,295.6279296875,293.1499938964844,293.1499938964844,280.3500061035156,36066.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9689615964889526,1.0,0.0,0.0,3.654231548309326,3.654255628585816,8.910158157959813e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6311.818359375,0.0,1538.3778076171875,1895.4371337890625,0.0,4032.055908203125,0.9062597751617432,1.0,0.0,3.0,1.0,0.0
12232380,297.0547790527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0439453125,0.9076205492019652,0.4895970523357391,0.4422293901443481,297.26763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0440673828125,0.9817798137664796,0.6115279793739319,0.5794076323509216,297.3886108398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0438842773437,0.8876402974128723,0.4597003757953644,0.3225108385086059,297.2236633300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0436706542969,0.8185797929763794,0.3563128411769867,0.3401651680469513,297.18994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0430908203125,0.7077428102493286,0.2265903651714325,1.0347579717636108,285.0439453125,284.95001220703125,300.38775634765625,289.5200500488281,298.7114562988281,297.2620544433594,285.0454406738281,1.0,0.6155047416687012,0.1807710826396942,1.0,1.0,1.0,-3.265108823776245,1.5145251750946045,1.7505836486816406,0.7737887501716614,0.9022794365882874,0.9022794365882874,0.0,172.7413330078125,181.0,46851.62890625,0.0,2942.344970703125,1.0,280.342041015625,283.4013061523437,292.4905090332031,295.4525146484375,293.1499938964844,293.1499938964844,280.04998779296875,35920.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9595003724098206,1.0,0.0,0.0,3.6563971042633057,3.656420946121216,8.920721370486717e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6925.02001953125,0.0,1539.704833984375,1895.4371337890625,0.0,3948.130859375,0.9066683650016784,1.0,0.0,3.0,1.0,0.0
12232440,297.0547790527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0439453125,0.9076205492019652,0.4895970523357391,0.4422293901443481,297.26763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0440673828125,0.9817798137664796,0.6115279793739319,0.5794076323509216,297.3886108398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0438842773437,0.8876402974128723,0.4597003757953644,0.3225108385086059,297.2236633300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0436706542969,0.8185797929763794,0.3563128411769867,0.3401651680469513,297.18994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0430908203125,0.7077428102493286,0.2265903651714325,1.0347579717636108,285.0439453125,284.95001220703125,300.38775634765625,289.5200500488281,298.7114562988281,297.2620544433594,285.0454406738281,1.0,0.6155047416687012,0.1807710826396942,1.0,1.0,1.0,-3.265108823776245,1.5145251750946045,1.7505836486816406,0.7737887501716614,0.9022794365882874,0.9022794365882874,0.0,172.7413330078125,181.0,46851.62890625,0.0,2942.344970703125,1.0,280.342041015625,283.4013061523437,292.4905090332031,295.4525146484375,293.1499938964844,293.1499938964844,280.04998779296875,35920.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9595003724098206,1.0,0.0,0.0,3.6563971042633057,3.656420946121216,8.920721370486717e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6925.02001953125,0.0,1539.704833984375,1895.4371337890625,0.0,3948.130859375,0.9066683650016784,1.0,0.0,3.0,1.0,0.0
12232500,297.0551452636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.925537109375,0.9058019518852234,0.4890379607677459,0.4420571625232696,297.2659606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9249267578125,0.9806976914405824,0.6121141314506531,0.5802405476570129,297.38983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9257202148437,0.8873042464256287,0.4613358974456787,0.3238304555416107,297.2231750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9266662597656,0.8176782131195068,0.3567346036434173,0.3407419323921203,297.1896667480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9292297363281,0.7068417072296143,0.2268182635307312,1.0363739728927612,284.925537109375,284.95001220703125,300.3783569335937,289.5220031738281,298.7071838378906,297.2621154785156,284.9193725585937,1.0,0.616870641708374,0.1788294315338134,1.0,1.0,1.0,-3.270131349563598,1.5169485807418823,1.7531827688217163,0.7751694321632385,0.9009857177734376,0.9009857177734376,0.0,174.03846740722656,181.0,47868.6796875,0.0,2960.2431640625,1.0,280.0987243652344,283.243896484375,292.5565795898437,295.6670227050781,293.1499938964844,293.1499938964844,280.04998779296875,35984.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.966267466545105,1.0,0.0,0.0,3.656871795654297,3.656895875930786,8.923038876673672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6760.177734375,0.0,1540.7086181640625,1895.4371337890625,0.0,4008.25390625,0.9067667722702026,1.0,0.0,3.0,1.0,0.0
12232560,297.0505065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8855895996094,0.902735710144043,0.4879797995090484,0.4413341879844665,297.2596740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.885498046875,0.9785138964653016,0.6122309565544128,0.5805809497833252,297.3871765136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856201171875,0.8858124017715454,0.462595671415329,0.3248465955257416,297.2197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857421875,0.8158161640167236,0.3568592965602875,0.3410338759422302,297.187255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861389160156,0.7050260305404663,0.2268326431512832,1.0371402502059937,284.8855895996094,284.95001220703125,300.3701171875,289.52349853515625,298.7010192871094,297.2577514648437,284.8847045898437,1.0,0.6181026101112366,0.1768460422754287,1.0,1.0,1.0,-3.2721714973449707,1.5179214477539062,1.754250168800354,0.7757827639579773,0.900120735168457,0.900120735168457,0.0,175.82542419433594,184.0,48022.65625,0.0,2974.5615234375,1.0,280.0574035644531,283.1997375488281,292.5599975585937,295.6498107910156,293.1499938964844,293.1499938964844,279.75,36048.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.970339834690094,1.0,0.0,0.0,3.655336141586304,3.655360221862793,8.915545777199441e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7107.34912109375,0.0,1539.4754638671875,1895.4371337890625,0.0,4044.201416015625,0.9064949750900269,1.0,0.0,3.0,1.0,0.0
12232620,297.0345458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7067565917969,0.8952750563621521,0.4851111769676208,0.4391408264636993,297.2397766113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7066345214844,0.9726327061653136,0.6116145849227905,0.5804230570793152,297.37615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7067565917969,0.8814835548400879,0.4644888937473297,0.326416403055191,297.20770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7069396972656,0.810815155506134,0.3565302193164825,0.3410655558109283,297.1782531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7074279785156,0.7001535296440125,0.2263979315757751,1.0366644859313965,284.7067565917969,284.95001220703125,300.3573913574219,289.5251770019531,298.6871643066406,297.2431335449219,284.7055969238281,1.0,0.620125949382782,0.1728792786598205,1.0,1.0,1.0,-3.2707059383392334,1.517185926437378,1.7535200119018557,0.7755094170570374,0.8953784108161926,0.8953784108161926,0.0,179.91549682617188,187.0,49107.7890625,0.0,2994.260009765625,1.0,279.7583923339844,282.9798583984375,292.5712890625,295.745849609375,293.1499938964844,293.1499938964844,280.04998779296875,36256.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9825490713119508,1.0,0.0,0.0,3.646422147750856,3.6464459896087646,8.872115131453029e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6446.64404296875,0.0,1531.1085205078125,1895.4371337890625,0.0,4150.84130859375,0.9046383500099182,1.0,0.0,3.0,1.0,0.0
12232680,297.0345458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7067565917969,0.8952750563621521,0.4851111769676208,0.4391408264636993,297.2397766113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7066345214844,0.9726327061653136,0.6116145849227905,0.5804230570793152,297.37615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7067565917969,0.8814835548400879,0.4644888937473297,0.326416403055191,297.20770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7069396972656,0.810815155506134,0.3565302193164825,0.3410655558109283,297.1782531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7074279785156,0.7001535296440125,0.2263979315757751,1.0366644859313965,284.7067565917969,284.95001220703125,300.3573913574219,289.5251770019531,298.6871643066406,297.2431335449219,284.7055969238281,1.0,0.620125949382782,0.1728792786598205,1.0,1.0,1.0,-3.2707059383392334,1.517185926437378,1.7535200119018557,0.7755094170570374,0.8953784108161926,0.8953784108161926,0.0,179.91549682617188,187.0,49107.7890625,0.0,2994.260009765625,1.0,279.7583923339844,282.9798583984375,292.5712890625,295.745849609375,293.1499938964844,293.1499938964844,280.04998779296875,36256.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9825490713119508,1.0,0.0,0.0,3.646422147750856,3.6464459896087646,8.872115131453029e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6446.64404296875,0.0,1531.1085205078125,1895.4371337890625,0.0,4150.84130859375,0.9046383500099182,1.0,0.0,3.0,1.0,0.0
12232740,297.0380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87603759765625,0.8900337219238281,0.4839790463447571,0.4376899302005768,297.2359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8761901855469,0.9684576392173768,0.6123390793800354,0.5807174444198608,297.3792419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87603759765625,0.8791322708129883,0.4676469564437866,0.3283635973930359,297.2050170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.87579345703125,0.8072909116744995,0.3569736778736114,0.3412904143333435,297.1750793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8752136230469,0.6966559886932373,0.2264216989278793,1.0363359451293943,284.8760681152344,284.95001220703125,300.3500061035156,289.5249938964844,298.6832275390625,297.2420959472656,284.8775329589844,1.0,0.6219668388366699,0.1689125150442123,1.0,1.0,1.0,-3.27151870727539,1.517602801322937,1.753915786743164,0.7756198048591614,0.8957662582397461,0.8957662582397461,0.0,183.0267028808593,190.0,48016.87890625,0.0,3013.3818359375,1.0,280.0419616699219,283.19110107421875,292.4918518066406,295.5316467285156,293.1499938964844,293.1499938964844,280.3500061035156,36141.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9719685316085817,1.0,0.0,0.0,3.6403708457946777,3.640394687652588,8.842692409416486e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6287.63037109375,0.0,1523.5377197265625,1895.4371337890625,0.0,4058.52734375,0.9032342433929444,1.0,0.0,3.0,1.0,0.0
12232800,297.0380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87603759765625,0.8900337219238281,0.4839790463447571,0.4376899302005768,297.2359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8761901855469,0.9684576392173768,0.6123390793800354,0.5807174444198608,297.3792419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87603759765625,0.8791322708129883,0.4676469564437866,0.3283635973930359,297.2050170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.87579345703125,0.8072909116744995,0.3569736778736114,0.3412904143333435,297.1750793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8752136230469,0.6966559886932373,0.2264216989278793,1.0363359451293943,284.8760681152344,284.95001220703125,300.3500061035156,289.5249938964844,298.6832275390625,297.2420959472656,284.8775329589844,1.0,0.6219668388366699,0.1689125150442123,1.0,1.0,1.0,-3.27151870727539,1.517602801322937,1.753915786743164,0.7756198048591614,0.8957662582397461,0.8957662582397461,0.0,183.0267028808593,190.0,48016.87890625,0.0,3013.3818359375,1.0,280.0419616699219,283.19110107421875,292.4918518066406,295.5316467285156,293.1499938964844,293.1499938964844,280.3500061035156,36141.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9719685316085817,1.0,0.0,0.0,3.6403708457946777,3.640394687652588,8.842692409416486e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6287.63037109375,0.0,1523.5377197265625,1895.4371337890625,0.0,4058.52734375,0.9032342433929444,1.0,0.0,3.0,1.0,0.0
