time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12232860,297.0556945800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0680847167969,0.8883209228515625,0.4843388199806213,0.4378084540367126,297.247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0682373046875,0.967591404914856,0.6145668625831604,0.5825674533843994,297.39434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06805419921875,0.8800268173217773,0.4720728099346161,0.3312926590442657,297.2128295898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0678100585937,0.8066698312759399,0.3584515154361725,0.3425241708755493,297.18023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.067138671875,0.6959513425827026,0.2272559404373169,1.0394947528839111,285.0680847167969,284.95001220703125,300.3462219238281,289.52294921875,298.68829345703125,297.2543640136719,285.0697937011719,1.0,0.6244454383850098,0.1651027798652649,1.0,1.0,1.0,-3.2826805114746094,1.523032307624817,1.759648323059082,0.778484046459198,0.8989263772964478,0.8989263772964478,0.0,184.84490966796875,193.0,47016.3515625,0.0,3047.590087890625,1.0,280.3415222167969,283.4231872558594,292.4771423339844,295.4360046386719,293.1499938964844,293.1499938964844,280.6499938964844,35932.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9596720337867736,1.0,0.0,0.0,3.6422314643859854,3.642255306243897,8.851734492054675e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6179.74609375,0.0,1524.0400390625,1895.4371337890625,0.0,3949.661865234375,0.903512954711914,1.0,0.0,3.0,1.0,0.0
12232920,297.0556945800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0680847167969,0.8883209228515625,0.4843388199806213,0.4378084540367126,297.247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0682373046875,0.967591404914856,0.6145668625831604,0.5825674533843994,297.39434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06805419921875,0.8800268173217773,0.4720728099346161,0.3312926590442657,297.2128295898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0678100585937,0.8066698312759399,0.3584515154361725,0.3425241708755493,297.18023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.067138671875,0.6959513425827026,0.2272559404373169,1.0394947528839111,285.0680847167969,284.95001220703125,300.3462219238281,289.52294921875,298.68829345703125,297.2543640136719,285.0697937011719,1.0,0.6244454383850098,0.1651027798652649,1.0,1.0,1.0,-3.2826805114746094,1.523032307624817,1.759648323059082,0.778484046459198,0.8989263772964478,0.8989263772964478,0.0,184.84490966796875,193.0,47016.3515625,0.0,3047.590087890625,1.0,280.3415222167969,283.4231872558594,292.4771423339844,295.4360046386719,293.1499938964844,293.1499938964844,280.6499938964844,35932.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9596720337867736,1.0,0.0,0.0,3.6422314643859854,3.642255306243897,8.851734492054675e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6179.74609375,0.0,1524.0400390625,1895.4371337890625,0.0,3949.661865234375,0.903512954711914,1.0,0.0,3.0,1.0,0.0
12232980,297.077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2635192871094,0.8876984119415283,0.48533695936203,0.4386081099510193,297.2644348144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2637023925781,0.96780925989151,0.6175284385681152,0.5852249264717102,297.4137878417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2635192871094,0.8819605112075806,0.4771336913108825,0.3347276747226715,297.2253112792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2632141113281,0.8070818185806274,0.3605086803436279,0.3443731963634491,297.1898803710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2625732421875,0.6963472366333008,0.2286110520362854,1.0451972484588623,285.2635192871094,284.95001220703125,300.3438720703125,289.5190734863281,298.6970520019531,297.2720947265625,285.2657470703125,1.0,0.6276147961616516,0.1612930297851562,1.0,1.0,1.0,-3.300043821334839,1.531460523605347,1.7685831785202026,0.7830105423927307,0.904715895652771,0.904715895652771,0.0,186.48388671875,196.0,46162.5625,0.0,3094.515869140625,1.0,280.6417236328125,283.65643310546875,292.48004150390625,295.3790283203125,293.1499938964844,293.1499938964844,280.3500061035156,35686.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.949223816394806,1.0,0.0,0.0,3.653229713439941,3.653253793716431,8.905273602977104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6826.9951171875,0.0,1534.41943359375,1895.4371337890625,0.0,3855.967041015625,0.9058061242103576,1.0,0.0,3.0,1.0,0.0
12233040,297.077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2635192871094,0.8876984119415283,0.48533695936203,0.4386081099510193,297.2644348144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2637023925781,0.96780925989151,0.6175284385681152,0.5852249264717102,297.4137878417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2635192871094,0.8819605112075806,0.4771336913108825,0.3347276747226715,297.2253112792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2632141113281,0.8070818185806274,0.3605086803436279,0.3443731963634491,297.1898803710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2625732421875,0.6963472366333008,0.2286110520362854,1.0451972484588623,285.2635192871094,284.95001220703125,300.3438720703125,289.5190734863281,298.6970520019531,297.2720947265625,285.2657470703125,1.0,0.6276147961616516,0.1612930297851562,1.0,1.0,1.0,-3.300043821334839,1.531460523605347,1.7685831785202026,0.7830105423927307,0.904715895652771,0.904715895652771,0.0,186.48388671875,196.0,46162.5625,0.0,3094.515869140625,1.0,280.6417236328125,283.65643310546875,292.48004150390625,295.3790283203125,293.1499938964844,293.1499938964844,280.3500061035156,35686.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.949223816394806,1.0,0.0,0.0,3.653229713439941,3.653253793716431,8.905273602977104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6826.9951171875,0.0,1534.41943359375,1895.4371337890625,0.0,3855.967041015625,0.9058061242103576,1.0,0.0,3.0,1.0,0.0
12233100,297.0805969238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1457214355469,0.8869125843048096,0.4852003753185272,0.4388911724090576,297.2667541503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1450500488281,0.9674676060676576,0.618489146232605,0.5864937901496887,297.4179382324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1457824707031,0.882497251033783,0.4792177975177765,0.3364108204841614,297.2280578613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1468200683594,0.8069408535957336,0.3612607717514038,0.3453090190887451,297.19268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1494445800781,0.6962817311286926,0.2291407436132431,1.048303246498108,285.14569091796875,284.95001220703125,300.3431701660156,289.5165100097656,298.6987609863281,297.2757263183594,285.1394958496094,1.0,0.6293519735336304,0.1593881696462631,1.0,1.0,1.0,-3.308801651000977,1.535690188407898,1.7731115818023682,0.7853878140449524,0.9048937559127808,0.9048937559127808,0.0,187.6183624267578,196.0,47196.2734375,0.0,3120.081298828125,1.0,280.39849853515625,283.4976501464844,292.5571594238281,295.616943359375,293.1499938964844,293.1499938964844,280.3500061035156,35723.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9574843049049376,1.0,0.0,0.0,3.658712863922119,3.658736944198608,8.932025252761377e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6672.0771484375,0.0,1540.8128662109375,1895.4371337890625,0.0,3930.129150390625,0.9070066809654236,1.0,0.0,3.0,1.0,0.0
12233160,297.0773620605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.10546875,0.8845712542533875,0.4844434857368469,0.4384861886501312,297.2627868652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1053771972656,0.9656112790107728,0.618837833404541,0.5871121287345886,297.4169006347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.10546875,0.8815949559211731,0.4808135628700256,0.3376934230327606,297.2266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1056213378906,0.8055155277252197,0.3616203963756561,0.3458618819713592,297.1923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.10601806640625,0.69505375623703,0.229383572936058,1.050235390663147,285.10546875,284.95001220703125,300.3428039550781,289.5135192871094,298.6973876953125,297.2733764648437,285.1045837402344,1.0,0.6309248805046082,0.157259315252304,1.0,1.0,1.0,-3.313596725463867,1.5379959344863892,1.775600790977478,0.7867339253425598,0.9054921865463256,0.9054921865463256,0.0,189.4264068603516,199.0,47385.828125,0.0,3140.839599609375,1.0,280.3572692871094,283.4520874023437,292.5619506835937,295.609130859375,293.1499938964844,293.1499938964844,280.04998779296875,35768.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9630996584892272,1.0,0.0,0.0,3.66252374649048,3.662547826766968,8.950642040872481e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7017.2578125,0.0,1545.411376953125,1895.4371337890625,0.0,3980.16796875,0.9079150557518004,1.0,0.0,3.0,1.0,0.0
12233220,297.06219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92462158203125,0.878032922744751,0.481996089220047,0.4367186725139618,297.24468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92449951171875,0.9598244428634644,0.6184459924697876,0.5872350335121155,297.4070129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.92462158203125,0.8780101537704468,0.4832003116607666,0.3396441042423248,297.2166442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9248352050781,0.8009263277053833,0.3615837097167969,0.3462235033512115,297.1856994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.92535400390625,0.690937876701355,0.229250282049179,1.0513458251953125,284.92462158203125,284.95001220703125,300.34295654296875,289.5063781738281,298.6904602050781,297.2603759765625,284.92340087890625,1.0,0.6335058808326721,0.1530015915632248,1.0,1.0,1.0,-3.3157455921173096,1.539012432098389,1.776733160018921,0.7874135375022888,0.903647243976593,0.903647243976593,0.0,193.78485107421875,202.0,48560.0703125,0.0,3170.235107421875,1.0,280.0579833984375,283.2275695800781,292.5642395019531,295.70587158203125,293.1499938964844,293.1499938964844,279.75,35945.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.977798879146576,1.0,0.0,0.0,3.665138721466065,3.6651628017425537,8.963427831076842e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7159.8310546875,0.0,1549.669677734375,1895.4371337890625,0.0,4109.560546875,0.9086115956306458,1.0,0.0,3.0,1.0,0.0
12233280,297.06219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92462158203125,0.878032922744751,0.481996089220047,0.4367186725139618,297.24468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92449951171875,0.9598244428634644,0.6184459924697876,0.5872350335121155,297.4070129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.92462158203125,0.8780101537704468,0.4832003116607666,0.3396441042423248,297.2166442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9248352050781,0.8009263277053833,0.3615837097167969,0.3462235033512115,297.1856994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.92535400390625,0.690937876701355,0.229250282049179,1.0513458251953125,284.92462158203125,284.95001220703125,300.34295654296875,289.5063781738281,298.6904602050781,297.2603759765625,284.92340087890625,1.0,0.6335058808326721,0.1530015915632248,1.0,1.0,1.0,-3.3157455921173096,1.539012432098389,1.776733160018921,0.7874135375022888,0.903647243976593,0.903647243976593,0.0,193.78485107421875,202.0,48560.0703125,0.0,3170.235107421875,1.0,280.0579833984375,283.2275695800781,292.5642395019531,295.70587158203125,293.1499938964844,293.1499938964844,279.75,35945.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.977798879146576,1.0,0.0,0.0,3.665138721466065,3.6651628017425537,8.963427831076842e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7159.8310546875,0.0,1549.669677734375,1895.4371337890625,0.0,4109.560546875,0.9086115956306458,1.0,0.0,3.0,1.0,0.0
12233340,297.042724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7392578125,0.8707556128501892,0.4789140820503235,0.4342653751373291,297.2198791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7391357421875,0.9528508186340332,0.617135763168335,0.5863864421844482,297.3924255371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7392578125,0.8736483454704285,0.4849811494350433,0.3411038815975189,297.2015380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7394714355469,0.7954682111740112,0.3609012961387634,0.3458999395370483,297.1742248535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7400207519531,0.6858775019645691,0.2285441011190414,1.049634337425232,284.7392578125,284.95001220703125,300.3441467285156,289.49774169921875,298.68133544921875,297.2425231933594,284.7379455566406,1.0,0.6353105902671814,0.1487438827753067,1.0,1.0,1.0,-3.311089038848877,1.5367398262023926,1.7743492126464844,0.7862599492073059,0.8992916345596313,0.8992916345596313,0.0,198.3171539306641,205.0,49619.54296875,0.0,3185.547607421875,1.0,279.75799560546875,283.0018005371094,292.5450439453125,295.7579040527344,293.1499938964844,293.1499938964844,280.04998779296875,36174.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9897356629371644,1.0,0.0,0.0,3.659303188323975,3.659327507019043,8.934908350965998e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6481.38671875,0.0,1544.849609375,1895.4371337890625,0.0,4212.75830078125,0.9074580073356628,1.0,0.0,3.0,1.0,0.0
12233400,297.042724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7392578125,0.8707556128501892,0.4789140820503235,0.4342653751373291,297.2198791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7391357421875,0.9528508186340332,0.617135763168335,0.5863864421844482,297.3924255371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7392578125,0.8736483454704285,0.4849811494350433,0.3411038815975189,297.2015380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7394714355469,0.7954682111740112,0.3609012961387634,0.3458999395370483,297.1742248535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7400207519531,0.6858775019645691,0.2285441011190414,1.049634337425232,284.7392578125,284.95001220703125,300.3441467285156,289.49774169921875,298.68133544921875,297.2425231933594,284.7379455566406,1.0,0.6353105902671814,0.1487438827753067,1.0,1.0,1.0,-3.311089038848877,1.5367398262023926,1.7743492126464844,0.7862599492073059,0.8992916345596313,0.8992916345596313,0.0,198.3171539306641,205.0,49619.54296875,0.0,3185.547607421875,1.0,279.75799560546875,283.0018005371094,292.5450439453125,295.7579040527344,293.1499938964844,293.1499938964844,280.04998779296875,36174.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9897356629371644,1.0,0.0,0.0,3.659303188323975,3.659327507019043,8.934908350965998e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6481.38671875,0.0,1544.849609375,1895.4371337890625,0.0,4212.75830078125,0.9074580073356628,1.0,0.0,3.0,1.0,0.0
12233460,297.04443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.903564453125,0.8660556077957153,0.4777019321918487,0.4327376782894134,297.21356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036865234375,0.9483071565628052,0.6173544526100159,0.5861735939979553,297.3944702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.903564453125,0.8716379404067993,0.4882352948188782,0.3430906534194946,297.1973571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033508300781,0.7920176386833191,0.3611127734184265,0.3458922803401947,297.1697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90283203125,0.6825243830680847,0.228390946984291,1.0484585762023926,284.903564453125,284.95001220703125,300.34625244140625,289.4877624511719,298.6811828613281,297.2403564453125,284.90484619140625,1.0,0.6369092464447021,0.1447982043027877,1.0,1.0,1.0,-3.3099477291107178,1.536216378211975,1.7737312316894531,0.7858231067657471,0.9000163674354553,0.9000163674354553,0.0,201.5068359375,208.0,48487.0078125,0.0,3201.05224609375,1.0,280.0420837402344,283.2091064453125,292.4534606933594,295.5251159667969,293.1499938964844,293.1499938964844,279.75,36078.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9788215160369872,1.0,0.0,0.0,3.655661821365357,3.6556859016418457,8.917133982322412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7095.97265625,0.0,1540.0616455078125,1895.4371337890625,0.0,4118.470703125,0.9066070914268494,1.0,0.0,3.0,1.0,0.0
12233520,297.04443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.903564453125,0.8660556077957153,0.4777019321918487,0.4327376782894134,297.21356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036865234375,0.9483071565628052,0.6173544526100159,0.5861735939979553,297.3944702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.903564453125,0.8716379404067993,0.4882352948188782,0.3430906534194946,297.1973571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033508300781,0.7920176386833191,0.3611127734184265,0.3458922803401947,297.1697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90283203125,0.6825243830680847,0.228390946984291,1.0484585762023926,284.903564453125,284.95001220703125,300.34625244140625,289.4877624511719,298.6811828613281,297.2403564453125,284.90484619140625,1.0,0.6369092464447021,0.1447982043027877,1.0,1.0,1.0,-3.3099477291107178,1.536216378211975,1.7737312316894531,0.7858231067657471,0.9000163674354553,0.9000163674354553,0.0,201.5068359375,208.0,48487.0078125,0.0,3201.05224609375,1.0,280.0420837402344,283.2091064453125,292.4534606933594,295.5251159667969,293.1499938964844,293.1499938964844,279.75,36078.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9788215160369872,1.0,0.0,0.0,3.655661821365357,3.6556859016418457,8.917133982322412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7095.97265625,0.0,1540.0616455078125,1895.4371337890625,0.0,4118.470703125,0.9066070914268494,1.0,0.0,3.0,1.0,0.0
12233580,297.0385131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7424011230469,0.8621901273727417,0.4757854044437408,0.4315226972103119,297.203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7422790527344,0.9446805119514464,0.6171194314956665,0.5864157676696777,297.3913879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7424011230469,0.8704308867454529,0.4910349547863006,0.3453394472599029,297.1913452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7425842285156,0.7893750667572021,0.3611142635345459,0.346208781003952,297.1652526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7430114746094,0.6799913644790649,0.2281865030527115,1.0486643314361572,284.7424011230469,284.95001220703125,300.34918212890625,289.4765014648437,298.6795654296875,297.23486328125,284.7413635253906,1.0,0.6387298703193665,0.14085254073143,1.0,1.0,1.0,-3.312118530273437,1.5372495651245115,1.774869084358215,0.7864817380905151,0.8959192633628845,0.8959192633628845,0.0,204.40977478027344,211.0,49560.984375,0.0,3222.278564453125,1.0,279.7579650878906,283.0080261230469,292.5047607421875,295.6948547363281,293.1499938964844,293.1499938964844,280.04998779296875,36237.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9878800511360168,1.0,0.0,0.0,3.6475772857666016,3.647601366043091,8.877737514012551e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6467.98779296875,0.0,1532.2515869140625,1895.4371337890625,0.0,4196.83447265625,0.9048874378204346,1.0,0.0,3.0,1.0,0.0
12233640,297.0385131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7424011230469,0.8621901273727417,0.4757854044437408,0.4315226972103119,297.203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7422790527344,0.9446805119514464,0.6171194314956665,0.5864157676696777,297.3913879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7424011230469,0.8704308867454529,0.4910349547863006,0.3453394472599029,297.1913452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7425842285156,0.7893750667572021,0.3611142635345459,0.346208781003952,297.1652526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7430114746094,0.6799913644790649,0.2281865030527115,1.0486643314361572,284.7424011230469,284.95001220703125,300.34918212890625,289.4765014648437,298.6795654296875,297.23486328125,284.7413635253906,1.0,0.6387298703193665,0.14085254073143,1.0,1.0,1.0,-3.312118530273437,1.5372495651245115,1.774869084358215,0.7864817380905151,0.8959192633628845,0.8959192633628845,0.0,204.40977478027344,211.0,49560.984375,0.0,3222.278564453125,1.0,279.7579650878906,283.0080261230469,292.5047607421875,295.6948547363281,293.1499938964844,293.1499938964844,280.04998779296875,36237.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9878800511360168,1.0,0.0,0.0,3.6475772857666016,3.647601366043091,8.877737514012551e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6467.98779296875,0.0,1532.2515869140625,1895.4371337890625,0.0,4196.83447265625,0.9048874378204346,1.0,0.0,3.0,1.0,0.0
12233700,297.0389709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8658447265625,0.8599161505699158,0.4751168489456177,0.4306959807872772,297.20050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8665771484375,0.9424371123313904,0.6171915531158447,0.5862960815429688,297.3924560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8659362792969,0.8694958686828613,0.4926653802394867,0.3463352024555206,297.1898193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8647766113281,0.7877426147460938,0.3612222075462341,0.3462239503860473,297.1638488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8620910644531,0.6784454584121704,0.228143498301506,1.0483176708221436,284.8659362792969,284.95001220703125,300.3509216308594,289.470458984375,298.6799621582031,297.2340393066406,284.8724365234375,1.0,0.6395565271377563,0.1388797014951706,1.0,1.0,1.0,-3.311774015426636,1.5370924472808838,1.774681568145752,0.786345899105072,0.8965424299240112,0.8965424299240112,0.0,206.0181579589844,211.0,48580.3046875,0.0,3230.607421875,1.0,280.00103759765625,283.169921875,292.43853759765625,295.4809875488281,293.1499938964844,293.1499938964844,280.04998779296875,36173.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9815840125083924,1.0,0.0,0.0,3.64415454864502,3.6441783905029297,8.8610840975889e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6630.43701171875,0.0,1527.9688720703125,1895.4371337890625,0.0,4142.4775390625,0.9041309356689452,1.0,0.0,3.0,1.0,0.0
12233760,297.0444641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110717773437,0.8586931228637695,0.4749535620212555,0.4304262995719909,297.2029113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.91119384765625,0.9413484930992126,0.617747962474823,0.5866842865943909,297.3977355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110717773437,0.8695460557937622,0.4947194457054138,0.3476789593696594,297.1915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9108581542969,0.7869932651519775,0.361642986536026,0.3465437889099121,297.16485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91033935546875,0.6776939630508423,0.2283309251070022,1.0489203929901123,284.9110717773437,284.95001220703125,300.352783203125,289.464111328125,298.6828308105469,297.2376708984375,284.9123840332031,1.0,0.640540361404419,0.1369250267744064,1.0,1.0,1.0,-3.314635753631592,1.5384931564331057,1.7761425971984863,0.7870363593101501,0.8967703580856323,0.8967703580856323,0.0,207.137939453125,214.0,48463.36328125,0.0,3243.33544921875,1.0,280.0425109863281,283.2191772460937,292.43194580078125,295.4981384277344,293.1499938964844,293.1499938964844,280.3500061035156,36106.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9780377149581908,1.0,0.0,0.0,3.642821311950684,3.6428451538085938,8.854601105667825e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6310.138671875,0.0,1525.9927978515625,1895.4371337890625,0.0,4111.64306640625,0.9037588834762572,1.0,0.0,3.0,1.0,0.0
12233820,297.06219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0990905761719,0.8575375080108643,0.4754047095775604,0.4306590557098388,297.2158508300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0992431640625,0.9406800270080566,0.6197187304496765,0.5883190035820007,297.4144592285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.09912109375,0.8708831667900085,0.4995439052581787,0.3508994579315185,297.2006225585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0988464355469,0.786687970161438,0.3630824983119964,0.3477632105350494,297.17156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0982360839844,0.6773478984832764,0.2291931211948394,1.0522862672805786,285.0990905761719,284.95001220703125,300.3569641113281,289.45068359375,298.69244384765625,297.25152587890625,285.10064697265625,1.0,0.6429976224899292,0.1330156922340393,1.0,1.0,1.0,-3.3262598514556885,1.544144868850708,1.7821149826049805,0.7900104522705078,0.9003176689147949,0.9003176689147949,0.0,208.9047241210937,217.0,47442.64453125,0.0,3279.437255859375,1.0,280.341552734375,283.4481201171875,292.40887451171875,295.39605712890625,293.1499938964844,293.1499938964844,280.6499938964844,35894.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9667119383811952,1.0,0.0,0.0,3.646130084991455,3.646153926849365,8.870694045981509e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6196.78369140625,0.0,1528.0762939453125,1895.4371337890625,0.0,4012.185791015625,0.9043583273887634,1.0,0.0,3.0,1.0,0.0
12233880,297.06219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0990905761719,0.8575375080108643,0.4754047095775604,0.4306590557098388,297.2158508300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0992431640625,0.9406800270080566,0.6197187304496765,0.5883190035820007,297.4144592285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.09912109375,0.8708831667900085,0.4995439052581787,0.3508994579315185,297.2006225585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0988464355469,0.786687970161438,0.3630824983119964,0.3477632105350494,297.17156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0982360839844,0.6773478984832764,0.2291931211948394,1.0522862672805786,285.0990905761719,284.95001220703125,300.3569641113281,289.45068359375,298.69244384765625,297.25152587890625,285.10064697265625,1.0,0.6429976224899292,0.1330156922340393,1.0,1.0,1.0,-3.3262598514556885,1.544144868850708,1.7821149826049805,0.7900104522705078,0.9003176689147949,0.9003176689147949,0.0,208.9047241210937,217.0,47442.64453125,0.0,3279.437255859375,1.0,280.341552734375,283.4481201171875,292.40887451171875,295.39605712890625,293.1499938964844,293.1499938964844,280.6499938964844,35894.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9667119383811952,1.0,0.0,0.0,3.646130084991455,3.646153926849365,8.870694045981509e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6196.78369140625,0.0,1528.0762939453125,1895.4371337890625,0.0,4012.185791015625,0.9043583273887634,1.0,0.0,3.0,1.0,0.0
12233940,297.0834045410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.29412841796875,0.8571223616600037,0.4764374494552612,0.4314972162246704,297.2340393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2943420410156,0.9409064054489136,0.6223921179771423,0.590708315372467,297.43487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.294189453125,0.8729437589645386,0.5049588680267334,0.3545825481414795,297.2137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2938537597656,0.7871373891830444,0.3650510311126709,0.3495376110076904,297.1820373535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2931213378906,0.677810788154602,0.2305236458778381,1.0579313039779663,285.2941589355469,284.95001220703125,300.3615417480469,289.4363098144531,298.7048034667969,297.2699890136719,285.2956848144531,1.0,0.6461131572723389,0.1291063576936721,1.0,1.0,1.0,-3.343487501144409,1.5525050163269043,1.7909824848175049,0.7944813370704651,0.9065097570419312,0.9065097570419312,0.0,210.59571838378903,220.0,46572.44140625,0.0,3328.05712890625,1.0,280.6417236328125,283.6824951171875,292.4005432128906,295.32861328125,293.1499938964844,293.1499938964844,280.3500061035156,35647.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9569200277328492,1.0,0.0,0.0,3.658580780029297,3.658604860305786,8.931380079957307e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6847.60107421875,0.0,1540.0953369140625,1895.4371337890625,0.0,3925.08349609375,0.906977117061615,1.0,0.0,3.0,1.0,0.0
12234000,297.0834045410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.29412841796875,0.8571223616600037,0.4764374494552612,0.4314972162246704,297.2340393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2943420410156,0.9409064054489136,0.6223921179771423,0.590708315372467,297.43487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.294189453125,0.8729437589645386,0.5049588680267334,0.3545825481414795,297.2137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2938537597656,0.7871373891830444,0.3650510311126709,0.3495376110076904,297.1820373535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2931213378906,0.677810788154602,0.2305236458778381,1.0579313039779663,285.2941589355469,284.95001220703125,300.3615417480469,289.4363098144531,298.7048034667969,297.2699890136719,285.2956848144531,1.0,0.6461131572723389,0.1291063576936721,1.0,1.0,1.0,-3.343487501144409,1.5525050163269043,1.7909824848175049,0.7944813370704651,0.9065097570419312,0.9065097570419312,0.0,210.59571838378903,220.0,46572.44140625,0.0,3328.05712890625,1.0,280.6417236328125,283.6824951171875,292.4005432128906,295.32861328125,293.1499938964844,293.1499938964844,280.3500061035156,35647.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9569200277328492,1.0,0.0,0.0,3.658580780029297,3.658604860305786,8.931380079957307e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6847.60107421875,0.0,1540.0953369140625,1895.4371337890625,0.0,3925.08349609375,0.906977117061615,1.0,0.0,3.0,1.0,0.0
12234060,297.0827941894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1300354003906,0.8545904159545898,0.4755614101886749,0.4313946068286896,297.2325744628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1299133300781,0.9386911392211914,0.6233372092247009,0.5922846794128418,297.4376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1300048828125,0.8729494214057922,0.5088689923286438,0.3577319979667663,297.21514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.13018798828125,0.7858151197433472,0.3660188615322113,0.3509089946746826,297.1848449707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1306457519531,0.6767791509628296,0.2312277406454086,1.0627288818359375,285.1300048828125,284.95001220703125,300.3664245605469,289.4211120605469,298.7079772949219,297.2714538574219,285.1289978027344,1.0,0.6493279337882996,0.1248120591044426,1.0,1.0,1.0,-3.3564820289611816,1.5587698221206665,1.7977122068405151,0.7980337738990784,0.9075518250465392,0.9075518250465392,0.0,213.63018798828125,223.0,47769.40234375,0.0,3375.082275390625,1.0,280.3577880859375,283.4722900390625,292.4695739746094,295.5427551269531,293.1499938964844,293.1499938964844,280.04998779296875,35732.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.97089684009552,1.0,0.0,0.0,3.6692099571228014,3.669234037399292,8.983352017821744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7030.06884765625,0.0,1552.63525390625,1895.4371337890625,0.0,4049.10400390625,0.9093866944313048,1.0,0.0,3.0,1.0,0.0
12234120,297.0827941894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1300354003906,0.8545904159545898,0.4755614101886749,0.4313946068286896,297.2325744628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1299133300781,0.9386911392211914,0.6233372092247009,0.5922846794128418,297.4376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1300048828125,0.8729494214057922,0.5088689923286438,0.3577319979667663,297.21514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.13018798828125,0.7858151197433472,0.3660188615322113,0.3509089946746826,297.1848449707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1306457519531,0.6767791509628296,0.2312277406454086,1.0627288818359375,285.1300048828125,284.95001220703125,300.3664245605469,289.4211120605469,298.7079772949219,297.2714538574219,285.1289978027344,1.0,0.6493279337882996,0.1248120591044426,1.0,1.0,1.0,-3.3564820289611816,1.5587698221206665,1.7977122068405151,0.7980337738990784,0.9075518250465392,0.9075518250465392,0.0,213.63018798828125,223.0,47769.40234375,0.0,3375.082275390625,1.0,280.3577880859375,283.4722900390625,292.4695739746094,295.5427551269531,293.1499938964844,293.1499938964844,280.04998779296875,35732.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.97089684009552,1.0,0.0,0.0,3.6692099571228014,3.669234037399292,8.983352017821744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7030.06884765625,0.0,1552.63525390625,1895.4371337890625,0.0,4049.10400390625,0.9093866944313048,1.0,0.0,3.0,1.0,0.0
12234180,297.0673217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461364746094,0.8492592573165894,0.4731504321098327,0.4296630620956421,297.2138366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94598388671875,0.9329863786697388,0.6224970817565918,0.5920112729072571,297.4269714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460754394531,0.8701635003089905,0.5114432573318481,0.3598203659057617,297.20489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9463195800781,0.7818711996078491,0.3658141195774078,0.3511217534542084,297.1783142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468688964844,0.6733007431030273,0.2310149073600769,1.0635119676589966,284.94610595703125,284.95001220703125,300.3715209960937,289.4052124023437,298.7035522460937,297.25885009765625,284.9447631835937,1.0,0.6517751812934875,0.1205177530646324,1.0,1.0,1.0,-3.35779070854187,1.5593833923339844,1.7984074354171753,0.7984709739685059,0.9059693813323976,0.9059693813323976,0.0,218.05679321289065,211.0,48934.55078125,0.0,3403.448486328125,1.0,280.05792236328125,283.2452087402344,292.4627380371094,295.6285095214844,293.1499938964844,293.1499938964844,279.75,35911.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9855089783668518,1.0,0.0,0.0,3.673107385635376,3.673131704330444,9.002446290651278e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7169.83447265625,0.0,1558.3612060546875,1895.4371337890625,0.0,4176.4228515625,0.9103714227676392,1.0,0.0,3.0,1.0,0.0
12234240,297.0673217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461364746094,0.8492592573165894,0.4731504321098327,0.4296630620956421,297.2138366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94598388671875,0.9329863786697388,0.6224970817565918,0.5920112729072571,297.4269714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460754394531,0.8701635003089905,0.5114432573318481,0.3598203659057617,297.20489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9463195800781,0.7818711996078491,0.3658141195774078,0.3511217534542084,297.1783142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468688964844,0.6733007431030273,0.2310149073600769,1.0635119676589966,284.94610595703125,284.95001220703125,300.3715209960937,289.4052124023437,298.7035522460937,297.25885009765625,284.9447631835937,1.0,0.6517751812934875,0.1205177530646324,1.0,1.0,1.0,-3.35779070854187,1.5593833923339844,1.7984074354171753,0.7984709739685059,0.9059693813323976,0.9059693813323976,0.0,218.05679321289065,211.0,48934.55078125,0.0,3403.448486328125,1.0,280.05792236328125,283.2452087402344,292.4627380371094,295.6285095214844,293.1499938964844,293.1499938964844,279.75,35911.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9855089783668518,1.0,0.0,0.0,3.673107385635376,3.673131704330444,9.002446290651278e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7169.83447265625,0.0,1558.3612060546875,1895.4371337890625,0.0,4176.4228515625,0.9103714227676392,1.0,0.0,3.0,1.0,0.0
12234300,297.0578308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8057556152344,0.848796546459198,0.4716983139514923,0.4284718930721283,297.2017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8049011230469,0.933013379573822,0.621720016002655,0.59141606092453,297.41973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.80548095703125,0.8711270689964294,0.5124881267547607,0.3606174886226654,297.1977233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.80682373046875,0.7819694876670837,0.3654578626155853,0.3508717715740204,297.173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.80975341796875,0.6732980012893677,0.2306835204362869,1.062351107597351,284.8056030273437,284.95001220703125,300.3740539550781,289.39703369140625,298.7003173828125,297.2507629394531,284.7984924316406,1.0,0.6508950591087341,0.1183706000447273,1.0,1.0,1.0,-3.3549113273620605,1.557974338531494,1.7969369888305664,0.7977800369262695,0.9036381244659424,0.9036381244659424,0.0,217.62217712402344,211.0,49900.78515625,0.0,3394.323974609375,1.0,279.80078125,283.0669250488281,292.4717102050781,295.75152587890625,293.1499938964844,293.1499938964844,279.75,36037.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.993866503238678,1.0,0.0,0.0,3.6720571517944336,3.672081470489502,8.997299119073432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6955.298828125,0.0,1558.1290283203125,1895.4371337890625,0.0,4248.0419921875,0.9101880192756652,1.0,0.0,3.0,1.0,0.0
12234360,297.0477600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.75616455078125,0.8493494987487793,0.4701247215270996,0.4270089268684387,297.1886291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7559814453125,0.9344170093536376,0.6207548379898071,0.590488076210022,297.4117126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.756103515625,0.8732144832611084,0.5134090781211853,0.361216127872467,297.18963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7563781738281,0.7830515503883362,0.3649677038192749,0.3503812551498413,297.1669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7569580078125,0.674112856388092,0.230230838060379,1.06020987033844,284.7561340332031,284.95001220703125,300.3766174316406,289.3887023925781,298.69659423828125,297.2418212890625,284.7546691894531,1.0,0.6491791009902954,0.1162881627678871,1.0,1.0,1.0,-3.349594593048096,1.5553890466690063,1.7942054271697998,0.7964276671409607,0.9018117189407348,0.9018117189407348,0.0,215.8280029296875,199.0,49956.6328125,0.0,3371.8505859375,1.0,279.7576904296875,283.0155639648437,292.4360656738281,295.670654296875,293.1499938964844,293.1499938964844,279.45001220703125,36142.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9974102973937988,1.0,0.0,0.0,3.668489933013916,3.668514251708984,8.979827157418185e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7294.7177734375,0.0,1554.906982421875,1895.4371337890625,0.0,4278.12646484375,0.9094920754432678,1.0,0.0,3.0,1.0,0.0
12234420,297.02783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.56549072265625,0.8530042767524719,0.4668111801147461,0.4238940179347992,297.1617126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.5653076171875,0.9404987692832948,0.6185199618339539,0.5882711410522461,297.395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5654296875,0.8801785111427307,0.5150577425956726,0.3622371256351471,297.1728820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.5657043457031,0.7876091599464417,0.3637712001800537,0.3491005599498749,297.15399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5663146972656,0.6777530908584595,0.2291293889284134,1.0545094013214111,284.5654602050781,284.95001220703125,300.3816833496094,289.3717346191406,298.6891784667969,297.2241516113281,284.5639343261719,1.0,0.6439630389213562,0.1121232807636261,1.0,1.0,1.0,-3.336019277572632,1.5487940311431885,1.7872252464294434,0.7929425835609436,0.8950973153114319,0.8950973153114319,0.0,209.4732360839844,187.0,50865.65234375,0.0,3304.671142578125,1.0,279.4582824707031,282.7885437011719,292.43115234375,295.7164001464844,293.1499938964844,293.1499938964844,279.75,36409.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.653986692428589,3.654010772705078,8.908963877729548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6590.4697265625,0.0,1540.673095703125,1895.4371337890625,0.0,4300.0,0.9064284563064576,1.0,0.0,3.0,1.0,0.0
12234480,297.02783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.56549072265625,0.8530042767524719,0.4668111801147461,0.4238940179347992,297.1617126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.5653076171875,0.9404987692832948,0.6185199618339539,0.5882711410522461,297.395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5654296875,0.8801785111427307,0.5150577425956726,0.3622371256351471,297.1728820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.5657043457031,0.7876091599464417,0.3637712001800537,0.3491005599498749,297.15399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5663146972656,0.6777530908584595,0.2291293889284134,1.0545094013214111,284.5654602050781,284.95001220703125,300.3816833496094,289.3717346191406,298.6891784667969,297.2241516113281,284.5639343261719,1.0,0.6439630389213562,0.1121232807636261,1.0,1.0,1.0,-3.336019277572632,1.5487940311431885,1.7872252464294434,0.7929425835609436,0.8950973153114319,0.8950973153114319,0.0,209.4732360839844,187.0,50865.65234375,0.0,3304.671142578125,1.0,279.4582824707031,282.7885437011719,292.43115234375,295.7164001464844,293.1499938964844,293.1499938964844,279.75,36409.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.653986692428589,3.654010772705078,8.908963877729548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6590.4697265625,0.0,1540.673095703125,1895.4371337890625,0.0,4300.0,0.9064284563064576,1.0,0.0,3.0,1.0,0.0
12234540,297.0303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7250671386719,0.8615431189537048,0.465494841337204,0.4217809736728668,297.1559143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7252197265625,0.9521920680999756,0.6180497407913208,0.586875319480896,297.3977355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7251281738281,0.8922829627990723,0.5183924436569214,0.3638783991336822,297.169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.72491455078125,0.7965768575668335,0.3636696934700012,0.3482566475868225,297.1499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.72442626953125,0.6852537393569946,0.228760540485382,1.0498219728469849,284.72509765625,284.95001220703125,300.38653564453125,289.3543701171875,298.6907958984375,297.2231750488281,284.7261962890625,1.0,0.6375981569290161,0.107958398759365,1.0,1.0,1.0,-3.327105760574341,1.5444953441619873,1.782610297203064,0.7905048131942749,0.8934091925621033,0.8934091925621033,0.0,199.71339416503903,175.0,49595.71875,0.0,3229.12548828125,1.0,279.74200439453125,282.9947814941406,292.3279724121094,295.4735412597656,293.1499938964844,293.1499938964844,280.04998779296875,36334.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9938334822654724,1.0,0.0,0.0,3.640796899795532,3.6408207416534415,8.844762646731397e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6405.08154296875,0.0,1525.45361328125,1895.4371337890625,0.0,4247.76123046875,0.9034598469734192,1.0,0.0,3.0,1.0,0.0
12234600,297.0303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7250671386719,0.8615431189537048,0.465494841337204,0.4217809736728668,297.1559143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7252197265625,0.9521920680999756,0.6180497407913208,0.586875319480896,297.3977355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7251281738281,0.8922829627990723,0.5183924436569214,0.3638783991336822,297.169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.72491455078125,0.7965768575668335,0.3636696934700012,0.3482566475868225,297.1499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.72442626953125,0.6852537393569946,0.228760540485382,1.0498219728469849,284.72509765625,284.95001220703125,300.38653564453125,289.3543701171875,298.6907958984375,297.2231750488281,284.7261962890625,1.0,0.6375981569290161,0.107958398759365,1.0,1.0,1.0,-3.327105760574341,1.5444953441619873,1.782610297203064,0.7905048131942749,0.8934091925621033,0.8934091925621033,0.0,199.71339416503903,175.0,49595.71875,0.0,3229.12548828125,1.0,279.74200439453125,282.9947814941406,292.3279724121094,295.4735412597656,293.1499938964844,293.1499938964844,280.04998779296875,36334.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9938334822654724,1.0,0.0,0.0,3.640796899795532,3.6408207416534415,8.844762646731397e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6405.08154296875,0.0,1525.45361328125,1895.4371337890625,0.0,4247.76123046875,0.9034598469734192,1.0,0.0,3.0,1.0,0.0
12234660,297.0479431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090270996094,0.8759603500366211,0.4657479226589203,0.4212789833545685,297.1676330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092102050781,0.9692981839179992,0.6193010807037354,0.5872324109077454,297.4140930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091186523437,0.9106689095497132,0.5231770277023315,0.3666326701641083,297.1778869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088439941406,0.8106738924980164,0.3647824823856354,0.348573625087738,297.1561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90826416015625,0.6976184248924255,0.2293716818094253,1.049264669418335,284.9090881347656,284.95001220703125,300.3910522460937,289.3367614746094,298.6999816894531,297.2362060546875,284.91046142578125,1.0,0.631422758102417,0.1042852029204368,1.0,1.0,1.0,-3.329943895339966,1.545875906944275,1.784067988395691,0.7912276983261108,0.894395112991333,0.894395112991333,0.0,187.52207946777344,163.0,48435.953125,0.0,3166.19482421875,1.0,280.04150390625,283.2232971191406,292.29150390625,295.3441467285156,293.1499938964844,293.1499938964844,280.3500061035156,36151.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9816484451293944,1.0,0.0,0.0,3.63453221321106,3.6345560550689697,8.814351417640864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6274.63330078125,0.0,1517.1572265625,1895.4371337890625,0.0,4143.0361328125,0.9019418358802797,1.0,0.0,3.0,1.0,0.0
