time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12234720,297.0479431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090270996094,0.8759603500366211,0.4657479226589203,0.4212789833545685,297.1676330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092102050781,0.9692981839179992,0.6193010807037354,0.5872324109077454,297.4140930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091186523437,0.9106689095497132,0.5231770277023315,0.3666326701641083,297.1778869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088439941406,0.8106738924980164,0.3647824823856354,0.348573625087738,297.1561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90826416015625,0.6976184248924255,0.2293716818094253,1.049264669418335,284.9090881347656,284.95001220703125,300.3910522460937,289.3367614746094,298.6999816894531,297.2362060546875,284.91046142578125,1.0,0.631422758102417,0.1042852029204368,1.0,1.0,1.0,-3.329943895339966,1.545875906944275,1.784067988395691,0.7912276983261108,0.894395112991333,0.894395112991333,0.0,187.52207946777344,163.0,48435.953125,0.0,3166.19482421875,1.0,280.04150390625,283.2232971191406,292.29150390625,295.3441467285156,293.1499938964844,293.1499938964844,280.3500061035156,36151.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9816484451293944,1.0,0.0,0.0,3.63453221321106,3.6345560550689697,8.814351417640864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6274.63330078125,0.0,1517.1572265625,1895.4371337890625,0.0,4143.0361328125,0.9019418358802797,1.0,0.0,3.0,1.0,0.0
12234780,297.0699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0960693359375,0.8947197198867798,0.4666814506053924,0.4214833080768585,297.1861877441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.09625244140625,0.988014280796051,0.6213976740837097,0.5884998440742493,297.4353332519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0961608886719,0.9357621669769288,0.5286692380905151,0.3699393570423126,297.1920471191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0958557128906,0.8273487091064453,0.3665679097175598,0.349588930606842,297.16754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0952453613281,0.7133274674415588,0.2306012511253357,1.051651954650879,285.0960998535156,284.95001220703125,300.3951110839844,289.3190002441406,298.7121276855469,297.25506591796875,285.09765625,1.0,0.6257354617118835,0.100611999630928,1.0,1.0,1.0,-3.3397762775421143,1.5506302118301392,1.7891459465026855,0.7938574552536011,0.8978990912437439,0.8978990912437439,0.0,174.6085662841797,151.0,47389.125,0.0,3114.458740234375,1.0,280.3414611816406,283.4521789550781,292.2771911621094,295.2581787109375,293.1499938964844,293.1499938964844,280.6499938964844,35919.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9706621766090392,1.0,0.0,0.0,3.636897325515747,3.636921167373657,8.825825830172107e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6162.25048828125,0.0,1518.0406494140625,1895.4371337890625,0.0,4047.039306640625,0.9023130536079408,1.0,0.0,3.0,1.0,0.0
12234840,297.0699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0960693359375,0.8947197198867798,0.4666814506053924,0.4214833080768585,297.1861877441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.09625244140625,0.988014280796051,0.6213976740837097,0.5884998440742493,297.4353332519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0961608886719,0.9357621669769288,0.5286692380905151,0.3699393570423126,297.1920471191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0958557128906,0.8273487091064453,0.3665679097175598,0.349588930606842,297.16754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0952453613281,0.7133274674415588,0.2306012511253357,1.051651954650879,285.0960998535156,284.95001220703125,300.3951110839844,289.3190002441406,298.7121276855469,297.25506591796875,285.09765625,1.0,0.6257354617118835,0.100611999630928,1.0,1.0,1.0,-3.3397762775421143,1.5506302118301392,1.7891459465026855,0.7938574552536011,0.8978990912437439,0.8978990912437439,0.0,174.6085662841797,151.0,47389.125,0.0,3114.458740234375,1.0,280.3414611816406,283.4521789550781,292.2771911621094,295.2581787109375,293.1499938964844,293.1499938964844,280.6499938964844,35919.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9706621766090392,1.0,0.0,0.0,3.636897325515747,3.636921167373657,8.825825830172107e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6162.25048828125,0.0,1518.0406494140625,1895.4371337890625,0.0,4047.039306640625,0.9023130536079408,1.0,0.0,3.0,1.0,0.0
12234900,297.0815734863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.24322509765625,0.9054945707321168,0.4673139154911041,0.4216891229152679,297.196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2441711425781,0.9971088767051696,0.6226415634155273,0.5892882943153381,297.44677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2436828613281,0.949661672115326,0.5315987467765808,0.3716901540756225,297.2001037597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2421875,0.8366895318031311,0.3676216006278991,0.3502364158630371,297.1742553710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2391357421875,0.7216154932975769,0.2313713729381561,1.053532361984253,285.2434387207031,284.95001220703125,300.3969421386719,289.31011962890625,298.7186584472656,297.2654113769531,285.25079345703125,1.0,0.6230699419975281,0.0987753942608833,1.0,1.0,1.0,-3.346113920211792,1.5536928176879885,1.7924211025238037,0.7955595850944519,0.901289701461792,0.901289701461792,0.0,168.15174865722656,151.0,46600.734375,0.0,3091.601806640625,1.0,280.5981750488281,283.63775634765625,292.2493591308594,295.1272277832031,293.1499938964844,293.1499938964844,280.6499938964844,35772.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9636309146881104,1.0,0.0,0.0,3.641595363616944,3.6416192054748535,8.848642778502835e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6359.19091796875,0.0,1522.14111328125,1895.4371337890625,0.0,3984.88525390625,0.9032983779907228,1.0,0.0,3.0,1.0,0.0
12234960,297.0932922363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.28936767578125,0.914341151714325,0.4680336713790893,0.4221835732460022,297.2110900878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2894287109375,0.9990000128746032,0.6243618726730347,0.5816600322723389,297.4584350585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2893981933594,0.9601266980171204,0.534623384475708,0.3736602663993835,297.2083740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.289306640625,0.8440361022949219,0.3687530755996704,0.3511189818382263,297.1812438964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2890014648437,0.7278943061828613,0.2322110086679458,1.0563879013061523,285.2893981933594,284.95001220703125,300.39862060546875,289.3012390136719,298.7255554199219,297.2771301269531,285.2896728515625,1.0,0.6199647784233093,0.0966882035136222,1.0,1.0,1.0,-3.3431396484375,1.5521293878555298,1.7910101413726809,0.7953384518623352,0.9040604829788208,0.9040604829788208,0.0,163.38023376464844,154.0,46494.31640625,0.0,3058.97314453125,1.0,280.6419982910156,283.6858825683594,292.2677917480469,295.1937866210937,293.1499938964844,293.1499938964844,280.3500061035156,35659.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9614666104316713,1.0,0.0,0.0,3.648980617523194,3.649004459381104,8.884569524525432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6807.18017578125,0.0,1529.4842529296875,1895.4371337890625,0.0,3965.6484375,0.9048348665237428,1.0,0.0,3.0,1.0,0.0
12235020,297.0927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.103271484375,0.9219603538513184,0.4672912657260895,0.421994149684906,297.2406311035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.10308837890625,0.9990000128746032,0.6281474828720093,0.5689809918403625,297.4608459472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1031799316406,0.9700661301612854,0.5388022661209106,0.3768529295921325,297.2109069824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1034851074219,0.85094153881073,0.3697698414325714,0.352316677570343,297.1856384277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1040954589844,0.7337923645973206,0.23306605219841,1.0607725381851196,285.1032409667969,284.95001220703125,300.40142822265625,289.2835693359375,298.73101806640625,297.2850952148437,285.10162353515625,1.0,0.6176052093505859,0.0925138294696807,1.0,1.0,1.0,-3.339498996734619,1.550403356552124,1.7890956401824951,0.7942082285881042,0.9045827984809875,0.9045827984809875,0.0,159.30641174316406,157.0,47409.87109375,0.0,3026.60302734375,1.0,280.35772705078125,283.45849609375,292.328857421875,295.38482666015625,293.1499938964844,293.1499938964844,280.04998779296875,35764.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9748769402503968,1.0,0.0,0.0,3.658527851104736,3.6585519313812256,8.931122579269868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6962.69580078125,0.0,1540.9073486328125,1895.4371337890625,0.0,4084.033935546875,0.9070146083831788,1.0,0.0,3.0,1.0,0.0
12235080,297.0927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.103271484375,0.9219603538513184,0.4672912657260895,0.421994149684906,297.2406311035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.10308837890625,0.9990000128746032,0.6281474828720093,0.5689809918403625,297.4608459472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1031799316406,0.9700661301612854,0.5388022661209106,0.3768529295921325,297.2109069824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1034851074219,0.85094153881073,0.3697698414325714,0.352316677570343,297.1856384277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1040954589844,0.7337923645973206,0.23306605219841,1.0607725381851196,285.1032409667969,284.95001220703125,300.40142822265625,289.2835693359375,298.73101806640625,297.2850952148437,285.10162353515625,1.0,0.6176052093505859,0.0925138294696807,1.0,1.0,1.0,-3.339498996734619,1.550403356552124,1.7890956401824951,0.7942082285881042,0.9045827984809875,0.9045827984809875,0.0,159.30641174316406,157.0,47409.87109375,0.0,3026.60302734375,1.0,280.35772705078125,283.45849609375,292.328857421875,295.38482666015625,293.1499938964844,293.1499938964844,280.04998779296875,35764.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9748769402503968,1.0,0.0,0.0,3.658527851104736,3.6585519313812256,8.931122579269868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6962.69580078125,0.0,1540.9073486328125,1895.4371337890625,0.0,4084.033935546875,0.9070146083831788,1.0,0.0,3.0,1.0,0.0
12235140,297.07733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103698730469,0.9219058156013488,0.4650085568428039,0.4201786816120147,297.24853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91021728515625,0.9990000128746032,0.6301248669624329,0.5666195154190063,297.4493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102783203125,0.9730821847915648,0.5415805578231812,0.378935158252716,297.201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105834960937,0.8520989418029785,0.369562417268753,0.3523328304290771,297.179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111633300781,0.7348006367683411,0.2329493463039398,1.0610769987106323,284.91033935546875,284.95001220703125,300.40338134765625,289.26611328125,298.7279357910156,297.27783203125,284.9087829589844,1.0,0.6169676780700684,0.0883394479751586,1.0,1.0,1.0,-3.337364196777344,1.549350380897522,1.7880138158798218,0.7937327027320862,0.9024401903152466,0.9024401903152466,0.0,158.50143432617188,160.0,48445.19140625,0.0,3017.36376953125,1.0,280.05816650390625,283.22491455078125,292.3172302246094,295.4533386230469,293.1499938964844,293.1499938964844,279.75,35958.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9880942702293396,1.0,0.0,0.0,3.660697221755981,3.660721302032471,8.941716487242957e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7088.9521484375,0.0,1544.78759765625,1895.4371337890625,0.0,4198.67529296875,0.9076255559921264,1.0,0.0,3.0,1.0,0.0
12235200,297.07733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103698730469,0.9219058156013488,0.4650085568428039,0.4201786816120147,297.24853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91021728515625,0.9990000128746032,0.6301248669624329,0.5666195154190063,297.4493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102783203125,0.9730821847915648,0.5415805578231812,0.378935158252716,297.201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105834960937,0.8520989418029785,0.369562417268753,0.3523328304290771,297.179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111633300781,0.7348006367683411,0.2329493463039398,1.0610769987106323,284.91033935546875,284.95001220703125,300.40338134765625,289.26611328125,298.7279357910156,297.27783203125,284.9087829589844,1.0,0.6169676780700684,0.0883394479751586,1.0,1.0,1.0,-3.337364196777344,1.549350380897522,1.7880138158798218,0.7937327027320862,0.9024401903152466,0.9024401903152466,0.0,158.50143432617188,160.0,48445.19140625,0.0,3017.36376953125,1.0,280.05816650390625,283.22491455078125,292.3172302246094,295.4533386230469,293.1499938964844,293.1499938964844,279.75,35958.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9880942702293396,1.0,0.0,0.0,3.660697221755981,3.660721302032471,8.941716487242957e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7088.9521484375,0.0,1544.78759765625,1895.4371337890625,0.0,4198.67529296875,0.9076255559921264,1.0,0.0,3.0,1.0,0.0
12235260,297.0584411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.724853515625,0.9180544018745422,0.4621765315532684,0.4177829623222351,297.2336730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7247009277344,0.9990000128746032,0.6298896670341492,0.5695239305496216,297.4337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7247619628906,0.9728331565856934,0.5437924265861511,0.380570501089096,297.1864318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7250061035156,0.8502006530761719,0.3687215745449066,0.3517017960548401,297.1693420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7255249023437,0.7331351637840271,0.2322596758604049,1.0587059259414673,284.72479248046875,284.95001220703125,300.4044189453125,289.2490234375,298.7196960449219,297.2616577148437,284.7236022949219,1.0,0.6173428297042847,0.0844441652297973,1.0,1.0,1.0,-3.336331367492676,1.5488319396972656,1.7874994277954102,0.7935434579849243,0.8978796005249023,0.8978796005249023,0.0,159.34439086914062,163.0,49520.53515625,0.0,3019.91650390625,1.0,279.7583312988281,283.00018310546875,292.29217529296875,295.4961242675781,293.1499938964844,293.1499938964844,280.04998779296875,36193.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9991626143455504,1.0,0.0,0.0,3.6541495323181152,3.654173612594605,8.909757980291033e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6415.73583984375,0.0,1539.236083984375,1895.4371337890625,0.0,4292.9375,0.9063190817832948,1.0,0.0,3.0,1.0,0.0
12235320,297.0584411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.724853515625,0.9180544018745422,0.4621765315532684,0.4177829623222351,297.2336730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7247009277344,0.9990000128746032,0.6298896670341492,0.5695239305496216,297.4337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7247619628906,0.9728331565856934,0.5437924265861511,0.380570501089096,297.1864318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7250061035156,0.8502006530761719,0.3687215745449066,0.3517017960548401,297.1693420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7255249023437,0.7331351637840271,0.2322596758604049,1.0587059259414673,284.72479248046875,284.95001220703125,300.4044189453125,289.2490234375,298.7196960449219,297.2616577148437,284.7236022949219,1.0,0.6173428297042847,0.0844441652297973,1.0,1.0,1.0,-3.336331367492676,1.5488319396972656,1.7874994277954102,0.7935434579849243,0.8978796005249023,0.8978796005249023,0.0,159.34439086914062,163.0,49520.53515625,0.0,3019.91650390625,1.0,279.7583312988281,283.00018310546875,292.29217529296875,295.4961242675781,293.1499938964844,293.1499938964844,280.04998779296875,36193.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9991626143455504,1.0,0.0,0.0,3.6541495323181152,3.654173612594605,8.909757980291033e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6415.73583984375,0.0,1539.236083984375,1895.4371337890625,0.0,4292.9375,0.9063190817832948,1.0,0.0,3.0,1.0,0.0
12235380,297.0604248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907165527344,0.91472589969635,0.4611931443214416,0.416389524936676,297.22320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.890869140625,0.9990000128746032,0.6298677325248718,0.5730417370796204,297.4364318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89080810546875,0.9727947115898132,0.5476388931274414,0.3828735947608948,297.18310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905334472656,0.8483589887619019,0.3688285946846008,0.3514958620071411,297.16583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900146484375,0.7314344048500061,0.2321359366178512,1.0572502613067627,284.8907470703125,284.95001220703125,300.40435791015625,289.2323608398437,298.7185974121094,297.2594299316406,284.8920288085937,1.0,0.6185110807418823,0.0805488750338554,1.0,1.0,1.0,-3.3396480083465576,1.550441026687622,1.7892069816589355,0.7944055795669556,0.8984466791152954,0.8984466791152954,0.0,160.56417846679688,166.0,48411.84375,0.0,3034.108642578125,1.0,280.04205322265625,283.20916748046875,292.1967163085937,295.2611694335937,293.1499938964844,293.1499938964844,280.3500061035156,36096.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9880220890045166,1.0,0.0,0.0,3.64982795715332,3.6498520374298096,8.888696356734727e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6249.9091796875,0.0,1533.6983642578125,1895.4371337890625,0.0,4198.05517578125,0.9053149223327636,1.0,0.0,3.0,1.0,0.0
12235440,297.0604248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907165527344,0.91472589969635,0.4611931443214416,0.416389524936676,297.22320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.890869140625,0.9990000128746032,0.6298677325248718,0.5730417370796204,297.4364318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89080810546875,0.9727947115898132,0.5476388931274414,0.3828735947608948,297.18310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905334472656,0.8483589887619019,0.3688285946846008,0.3514958620071411,297.16583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900146484375,0.7314344048500061,0.2321359366178512,1.0572502613067627,284.8907470703125,284.95001220703125,300.40435791015625,289.2323608398437,298.7185974121094,297.2594299316406,284.8920288085937,1.0,0.6185110807418823,0.0805488750338554,1.0,1.0,1.0,-3.3396480083465576,1.550441026687622,1.7892069816589355,0.7944055795669556,0.8984466791152954,0.8984466791152954,0.0,160.56417846679688,166.0,48411.84375,0.0,3034.108642578125,1.0,280.04205322265625,283.20916748046875,292.1967163085937,295.2611694335937,293.1499938964844,293.1499938964844,280.3500061035156,36096.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9880220890045166,1.0,0.0,0.0,3.64982795715332,3.6498520374298096,8.888696356734727e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6249.9091796875,0.0,1533.6983642578125,1895.4371337890625,0.0,4198.05517578125,0.9053149223327636,1.0,0.0,3.0,1.0,0.0
12235500,297.0674133300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0318908691406,0.9139382243156432,0.4613071978092193,0.4163080751895904,297.2237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0328369140625,0.9990000128746032,0.6303834915161133,0.574232816696167,297.4433898925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.03253173828125,0.9734325408935548,0.550133228302002,0.3844636082649231,297.1860656738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0308837890625,0.8480504155158997,0.3693271577358246,0.3518272042274475,297.16754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277404785156,0.7311215400695801,0.2324031293392181,1.0579779148101809,285.0321960449219,284.95001220703125,300.40386962890625,289.2242431640625,298.7209167480469,297.2640075683594,285.0394592285156,1.0,0.6194474697113037,0.0786012336611747,1.0,1.0,1.0,-3.3441641330718994,1.5526291131973269,1.7915350198745728,0.7955924272537231,0.9003663659095764,0.9003663659095764,0.0,161.12794494628906,166.0,47484.88671875,0.0,3047.205810546875,1.0,280.2987060546875,283.3897399902344,292.1558837890625,295.0989074707031,293.1499938964844,293.1499938964844,280.3500061035156,35990.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9794464707374572,1.0,0.0,0.0,3.650205612182617,3.6502296924591056,8.890535809769062e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6437.7509765625,0.0,1533.3228759765625,1895.4371337890625,0.0,4123.91015625,0.9053651690483092,1.0,0.0,3.0,1.0,0.0
12235560,297.0765075683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0832214355469,0.9136757850646972,0.4616791307926178,0.4165911376476288,297.2278747558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0834045410156,0.9990000128746032,0.6312541961669922,0.575059711933136,297.4524841308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0833435058594,0.9744723439216614,0.552884578704834,0.3863256573677063,297.1911926269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0830383300781,0.8481379747390747,0.3700591325759887,0.3524472713470459,297.17108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0824584960937,0.7311722636222839,0.2328604906797409,1.05974018573761,285.0832824707031,284.95001220703125,300.403076171875,289.2162780761719,298.72467041015625,297.2714233398437,285.08477783203125,1.0,0.6206235289573669,0.0765745788812637,1.0,1.0,1.0,-3.350599527359009,1.5557467937469482,1.79485285282135,0.7972836494445801,0.9018070697784424,0.9018070697784424,0.0,161.66519165039062,169.0,47456.8828125,0.0,3064.401123046875,1.0,280.3421325683594,283.44390869140625,292.1697692871094,295.15386962890625,293.1499938964844,293.1499938964844,280.04998779296875,35898.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9756287336349488,1.0,0.0,0.0,3.652931451797485,3.652955532073975,8.903819548322645e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6897.7265625,0.0,1535.674072265625,1895.4371337890625,0.0,4090.611328125,0.90588116645813,1.0,0.0,3.0,1.0,0.0
12235620,297.074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92095947265625,0.9108338356018066,0.4606150388717651,0.4162089824676513,297.2186889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9208374023437,0.9990000128746032,0.6313393712043762,0.5793249607086182,297.45294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9208679199219,0.9746503233909608,0.5567837357521057,0.3894181847572326,297.1910095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9210510253906,0.8467857837677002,0.3705783784389496,0.353296548128128,297.17169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9214172363281,0.730084240436554,0.2332009971141815,1.0624523162841797,284.9208984375,284.95001220703125,300.4004821777344,289.2008972167969,298.72265625,297.2696533203125,284.9201354980469,1.0,0.6233453750610352,0.0725212842226028,1.0,1.0,1.0,-3.36327600479126,1.561862587928772,1.8014134168624878,0.8007257580757141,0.9000606536865234,0.9000606536865234,0.0,163.5489959716797,172.0,48573.109375,0.0,3103.17578125,1.0,280.0580749511719,283.23846435546875,292.2382202148437,295.3583068847656,293.1499938964844,293.1499938964844,279.75,36014.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9872277975082396,1.0,0.0,0.0,3.653085470199585,3.653109550476074,8.904570449885796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7077.8994140625,0.0,1536.7115478515625,1895.4371337890625,0.0,4191.2265625,0.9059697985649108,1.0,0.0,3.0,1.0,0.0
12235680,297.074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92095947265625,0.9108338356018066,0.4606150388717651,0.4162089824676513,297.2186889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9208374023437,0.9990000128746032,0.6313393712043762,0.5793249607086182,297.45294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9208679199219,0.9746503233909608,0.5567837357521057,0.3894181847572326,297.1910095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9210510253906,0.8467857837677002,0.3705783784389496,0.353296548128128,297.17169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9214172363281,0.730084240436554,0.2332009971141815,1.0624523162841797,284.9208984375,284.95001220703125,300.4004821777344,289.2008972167969,298.72265625,297.2696533203125,284.9201354980469,1.0,0.6233453750610352,0.0725212842226028,1.0,1.0,1.0,-3.36327600479126,1.561862587928772,1.8014134168624878,0.8007257580757141,0.9000606536865234,0.9000606536865234,0.0,163.5489959716797,172.0,48573.109375,0.0,3103.17578125,1.0,280.0580749511719,283.23846435546875,292.2382202148437,295.3583068847656,293.1499938964844,293.1499938964844,279.75,36014.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9872277975082396,1.0,0.0,0.0,3.653085470199585,3.653109550476074,8.904570449885796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7077.8994140625,0.0,1536.7115478515625,1895.4371337890625,0.0,4191.2265625,0.9059697985649108,1.0,0.0,3.0,1.0,0.0
12235740,297.06085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.74786376953125,0.9049071073532104,0.4582421481609344,0.4143959581851959,297.185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.74774169921875,0.9990000128746032,0.6288735866546631,0.5872690081596375,297.4415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7477722167969,0.972103238105774,0.5594736933708191,0.3915051221847534,297.1811218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7479553222656,0.8430037498474121,0.3701008856296539,0.3531403541564941,297.1649475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.74835205078125,0.7268994450569153,0.2327990531921386,1.0618586540222168,284.747802734375,284.95001220703125,300.3964538574219,289.18634033203125,298.7128601074219,297.2546691894531,284.7470092773437,1.0,0.6260931491851807,0.0684679821133613,1.0,1.0,1.0,-3.3722615242004395,1.56619131565094,1.8060702085494995,0.8031910061836243,0.8958954215049744,0.8958954215049744,0.0,166.43276977539062,175.0,49767.9375,0.0,3139.73681640625,1.0,279.7584228515625,283.0233154296875,292.237548828125,295.448974609375,293.1499938964844,293.1499938964844,280.04998779296875,36207.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.645911693572998,3.6459357738494873,8.869631642483e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6423.69091796875,0.0,1530.1790771484375,1895.4371337890625,0.0,4300.0,0.904492735862732,1.0,0.0,3.0,1.0,0.0
12235800,297.06085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.74786376953125,0.9049071073532104,0.4582421481609344,0.4143959581851959,297.185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.74774169921875,0.9990000128746032,0.6288735866546631,0.5872690081596375,297.4415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7477722167969,0.972103238105774,0.5594736933708191,0.3915051221847534,297.1811218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7479553222656,0.8430037498474121,0.3701008856296539,0.3531403541564941,297.1649475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.74835205078125,0.7268994450569153,0.2327990531921386,1.0618586540222168,284.747802734375,284.95001220703125,300.3964538574219,289.18634033203125,298.7128601074219,297.2546691894531,284.7470092773437,1.0,0.6260931491851807,0.0684679821133613,1.0,1.0,1.0,-3.3722615242004395,1.56619131565094,1.8060702085494995,0.8031910061836243,0.8958954215049744,0.8958954215049744,0.0,166.43276977539062,175.0,49767.9375,0.0,3139.73681640625,1.0,279.7584228515625,283.0233154296875,292.237548828125,295.448974609375,293.1499938964844,293.1499938964844,280.04998779296875,36207.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.645911693572998,3.6459357738494873,8.869631642483e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6423.69091796875,0.0,1530.1790771484375,1895.4371337890625,0.0,4300.0,0.904492735862732,1.0,0.0,3.0,1.0,0.0
12235860,297.064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9195861816406,0.8998522758483887,0.457455426454544,0.4132782220840454,297.1595153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9197998046875,0.9990000128746032,0.6266613602638245,0.5934768319129944,297.4462585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.91973876953125,0.9699248671531676,0.5636219382286072,0.3940793871879577,297.1801452636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.91943359375,0.8394536375999451,0.3703813850879669,0.3531920909881592,297.163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9188842773437,0.7237771153450012,0.2328118234872818,1.0614447593688965,284.9196472167969,284.95001220703125,300.39080810546875,289.1726989746094,298.7100830078125,297.25396728515625,284.9210205078125,1.0,0.6288356184959412,0.0641129985451698,1.0,1.0,1.0,-3.3810408115386963,1.5704331398010254,1.8106077909469604,0.8055391311645508,0.8968937397003174,0.8968937397003174,0.0,169.3516845703125,178.0,48726.4140625,0.0,3176.226318359375,1.0,280.0419921875,283.2363586425781,292.1455383300781,295.2269592285156,293.1499938964844,293.1499938964844,280.3500061035156,36082.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9910971522331238,1.0,0.0,0.0,3.642067670822144,3.642091751098633,8.850938684190623e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6263.49951171875,0.0,1524.9788818359375,1895.4371337890625,0.0,4224.41259765625,0.9035733342170716,1.0,0.0,3.0,1.0,0.0
12235920,297.064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9195861816406,0.8998522758483887,0.457455426454544,0.4132782220840454,297.1595153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9197998046875,0.9990000128746032,0.6266613602638245,0.5934768319129944,297.4462585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.91973876953125,0.9699248671531676,0.5636219382286072,0.3940793871879577,297.1801452636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.91943359375,0.8394536375999451,0.3703813850879669,0.3531920909881592,297.163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9188842773437,0.7237771153450012,0.2328118234872818,1.0614447593688965,284.9196472167969,284.95001220703125,300.39080810546875,289.1726989746094,298.7100830078125,297.25396728515625,284.9210205078125,1.0,0.6288356184959412,0.0641129985451698,1.0,1.0,1.0,-3.3810408115386963,1.5704331398010254,1.8106077909469604,0.8055391311645508,0.8968937397003174,0.8968937397003174,0.0,169.3516845703125,178.0,48726.4140625,0.0,3176.226318359375,1.0,280.0419921875,283.2363586425781,292.1455383300781,295.2269592285156,293.1499938964844,293.1499938964844,280.3500061035156,36082.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9910971522331238,1.0,0.0,0.0,3.642067670822144,3.642091751098633,8.850938684190623e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6263.49951171875,0.0,1524.9788818359375,1895.4371337890625,0.0,4224.41259765625,0.9035733342170716,1.0,0.0,3.0,1.0,0.0
12235980,297.08074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.113525390625,0.896371066570282,0.4580157101154327,0.4136341214179992,297.1578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1137084960937,0.996425449848175,0.6265859007835388,0.5935614705085754,297.46319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1136474609375,0.9690108299255372,0.5690814852714539,0.3977427184581756,297.1892395019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.11334228515625,0.8370787501335144,0.3716780841350555,0.3542947769165039,297.1692199707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1127014160156,0.7216885089874268,0.2335719019174575,1.0645025968551636,285.11358642578125,284.95001220703125,300.38348388671875,289.16015625,298.7138671875,297.2669677734375,285.11474609375,1.0,0.6316536068916321,0.0597580149769783,1.0,1.0,1.0,-3.39097547531128,1.5752438306808472,1.815731644630432,0.8081426620483398,0.9006819128990173,0.9006819128990173,0.0,172.12278747558594,181.0,47794.5703125,0.0,3214.654541015625,1.0,280.3416748046875,283.47247314453125,292.11920166015625,295.1238708496094,293.1499938964844,293.1499938964844,280.04998779296875,35868.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9797905087471008,1.0,0.0,0.0,3.646308422088623,3.646332263946533,8.871562044987513e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6915.02978515625,0.0,1528.085205078125,1895.4371337890625,0.0,4126.90234375,0.9043802618980408,1.0,0.0,3.0,1.0,0.0
12236040,297.08074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.113525390625,0.896371066570282,0.4580157101154327,0.4136341214179992,297.1578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1137084960937,0.996425449848175,0.6265859007835388,0.5935614705085754,297.46319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1136474609375,0.9690108299255372,0.5690814852714539,0.3977427184581756,297.1892395019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.11334228515625,0.8370787501335144,0.3716780841350555,0.3542947769165039,297.1692199707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1127014160156,0.7216885089874268,0.2335719019174575,1.0645025968551636,285.11358642578125,284.95001220703125,300.38348388671875,289.16015625,298.7138671875,297.2669677734375,285.11474609375,1.0,0.6316536068916321,0.0597580149769783,1.0,1.0,1.0,-3.39097547531128,1.5752438306808472,1.815731644630432,0.8081426620483398,0.9006819128990173,0.9006819128990173,0.0,172.12278747558594,181.0,47794.5703125,0.0,3214.654541015625,1.0,280.3416748046875,283.47247314453125,292.11920166015625,295.1238708496094,293.1499938964844,293.1499938964844,280.04998779296875,35868.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9797905087471008,1.0,0.0,0.0,3.646308422088623,3.646332263946533,8.871562044987513e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6915.02978515625,0.0,1528.085205078125,1895.4371337890625,0.0,4126.90234375,0.9043802618980408,1.0,0.0,3.0,1.0,0.0
12236100,297.08270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98846435546875,0.894771933555603,0.4577735960483551,0.4138057231903076,297.156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.987548828125,0.9951133728027344,0.626462459564209,0.5937306880950928,297.4659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98779296875,0.9686968922615052,0.5713420510292053,0.3995863199234009,297.1911926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892578125,0.836087703704834,0.3721212446689605,0.3549429178237915,297.1708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.991943359375,0.7208517789840698,0.2338618785142898,1.066542387008667,284.9881591796875,284.95001220703125,300.379150390625,289.154296875,298.7132873535156,297.2695617675781,284.9818115234375,1.0,0.6331486701965332,0.0575805231928825,1.0,1.0,1.0,-3.3968422412872314,1.5780662298202517,1.81877601146698,0.8097631931304932,0.8997347950935364,0.8997347950935364,0.0,173.4862060546875,181.0,48714.70703125,0.0,3235.8544921875,1.0,280.0988464355469,283.3079833984375,292.1879272460937,295.34637451171875,293.1499938964844,293.1499938964844,280.04998779296875,35923.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.987074375152588,1.0,0.0,0.0,3.648000478744507,3.648024320602417,8.879796951077878e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6744.63623046875,0.0,1530.3746337890625,1895.4371337890625,0.0,4189.9072265625,0.9047414064407348,1.0,0.0,3.0,1.0,0.0
12236160,297.0787048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9451599121094,0.8915589451789856,0.4569545686244964,0.4133355915546417,297.1493530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9450378417969,0.9926163554191588,0.6258476972579956,0.5933990478515625,297.4631652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.945068359375,0.9668133854866028,0.5730702877044678,0.4009706676006317,297.18914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452819824219,0.8338536620140076,0.3721822202205658,0.3552173972129822,297.1697692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457092285156,0.7189280390739441,0.2338819205760955,1.0674805641174316,284.94512939453125,284.95001220703125,300.37432861328125,289.1487731933594,298.7096252441406,297.2668762207031,284.9442138671875,1.0,0.634454607963562,0.0553891658782959,1.0,1.0,1.0,-3.399008750915528,1.5790936946868896,1.8199150562286377,0.8104292750358582,0.8992332816123962,0.8992332816123962,0.0,175.44146728515625,184.0,48851.48828125,0.0,3252.1201171875,1.0,280.0575561523437,283.2607116699219,292.1872253417969,295.3251342773437,293.1499938964844,293.1499938964844,280.3500061035156,35982.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.991528332233429,1.0,0.0,0.0,3.6477210521698,3.647745132446289,8.878437256498728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6307.25830078125,0.0,1530.50341796875,1895.4371337890625,0.0,4228.09814453125,0.9047472476959229,1.0,0.0,3.0,1.0,0.0
12236220,297.0849304199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1176452636719,0.8866260647773743,0.4566636681556701,0.4127832353115082,297.1502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1178283691406,0.9886147975921632,0.6259082555770874,0.5931501388549805,297.4710998535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1177673339844,0.9644705653190612,0.5778235197067261,0.4040426909923553,297.19207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1174621582031,0.8304589986801147,0.3729616105556488,0.3558377027511596,297.1716613769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.116943359375,0.7158988118171692,0.2343162596225738,1.0692765712738037,285.1177062988281,284.95001220703125,300.3631896972656,289.138671875,298.7076416015625,297.27252197265625,285.1190490722656,1.0,0.6369523406028748,0.0510064475238323,1.0,1.0,1.0,-3.404635667800904,1.5818313360214231,1.8228042125701904,0.8118406534194946,0.9028869867324828,0.9028869867324828,0.0,178.70481872558594,187.0,47947.1171875,0.0,3283.937744140625,1.0,280.3418884277344,283.4751892089844,292.11444091796875,295.1408386230469,293.1499938964844,293.1499938964844,280.04998779296875,35823.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9831528663635254,1.0,0.0,0.0,3.653534412384033,3.653558254241944,8.906758353077748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6926.55126953125,0.0,1535.7816162109375,1895.4371337890625,0.0,4156.06884765625,0.9059600234031676,1.0,0.0,3.0,1.0,0.0
12236280,297.0849304199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1176452636719,0.8866260647773743,0.4566636681556701,0.4127832353115082,297.1502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1178283691406,0.9886147975921632,0.6259082555770874,0.5931501388549805,297.4710998535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1177673339844,0.9644705653190612,0.5778235197067261,0.4040426909923553,297.19207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1174621582031,0.8304589986801147,0.3729616105556488,0.3558377027511596,297.1716613769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.116943359375,0.7158988118171692,0.2343162596225738,1.0692765712738037,285.1177062988281,284.95001220703125,300.3631896972656,289.138671875,298.7076416015625,297.27252197265625,285.1190490722656,1.0,0.6369523406028748,0.0510064475238323,1.0,1.0,1.0,-3.404635667800904,1.5818313360214231,1.8228042125701904,0.8118406534194946,0.9028869867324828,0.9028869867324828,0.0,178.70481872558594,187.0,47947.1171875,0.0,3283.937744140625,1.0,280.3418884277344,283.4751892089844,292.11444091796875,295.1408386230469,293.1499938964844,293.1499938964844,280.04998779296875,35823.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9831528663635254,1.0,0.0,0.0,3.653534412384033,3.653558254241944,8.906758353077748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6926.55126953125,0.0,1535.7816162109375,1895.4371337890625,0.0,4156.06884765625,0.9059600234031676,1.0,0.0,3.0,1.0,0.0
12236340,297.07965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459533691406,0.881718099117279,0.4553261399269104,0.4121516346931457,297.1421813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457702636719,0.984499454498291,0.6251135468482971,0.5929657816886902,297.4679260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94580078125,0.9620757699012756,0.5815877318382263,0.4070615172386169,297.1888732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94610595703125,0.8271145820617676,0.3731855452060699,0.3564532101154327,297.1697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94659423828125,0.7128669023513794,0.2344118058681488,1.0711939334869385,284.9458923339844,284.95001220703125,300.3500061035156,289.1300048828125,298.699951171875,297.2695007324219,284.9446716308594,1.0,0.639448881149292,0.046623732894659,1.0,1.0,1.0,-3.410343647003174,1.5845623016357422,1.825781345367432,0.8134831190109253,0.9014206528663636,0.9014206528663636,0.0,182.0499725341797,190.0,48939.5390625,0.0,3316.497802734375,1.0,280.0579528808594,283.2604064941406,292.1663513183594,295.3132629394531,293.1499938964844,293.1499938964844,279.75,35956.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9940927028656006,1.0,0.0,0.0,3.655916929244995,3.655940771102905,8.918378284761275e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7094.05029296875,0.0,1539.4334716796875,1895.4371337890625,0.0,4249.9677734375,0.9065598249435424,1.0,0.0,3.0,1.0,0.0
12236400,297.07965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459533691406,0.881718099117279,0.4553261399269104,0.4121516346931457,297.1421813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457702636719,0.984499454498291,0.6251135468482971,0.5929657816886902,297.4679260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94580078125,0.9620757699012756,0.5815877318382263,0.4070615172386169,297.1888732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94610595703125,0.8271145820617676,0.3731855452060699,0.3564532101154327,297.1697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94659423828125,0.7128669023513794,0.2344118058681488,1.0711939334869385,284.9458923339844,284.95001220703125,300.3500061035156,289.1300048828125,298.699951171875,297.2695007324219,284.9446716308594,1.0,0.639448881149292,0.046623732894659,1.0,1.0,1.0,-3.410343647003174,1.5845623016357422,1.825781345367432,0.8134831190109253,0.9014206528663636,0.9014206528663636,0.0,182.0499725341797,190.0,48939.5390625,0.0,3316.497802734375,1.0,280.0579528808594,283.2604064941406,292.1663513183594,295.3132629394531,293.1499938964844,293.1499938964844,279.75,35956.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9940927028656006,1.0,0.0,0.0,3.655916929244995,3.655940771102905,8.918378284761275e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7094.05029296875,0.0,1539.4334716796875,1895.4371337890625,0.0,4249.9677734375,0.9065598249435424,1.0,0.0,3.0,1.0,0.0
12236460,297.0632019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7612609863281,0.8741527199745178,0.4527744948863983,0.4102469384670257,297.1217346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.76104736328125,0.9777400493621826,0.6229534149169922,0.5913834571838379,297.45367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7610778808594,0.9568116068840028,0.5841802358627319,0.4091390073299408,297.1767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.76141357421875,0.8215612173080444,0.3724574744701385,0.3561360836029053,297.160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.761962890625,0.7075201869010925,0.2337650656700134,1.0698906183242798,284.7611694335937,284.95001220703125,300.3355712890625,289.1218566894531,298.6861267089844,297.2563781738281,284.7597351074219,1.0,0.6412357091903687,0.042307324707508,1.0,1.0,1.0,-3.4067084789276123,1.5827784538269043,1.823930025100708,0.8126421570777893,0.8973617553710938,0.8973617553710938,0.0,186.39410400390625,193.0,49994.53125,0.0,3333.389404296875,1.0,279.75811767578125,283.0352783203125,292.1821594238281,295.4029235839844,293.1499938964844,293.1499938964844,280.04998779296875,36167.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.650319576263428,3.650343656539917,8.891090601537144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6430.42431640625,0.0,1534.7764892578125,1895.4371337890625,0.0,4300.0,0.905447244644165,1.0,0.0,3.0,1.0,0.0
12236520,297.0632019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7612609863281,0.8741527199745178,0.4527744948863983,0.4102469384670257,297.1217346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.76104736328125,0.9777400493621826,0.6229534149169922,0.5913834571838379,297.45367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7610778808594,0.9568116068840028,0.5841802358627319,0.4091390073299408,297.1767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.76141357421875,0.8215612173080444,0.3724574744701385,0.3561360836029053,297.160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.761962890625,0.7075201869010925,0.2337650656700134,1.0698906183242798,284.7611694335937,284.95001220703125,300.3355712890625,289.1218566894531,298.6861267089844,297.2563781738281,284.7597351074219,1.0,0.6412357091903687,0.042307324707508,1.0,1.0,1.0,-3.4067084789276123,1.5827784538269043,1.823930025100708,0.8126421570777893,0.8973617553710938,0.8973617553710938,0.0,186.39410400390625,193.0,49994.53125,0.0,3333.389404296875,1.0,279.75811767578125,283.0352783203125,292.1821594238281,295.4029235839844,293.1499938964844,293.1499938964844,280.04998779296875,36167.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.650319576263428,3.650343656539917,8.891090601537144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6430.42431640625,0.0,1534.7764892578125,1895.4371337890625,0.0,4300.0,0.905447244644165,1.0,0.0,3.0,1.0,0.0
