time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12236580,297.0647888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.92120361328125,0.8689546585083008,0.4518118798732757,0.4089986383914947,297.11773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9213562011719,0.9727115035057068,0.622165322303772,0.5902619957923889,297.45672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9213256835937,0.953923523426056,0.5883100032806396,0.4117037653923034,297.1742553710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.92108154296875,0.8176904916763306,0.3725237846374511,0.3560052812099457,297.1577453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.92059326171875,0.7035824656486511,0.2335744202136993,1.0686298608779907,284.9212646484375,284.95001220703125,300.3209228515625,289.11328125,298.6796875,297.2569580078125,284.9223937988281,1.0,0.6427813172340393,0.0379909127950668,1.0,1.0,1.0,-3.4052553176879883,1.582101345062256,1.8231539726257324,0.8121408224105835,0.898294985294342,0.898294985294342,0.0,189.61648559570312,196.0,48836.484375,0.0,3348.78515625,1.0,280.0420227050781,283.2392578125,292.08953857421875,295.1795349121094,293.1499938964844,293.1499938964844,280.3500061035156,36062.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.994166135787964,1.0,0.0,0.0,3.6472671031951904,3.6472909450531006,8.87622718437342e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6258.88818359375,0.0,1530.600341796875,1895.4371337890625,0.0,4250.59228515625,0.9047195315361024,1.0,0.0,3.0,1.0,0.0
12236640,297.0647888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.92120361328125,0.8689546585083008,0.4518118798732757,0.4089986383914947,297.11773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9213562011719,0.9727115035057068,0.622165322303772,0.5902619957923889,297.45672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9213256835937,0.953923523426056,0.5883100032806396,0.4117037653923034,297.1742553710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.92108154296875,0.8176904916763306,0.3725237846374511,0.3560052812099457,297.1577453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.92059326171875,0.7035824656486511,0.2335744202136993,1.0686298608779907,284.9212646484375,284.95001220703125,300.3209228515625,289.11328125,298.6796875,297.2569580078125,284.9223937988281,1.0,0.6427813172340393,0.0379909127950668,1.0,1.0,1.0,-3.4052553176879883,1.582101345062256,1.8231539726257324,0.8121408224105835,0.898294985294342,0.898294985294342,0.0,189.61648559570312,196.0,48836.484375,0.0,3348.78515625,1.0,280.0420227050781,283.2392578125,292.08953857421875,295.1795349121094,293.1499938964844,293.1499938964844,280.3500061035156,36062.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.994166135787964,1.0,0.0,0.0,3.6472671031951904,3.6472909450531006,8.87622718437342e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6258.88818359375,0.0,1530.600341796875,1895.4371337890625,0.0,4250.59228515625,0.9047195315361024,1.0,0.0,3.0,1.0,0.0
12236700,297.0715026855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0653991699219,0.8677648901939392,0.4519268870353699,0.4089328944683075,297.1224060058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0664367675781,0.9715119004249572,0.6224148869514465,0.5903040766716003,297.46405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0662841796875,0.953992486000061,0.5909672975540161,0.4134083688259125,297.177490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0645751953125,0.8169085383415222,0.3729936778545379,0.3563281595706939,297.15966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0616149902344,0.7027599811553955,0.2338085174560547,1.0692921876907349,285.0657958984375,284.95001220703125,300.3134765625,289.1088562011719,298.6792907714844,297.2624816894531,285.07281494140625,1.0,0.6437689661979675,0.0358327105641365,1.0,1.0,1.0,-3.408455848693848,1.583661675453186,1.8247941732406616,0.8129283785820007,0.9004732966423035,0.9004732966423035,0.0,190.65576171875,196.0,47985.671875,0.0,3362.23876953125,1.0,280.2984924316406,283.4232177734375,292.0483093261719,295.0190124511719,293.1499938964844,293.1499938964844,280.3500061035156,35949.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9861469864845276,1.0,0.0,0.0,3.648416042327881,3.648439884185791,8.881820008355135e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6451.62060546875,0.0,1531.031494140625,1895.4371337890625,0.0,4181.92236328125,0.9049389362335204,1.0,0.0,3.0,1.0,0.0
12236760,297.080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1150817871094,0.8673547506332397,0.4522974789142608,0.4092259705066681,297.1299133300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1152648925781,0.9710862636566162,0.6229764223098755,0.5907580852508545,297.4735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.115234375,0.9549087882041932,0.5938864946365356,0.4153947532176971,297.182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.11492919921875,0.8167954087257385,0.3736960589885711,0.3569320440292358,297.1634216308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1143798828125,0.7026207447052002,0.2342396676540374,1.070971965789795,285.1151428222656,284.95001220703125,300.3059997558594,289.1043395996094,298.68017578125,297.2704772949219,285.11651611328125,1.0,0.6449782848358154,0.0337578766047954,1.0,1.0,1.0,-3.414485216140747,1.586589813232422,1.8278955221176147,0.8144629001617432,0.9021078944206238,0.9021078944206238,0.0,191.413330078125,199.0,47936.8828125,0.0,3380.644287109375,1.0,280.3421325683594,283.4762878417969,292.0630187988281,295.0745849609375,293.1499938964844,293.1499938964844,280.04998779296875,35857.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9827292561531068,1.0,0.0,0.0,3.651921033859253,3.651945114135742,8.898894634512544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6913.0107421875,0.0,1534.241455078125,1895.4371337890625,0.0,4152.40185546875,0.9056268334388732,1.0,0.0,3.0,1.0,0.0
12236820,297.07818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459533691406,0.8641151785850525,0.4512231647968292,0.4088849425315857,297.12664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94580078125,0.9678531885147096,0.622418224811554,0.5908666849136353,297.4730529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94580078125,0.9540396928787231,0.5979630947113037,0.4186771214008331,297.1826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94610595703125,0.8146830201148987,0.3741028010845184,0.3577399849891662,297.1640930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9465637207031,0.7006407976150513,0.2344895601272583,1.0735663175582886,284.9458923339844,284.95001220703125,300.2908630371094,289.0951232910156,298.67315673828125,297.2703552246094,284.9447631835937,1.0,0.6474292874336243,0.0296082179993391,1.0,1.0,1.0,-3.422260046005249,1.5903199911117554,1.831939935684204,0.8166481256484985,0.9006609320640564,0.9006609320640564,0.0,194.1964874267578,202.0,48960.51171875,0.0,3414.998291015625,1.0,280.0579528808594,283.2637634277344,292.1327819824219,295.2770690917969,293.1499938964844,293.1499938964844,279.75,35975.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.994365394115448,1.0,0.0,0.0,3.6535849571228014,3.653609037399292,8.907005053515604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7087.16162109375,0.0,1536.9752197265625,1895.4371337890625,0.0,4252.28759765625,0.9060531258583068,1.0,0.0,3.0,1.0,0.0
12236880,297.07818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459533691406,0.8641151785850525,0.4512231647968292,0.4088849425315857,297.12664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94580078125,0.9678531885147096,0.622418224811554,0.5908666849136353,297.4730529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94580078125,0.9540396928787231,0.5979630947113037,0.4186771214008331,297.1826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94610595703125,0.8146830201148987,0.3741028010845184,0.3577399849891662,297.1640930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9465637207031,0.7006407976150513,0.2344895601272583,1.0735663175582886,284.9458923339844,284.95001220703125,300.2908630371094,289.0951232910156,298.67315673828125,297.2703552246094,284.9447631835937,1.0,0.6474292874336243,0.0296082179993391,1.0,1.0,1.0,-3.422260046005249,1.5903199911117554,1.831939935684204,0.8166481256484985,0.9006609320640564,0.9006609320640564,0.0,194.1964874267578,202.0,48960.51171875,0.0,3414.998291015625,1.0,280.0579528808594,283.2637634277344,292.1327819824219,295.2770690917969,293.1499938964844,293.1499938964844,279.75,35975.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.994365394115448,1.0,0.0,0.0,3.6535849571228014,3.653609037399292,8.907005053515604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7087.16162109375,0.0,1536.9752197265625,1895.4371337890625,0.0,4252.28759765625,0.9060531258583068,1.0,0.0,3.0,1.0,0.0
12236940,297.06280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7607421875,0.857742190361023,0.4487644135951996,0.4070820808410644,297.108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.76055908203125,0.961111843585968,0.6202579736709595,0.589318573474884,297.4594421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.76055908203125,0.9495840668678284,0.6006831526756287,0.42085862159729,297.1717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7608947753906,0.809751570224762,0.3734246790409088,0.3574878275394439,297.15655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.76141357421875,0.6959584951400757,0.2339098453521728,1.0726159811019895,284.7606506347656,284.95001220703125,300.2754821777344,289.085693359375,298.659423828125,297.2582092285156,284.75933837890625,1.0,0.6492253541946411,0.0254585556685924,1.0,1.0,1.0,-3.419417142868042,1.5889205932617188,1.8304965496063232,0.8160122632980347,0.8965846300125122,0.8965846300125122,0.0,198.39501953125,205.0,50001.015625,0.0,3432.856201171875,1.0,279.7582397460937,283.03790283203125,292.1520690917969,295.37164306640625,293.1499938964844,293.1499938964844,280.04998779296875,36179.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6475155353546143,3.647539615631104,8.877437380760966e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6423.75927734375,0.0,1531.7491455078125,1895.4371337890625,0.0,4300.0,0.9048296213150024,1.0,0.0,3.0,1.0,0.0
12237000,297.06280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7607421875,0.857742190361023,0.4487644135951996,0.4070820808410644,297.108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.76055908203125,0.961111843585968,0.6202579736709595,0.589318573474884,297.4594421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.76055908203125,0.9495840668678284,0.6006831526756287,0.42085862159729,297.1717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7608947753906,0.809751570224762,0.3734246790409088,0.3574878275394439,297.15655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.76141357421875,0.6959584951400757,0.2339098453521728,1.0726159811019895,284.7606506347656,284.95001220703125,300.2754821777344,289.085693359375,298.659423828125,297.2582092285156,284.75933837890625,1.0,0.6492253541946411,0.0254585556685924,1.0,1.0,1.0,-3.419417142868042,1.5889205932617188,1.8304965496063232,0.8160122632980347,0.8965846300125122,0.8965846300125122,0.0,198.39501953125,205.0,50001.015625,0.0,3432.856201171875,1.0,279.7582397460937,283.03790283203125,292.1520690917969,295.37164306640625,293.1499938964844,293.1499938964844,280.04998779296875,36179.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6475155353546143,3.647539615631104,8.877437380760966e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6423.75927734375,0.0,1531.7491455078125,1895.4371337890625,0.0,4300.0,0.9048296213150024,1.0,0.0,3.0,1.0,0.0
12237060,297.0648193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9222106933594,0.8532225489616394,0.4478393197059631,0.4058749973773956,297.1050109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.92236328125,0.9559655785560608,0.6193851232528687,0.5881306529045105,297.4629821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9223327636719,0.9471341371536256,0.604939877986908,0.4235049784183502,297.1698608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9220886230469,0.8060822486877441,0.3734927177429199,0.3573648631572723,297.1542053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9216613769531,0.6924322247505188,0.2337434291839599,1.0714932680130005,284.9222717285156,284.95001220703125,300.2599182128906,289.0761108398437,298.6529541015625,297.259521484375,284.9233093261719,1.0,0.6507798433303833,0.0211256016045808,1.0,1.0,1.0,-3.4182074069976807,1.5883636474609375,1.8298438787460327,0.8155646920204163,0.897537887096405,0.897537887096405,0.0,201.603759765625,208.0,48861.46484375,0.0,3448.762451171875,1.0,280.0420227050781,283.24346923828125,292.05670166015625,295.1483154296875,293.1499938964844,293.1499938964844,280.3500061035156,36068.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9952831268310548,1.0,0.0,0.0,3.644222259521485,3.6442463397979736,8.861413789418293e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6253.33642578125,0.0,1527.2620849609375,1895.4371337890625,0.0,4260.0888671875,0.9040436148643494,1.0,0.0,3.0,1.0,0.0
12237120,297.0648193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9222106933594,0.8532225489616394,0.4478393197059631,0.4058749973773956,297.1050109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.92236328125,0.9559655785560608,0.6193851232528687,0.5881306529045105,297.4629821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9223327636719,0.9471341371536256,0.604939877986908,0.4235049784183502,297.1698608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9220886230469,0.8060822486877441,0.3734927177429199,0.3573648631572723,297.1542053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9216613769531,0.6924322247505188,0.2337434291839599,1.0714932680130005,284.9222717285156,284.95001220703125,300.2599182128906,289.0761108398437,298.6529541015625,297.259521484375,284.9233093261719,1.0,0.6507798433303833,0.0211256016045808,1.0,1.0,1.0,-3.4182074069976807,1.5883636474609375,1.8298438787460327,0.8155646920204163,0.897537887096405,0.897537887096405,0.0,201.603759765625,208.0,48861.46484375,0.0,3448.762451171875,1.0,280.0420227050781,283.24346923828125,292.05670166015625,295.1483154296875,293.1499938964844,293.1499938964844,280.3500061035156,36068.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9952831268310548,1.0,0.0,0.0,3.644222259521485,3.6442463397979736,8.861413789418293e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6253.33642578125,0.0,1527.2620849609375,1895.4371337890625,0.0,4260.0888671875,0.9040436148643494,1.0,0.0,3.0,1.0,0.0
12237180,297.0805358886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.11572265625,0.8518615365028381,0.448343425989151,0.4061280190944671,297.1176452636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1159362792969,0.9542948603630066,0.6200823187828064,0.5885308980941772,297.4803161621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1159362792969,0.9483169913291932,0.610650897026062,0.4272920787334442,297.1789245605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1155700683594,0.8052640557289124,0.3746525347232818,0.3582858145236969,297.160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.114990234375,0.6916164755821228,0.234417051076889,1.0738970041275024,285.1158142089844,284.95001220703125,300.2441101074219,289.0664367675781,298.6533508300781,297.2735900878906,285.11724853515625,1.0,0.6529752016067505,0.0167926475405693,1.0,1.0,1.0,-3.4275362491607666,1.5929012298583984,1.8346349000930784,0.8179008364677429,0.901364803314209,0.901364803314209,0.0,203.4151306152344,211.0,47966.96875,0.0,3481.31103515625,1.0,280.341552734375,283.4801940917969,292.0276794433594,295.0412292480469,293.1499938964844,293.1499938964844,280.04998779296875,35859.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9842866659164428,1.0,0.0,0.0,3.6488099098205566,3.648833990097046,8.883738473741687e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6905.46728515625,0.0,1530.79736328125,1895.4371337890625,0.0,4165.8720703125,0.9049330353736876,1.0,0.0,3.0,1.0,0.0
12237240,297.0805358886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.11572265625,0.8518615365028381,0.448343425989151,0.4061280190944671,297.1176452636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1159362792969,0.9542948603630066,0.6200823187828064,0.5885308980941772,297.4803161621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1159362792969,0.9483169913291932,0.610650897026062,0.4272920787334442,297.1789245605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1155700683594,0.8052640557289124,0.3746525347232818,0.3582858145236969,297.160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.114990234375,0.6916164755821228,0.234417051076889,1.0738970041275024,285.1158142089844,284.95001220703125,300.2441101074219,289.0664367675781,298.6533508300781,297.2735900878906,285.11724853515625,1.0,0.6529752016067505,0.0167926475405693,1.0,1.0,1.0,-3.4275362491607666,1.5929012298583984,1.8346349000930784,0.8179008364677429,0.901364803314209,0.901364803314209,0.0,203.4151306152344,211.0,47966.96875,0.0,3481.31103515625,1.0,280.341552734375,283.4801940917969,292.0276794433594,295.0412292480469,293.1499938964844,293.1499938964844,280.04998779296875,35859.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9842866659164428,1.0,0.0,0.0,3.6488099098205566,3.648833990097046,8.883738473741687e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6905.46728515625,0.0,1530.79736328125,1895.4371337890625,0.0,4165.8720703125,0.9049330353736876,1.0,0.0,3.0,1.0,0.0
12237300,297.0824279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908142089844,0.8510932922363281,0.4480957984924316,0.4062745273113251,297.1191711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898681640625,0.9533864855766296,0.6200341582298279,0.5888366103172302,297.48291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898986816406,0.9487799406051636,0.613002598285675,0.4292053878307342,297.1808776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99151611328125,0.8048394322395325,0.37503182888031,0.3588628768920898,297.1623229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941711425781,0.6912595629692078,0.2346734255552292,1.0757277011871338,284.99041748046875,284.95001220703125,300.2361755371094,289.06158447265625,298.651123046875,297.2762756347656,284.9841613769531,1.0,0.6542665958404541,0.0146261705085635,1.0,1.0,1.0,-3.433284044265747,1.5956690311431885,1.837615132331848,0.8194671273231506,0.9004331827163696,0.9004331827163696,0.0,204.4803466796875,211.0,48872.63671875,0.0,3501.13525390625,1.0,280.0987854003906,283.31591796875,292.0960998535156,295.2630310058594,293.1499938964844,293.1499938964844,280.04998779296875,35916.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9915854334831238,1.0,0.0,0.0,3.650627851486206,3.6506519317626953,8.892592973097635e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6735.6904296875,0.0,1533.240478515625,1895.4371337890625,0.0,4228.58642578125,0.9053237438201904,1.0,0.0,3.0,1.0,0.0
12237360,297.0785217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9467163085937,0.8490047454833984,0.4472854435443878,0.4058007895946502,297.1146545410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9465637207031,0.9509570002555848,0.6193962097167969,0.5885217785835266,297.4797058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9465637207031,0.9476755261421204,0.6147981286048889,0.4306348860263824,297.1788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94683837890625,0.8032206892967224,0.3750280141830444,0.3590694069862366,297.161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.6898415684700012,0.234658882021904,1.0764782428741455,284.9466552734375,284.95001220703125,300.2281494140625,289.0567626953125,298.6459655761719,297.2735595703125,284.9455871582031,1.0,0.65540611743927,0.0124426363036036,1.0,1.0,1.0,-3.435213804244995,1.596585750579834,1.838628053665161,0.8200499415397644,0.8999366164207458,0.8999366164207458,0.0,206.231689453125,214.0,48990.44921875,0.0,3515.972900390625,1.0,280.05743408203125,283.26776123046875,292.0956115722656,295.2415466308594,293.1499938964844,293.1499938964844,279.75,35976.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9960433840751648,1.0,0.0,0.0,3.6504647731781006,3.6504886150360094,8.891798302101961e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7079.2763671875,0.0,1533.5068359375,1895.4371337890625,0.0,4266.54296875,0.9053561091423036,1.0,0.0,3.0,1.0,0.0
12237420,297.0631408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7604064941406,0.8433111906051636,0.4448296725749969,0.4040022492408752,297.09625244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7601928710937,0.9440778493881226,0.6170932650566101,0.5868426561355591,297.4654846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7601928710937,0.9435809850692748,0.6175413727760315,0.4328366816043854,297.16796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.76055908203125,0.7984294891357422,0.3742989003658294,0.3587741553783417,297.1539001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7610778808594,0.6855283379554749,0.2340536415576934,1.0754387378692627,284.76031494140625,284.95001220703125,300.2120056152344,289.047119140625,298.6317443847656,297.2611694335937,284.7590026855469,1.0,0.6571663618087769,0.0080755688250064,1.0,1.0,1.0,-3.43208384513855,1.5950498580932615,1.8370341062545776,0.8193299770355225,0.8958422541618347,0.8958422541618347,0.0,210.46836853027344,217.0,50001.68359375,0.0,3533.36279296875,1.0,279.7583923339844,283.0407409667969,292.1191711425781,295.3370056152344,293.1499938964844,293.1499938964844,280.04998779296875,36181.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6443278789520255,3.644351959228516,8.861927085490606e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6416.3388671875,0.0,1528.2220458984375,1895.4371337890625,0.0,4300.0,0.9041181206703186,1.0,0.0,3.0,1.0,0.0
12237480,297.0631408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7604064941406,0.8433111906051636,0.4448296725749969,0.4040022492408752,297.09625244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7601928710937,0.9440778493881226,0.6170932650566101,0.5868426561355591,297.4654846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7601928710937,0.9435809850692748,0.6175413727760315,0.4328366816043854,297.16796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.76055908203125,0.7984294891357422,0.3742989003658294,0.3587741553783417,297.1539001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7610778808594,0.6855283379554749,0.2340536415576934,1.0754387378692627,284.76031494140625,284.95001220703125,300.2120056152344,289.047119140625,298.6317443847656,297.2611694335937,284.7590026855469,1.0,0.6571663618087769,0.0080755688250064,1.0,1.0,1.0,-3.43208384513855,1.5950498580932615,1.8370341062545776,0.8193299770355225,0.8958422541618347,0.8958422541618347,0.0,210.46836853027344,217.0,50001.68359375,0.0,3533.36279296875,1.0,279.7583923339844,283.0407409667969,292.1191711425781,295.3370056152344,293.1499938964844,293.1499938964844,280.04998779296875,36181.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6443278789520255,3.644351959228516,8.861927085490606e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6416.3388671875,0.0,1528.2220458984375,1895.4371337890625,0.0,4300.0,0.9041181206703186,1.0,0.0,3.0,1.0,0.0
12237540,297.0651550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.923828125,0.8392776250839233,0.4439086616039276,0.4027997851371765,297.09326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9241027832031,0.9389004111289978,0.6160857677459717,0.5855275988578796,297.46905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92413330078125,0.9414317011833192,0.6218748092651367,0.4355247616767883,297.1661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92364501953125,0.7949687242507935,0.3743251860141754,0.3586094379425049,297.15167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9229736328125,0.6822798848152161,0.233864739537239,1.074210524559021,284.9239501953125,284.95001220703125,300.1956787109375,289.0375671386719,298.625,297.2626342773437,284.92578125,1.0,0.6586775779724121,0.0037085020449012,1.0,1.0,1.0,-3.4305996894836426,1.5943628549575806,1.8362367153167725,0.818797767162323,0.8968245983123779,0.8968245983123779,0.0,213.6901397705078,220.0,48916.12890625,0.0,3548.718505859375,1.0,280.0419921875,283.248779296875,292.022216796875,295.11505126953125,293.1499938964844,293.1499938964844,280.3500061035156,36068.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9963994026184082,1.0,0.0,0.0,3.6410183906555176,3.641042232513428,8.84583926108462e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6248.517578125,0.0,1523.7120361328125,1895.4371337890625,0.0,4269.5625,0.9033272862434388,1.0,0.0,3.0,1.0,0.0
12237600,297.0651550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.923828125,0.8392776250839233,0.4439086616039276,0.4027997851371765,297.09326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9241027832031,0.9389004111289978,0.6160857677459717,0.5855275988578796,297.46905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92413330078125,0.9414317011833192,0.6218748092651367,0.4355247616767883,297.1661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92364501953125,0.7949687242507935,0.3743251860141754,0.3586094379425049,297.15167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9229736328125,0.6822798848152161,0.233864739537239,1.074210524559021,284.9239501953125,284.95001220703125,300.1956787109375,289.0375671386719,298.625,297.2626342773437,284.92578125,1.0,0.6586775779724121,0.0037085020449012,1.0,1.0,1.0,-3.4305996894836426,1.5943628549575806,1.8362367153167725,0.818797767162323,0.8968245983123779,0.8968245983123779,0.0,213.6901397705078,220.0,48916.12890625,0.0,3548.718505859375,1.0,280.0419921875,283.248779296875,292.022216796875,295.11505126953125,293.1499938964844,293.1499938964844,280.3500061035156,36068.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9963994026184082,1.0,0.0,0.0,3.6410183906555176,3.641042232513428,8.84583926108462e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6248.517578125,0.0,1523.7120361328125,1895.4371337890625,0.0,4269.5625,0.9033272862434388,1.0,0.0,3.0,1.0,0.0
12237660,297.080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1158447265625,0.8380907773971558,0.4444101750850677,0.4030530750751495,297.10601806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1160583496094,0.9372187852859496,0.6166473627090454,0.5858027338981628,297.486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1160583496094,0.942747175693512,0.6276822090148926,0.4393766224384308,297.17529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1156921386719,0.7942430377006531,0.375449389219284,0.3594968914985657,297.15802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1151123046875,0.6815599203109741,0.234521597623825,1.0765374898910522,285.1159362792969,284.95001220703125,300.17919921875,289.0282287597656,298.6252136230469,297.2769775390625,285.1174011230469,1.0,0.6608285903930664,0.0022251012269407,1.0,1.0,1.0,-3.4397237300872803,1.5988030433654783,1.840920686721801,0.8210678100585938,0.9006423950195312,0.9006423950195312,0.0,215.5061187744141,223.0,47985.453125,0.0,3581.173583984375,1.0,280.3412170410156,283.4836730957031,291.9912109375,295.0062866210937,293.1499938964844,293.1499938964844,280.04998779296875,35859.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9857208728790284,1.0,0.0,0.0,3.645658254623413,3.6456823348999023,8.868399277162098e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6896.9580078125,0.0,1527.2900390625,1895.4371337890625,0.0,4178.25,0.9042261242866516,1.0,0.0,3.0,1.0,0.0
12237720,297.080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1158447265625,0.8380907773971558,0.4444101750850677,0.4030530750751495,297.10601806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1160583496094,0.9372187852859496,0.6166473627090454,0.5858027338981628,297.486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1160583496094,0.942747175693512,0.6276822090148926,0.4393766224384308,297.17529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1156921386719,0.7942430377006531,0.375449389219284,0.3594968914985657,297.15802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1151123046875,0.6815599203109741,0.234521597623825,1.0765374898910522,285.1159362792969,284.95001220703125,300.17919921875,289.0282287597656,298.6252136230469,297.2769775390625,285.1174011230469,1.0,0.6608285903930664,0.0022251012269407,1.0,1.0,1.0,-3.4397237300872803,1.5988030433654783,1.840920686721801,0.8210678100585938,0.9006423950195312,0.9006423950195312,0.0,215.5061187744141,223.0,47985.453125,0.0,3581.173583984375,1.0,280.3412170410156,283.4836730957031,291.9912109375,295.0062866210937,293.1499938964844,293.1499938964844,280.04998779296875,35859.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9857208728790284,1.0,0.0,0.0,3.645658254623413,3.6456823348999023,8.868399277162098e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6896.9580078125,0.0,1527.2900390625,1895.4371337890625,0.0,4178.25,0.9042261242866516,1.0,0.0,3.0,1.0,0.0
12237780,297.0787658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94781494140625,0.8355386257171631,0.4433521926403045,0.402721643447876,297.1031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476318359375,0.9339088797569276,0.6158255934715271,0.5856639742851257,297.48553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476013183594,0.9422961473464966,0.6318650245666504,0.4427528381347656,297.1752319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94793701171875,0.7923781871795654,0.3757804632186889,0.3602408468723297,297.1590881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.94842529296875,0.6799631714820862,0.2347422838211059,1.0790332555770874,284.9477233886719,284.95001220703125,300.1625671386719,289.01910400390625,298.6174011230469,297.2767333984375,284.9465637207031,1.0,0.6632093787193298,0.0007417004089802,1.0,1.0,1.0,-3.4471302032470703,1.6023573875427246,1.844772696495056,0.8231368064880371,0.8992306590080261,0.8992306590080261,0.0,218.33876037597656,226.0,49005.31640625,0.0,3615.606201171875,1.0,280.0579833984375,283.2722473144531,292.05780029296875,295.2043762207031,293.1499938964844,293.1499938964844,280.3500061035156,35974.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.997494101524353,1.0,0.0,0.0,3.647336721420288,3.6473605632781982,8.87656597114983e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6290.42236328125,0.0,1530.0191650390625,1895.4371337890625,0.0,4278.83544921875,0.9046551585197448,1.0,0.0,3.0,1.0,0.0
12237840,297.0787658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94781494140625,0.8355386257171631,0.4433521926403045,0.402721643447876,297.1031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476318359375,0.9339088797569276,0.6158255934715271,0.5856639742851257,297.48553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476013183594,0.9422961473464966,0.6318650245666504,0.4427528381347656,297.1752319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94793701171875,0.7923781871795654,0.3757804632186889,0.3602408468723297,297.1590881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.94842529296875,0.6799631714820862,0.2347422838211059,1.0790332555770874,284.9477233886719,284.95001220703125,300.1625671386719,289.01910400390625,298.6174011230469,297.2767333984375,284.9465637207031,1.0,0.6632093787193298,0.0007417004089802,1.0,1.0,1.0,-3.4471302032470703,1.6023573875427246,1.844772696495056,0.8231368064880371,0.8992306590080261,0.8992306590080261,0.0,218.33876037597656,226.0,49005.31640625,0.0,3615.606201171875,1.0,280.0579833984375,283.2722473144531,292.05780029296875,295.2043762207031,293.1499938964844,293.1499938964844,280.3500061035156,35974.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.997494101524353,1.0,0.0,0.0,3.647336721420288,3.6473605632781982,8.87656597114983e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6290.42236328125,0.0,1530.0191650390625,1895.4371337890625,0.0,4278.83544921875,0.9046551585197448,1.0,0.0,3.0,1.0,0.0
12237900,297.0795593261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.074462890625,0.833608090877533,0.4429737329483032,0.4021951556205749,297.1024780273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0754699707031,0.931389570236206,0.615456759929657,0.5851652026176453,297.4872131347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0755310058594,0.9412504434585572,0.6341491937637329,0.444165289402008,297.17529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0738220214844,0.7907875776290894,0.3759428262710571,0.3603302240371704,297.15924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0711364746094,0.6785552501678467,0.2348135709762573,1.0793185234069824,285.074951171875,284.95001220703125,300.1542053222656,289.0146789550781,298.6140441894531,297.2776184082031,285.0812683105469,1.0,0.6642393469810486,0.0,1.0,1.0,1.0,-3.448042154312134,1.6028083562850952,1.845233678817749,0.8233299851417542,0.9012842774391174,0.9012842774391174,0.0,220.10577392578125,226.0,48156.83203125,0.0,3628.21044921875,1.0,280.30108642578125,283.4376220703125,291.9912414550781,294.9964294433594,293.1499938964844,293.1499938964844,280.3500061035156,35894.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9919491410255432,1.0,0.0,0.0,3.649212598800659,3.649236679077149,8.885700140126573e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6456.3876953125,0.0,1531.50439453125,1895.4371337890625,0.0,4231.693359375,0.9050716757774352,1.0,0.0,3.0,1.0,0.0
12237960,297.0848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1190795898437,0.83259516954422,0.4430452883243561,0.4021604657173157,297.10626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1192321777344,0.9299829602241516,0.6155292391777039,0.5851260423660278,297.4934997558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1192626953125,0.9413509368896484,0.6369036436080933,0.4459884464740753,297.17828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.11895751953125,0.7900283336639404,0.3763960599899292,0.3606967628002167,297.16143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1184997558594,0.6778774857521057,0.2350891977548599,1.0803967714309692,285.119140625,284.95001220703125,300.14581298828125,289.01031494140625,298.6130065917969,297.2828063964844,285.1202697753906,1.0,0.6653936505317688,0.0,1.0,1.0,1.0,-3.451878070831299,1.6046788692474363,1.8471990823745728,0.8242641687393188,0.9028913378715516,0.9028913378715516,0.0,221.3667449951172,229.0,48087.53515625,0.0,3644.914794921875,1.0,280.342529296875,283.4857788085937,291.9853820800781,295.01904296875,293.1499938964844,293.1499938964844,280.04998779296875,35818.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9890634417533876,1.0,0.0,0.0,3.6533167362213135,3.6533408164978014,8.905697654881806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6907.869140625,0.0,1535.5032958984375,1895.4371337890625,0.0,4206.9951171875,0.9059079885482788,1.0,0.0,3.0,1.0,0.0
12238020,297.0797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9464111328125,0.8295063376426697,0.4417209923267364,0.4015278816223144,297.0993957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462280273437,0.9258700013160706,0.6143018007278442,0.5845431685447693,297.4891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461975097656,0.940159261226654,0.6408333778381348,0.4491481184959411,297.1751708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.946533203125,0.7875646352767944,0.3764523267745971,0.3611552119255066,297.15997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9470520019531,0.6757256984710693,0.23509481549263,1.0819100141525269,284.9463195800781,284.95001220703125,300.12890625,289.0018920898437,298.6033630371094,297.2794494628906,284.9450988769531,1.0,0.6676247119903564,0.0,1.0,1.0,1.0,-3.4566006660461426,1.6069399118423462,1.8496607542037964,0.8256062269210815,0.901422083377838,0.901422083377838,0.0,224.6007232666016,232.0,49083.40625,0.0,3675.430908203125,1.0,280.0579528808594,283.2699890136719,292.0380859375,295.1921081542969,293.1499938964844,293.1499938964844,279.75,35953.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.999963104724884,1.0,0.0,0.0,3.655794382095337,3.655818462371826,8.917781997297425e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7074.93701171875,0.0,1539.277587890625,1895.4371337890625,0.0,4299.689453125,0.9065303802490234,1.0,0.0,3.0,1.0,0.0
12238080,297.0797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9464111328125,0.8295063376426697,0.4417209923267364,0.4015278816223144,297.0993957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462280273437,0.9258700013160706,0.6143018007278442,0.5845431685447693,297.4891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461975097656,0.940159261226654,0.6408333778381348,0.4491481184959411,297.1751708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.946533203125,0.7875646352767944,0.3764523267745971,0.3611552119255066,297.15997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9470520019531,0.6757256984710693,0.23509481549263,1.0819100141525269,284.9463195800781,284.95001220703125,300.12890625,289.0018920898437,298.6033630371094,297.2794494628906,284.9450988769531,1.0,0.6676247119903564,0.0,1.0,1.0,1.0,-3.4566006660461426,1.6069399118423462,1.8496607542037964,0.8256062269210815,0.901422083377838,0.901422083377838,0.0,224.6007232666016,232.0,49083.40625,0.0,3675.430908203125,1.0,280.0579528808594,283.2699890136719,292.0380859375,295.1921081542969,293.1499938964844,293.1499938964844,279.75,35953.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.999963104724884,1.0,0.0,0.0,3.655794382095337,3.655818462371826,8.917781997297425e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7074.93701171875,0.0,1539.277587890625,1895.4371337890625,0.0,4299.689453125,0.9065303802490234,1.0,0.0,3.0,1.0,0.0
12238140,297.06317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.75592041015625,0.8243838548660278,0.439163863658905,0.3996244966983795,297.07958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7557373046875,0.9191904664039612,0.611660897731781,0.5825217366218567,297.4726257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7557067871094,0.9363805651664734,0.6434632539749146,0.4512667059898376,297.1627502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7560729980469,0.7831103801727295,0.3755212426185608,0.3606564402580261,297.1510925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7566223144531,0.6717221736907959,0.2343294769525528,1.0801146030426023,284.7558288574219,284.95001220703125,300.1119079589844,288.993896484375,298.5878295898437,297.2654113769531,284.7544860839844,1.0,0.669165849685669,0.0,1.0,1.0,1.0,-3.4516780376434326,1.604541897773743,1.84713613986969,0.8243970274925232,0.8972316384315491,0.8972316384315491,0.0,228.9041748046875,235.0,50049.40625,0.0,3688.82861328125,1.0,279.7583312988281,283.0387268066406,292.0748596191406,295.2930908203125,293.1499938964844,293.1499938964844,280.04998779296875,36171.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6500244140625,3.650048494338989,8.889653599908343e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6409.32958984375,0.0,1534.4815673828125,1895.4371337890625,0.0,4300.0,0.905383825302124,1.0,0.0,3.0,1.0,0.0
12238200,297.06317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.75592041015625,0.8243838548660278,0.439163863658905,0.3996244966983795,297.07958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7557373046875,0.9191904664039612,0.611660897731781,0.5825217366218567,297.4726257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7557067871094,0.9363805651664734,0.6434632539749146,0.4512667059898376,297.1627502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7560729980469,0.7831103801727295,0.3755212426185608,0.3606564402580261,297.1510925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7566223144531,0.6717221736907959,0.2343294769525528,1.0801146030426023,284.7558288574219,284.95001220703125,300.1119079589844,288.993896484375,298.5878295898437,297.2654113769531,284.7544860839844,1.0,0.669165849685669,0.0,1.0,1.0,1.0,-3.4516780376434326,1.604541897773743,1.84713613986969,0.8243970274925232,0.8972316384315491,0.8972316384315491,0.0,228.9041748046875,235.0,50049.40625,0.0,3688.82861328125,1.0,279.7583312988281,283.0387268066406,292.0748596191406,295.2930908203125,293.1499938964844,293.1499938964844,280.04998779296875,36171.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6500244140625,3.650048494338989,8.889653599908343e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6409.32958984375,0.0,1534.4815673828125,1895.4371337890625,0.0,4300.0,0.905383825302124,1.0,0.0,3.0,1.0,0.0
12238260,297.0646667480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9192199707031,0.820797860622406,0.4381891191005707,0.39836585521698,297.0762023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9192810058594,0.9144454002380372,0.61040198802948,0.580954909324646,297.4754333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9192810058594,0.9346007704734802,0.6478080749511719,0.4539381861686706,297.1603088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.919189453125,0.7799994945526123,0.3754185140132904,0.3603543043136596,297.1482238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9189147949219,0.6687971353530884,0.2340394407510757,1.0783685445785522,284.91925048828125,284.95001220703125,300.09478759765625,288.98638916015625,298.5804443359375,297.2663879394531,284.919921875,1.0,0.6704849004745483,0.0,1.0,1.0,1.0,-3.44901442527771,1.6032893657684326,1.845725178718567,0.8235357403755188,0.8981607556343079,0.8981607556343079,0.0,232.0787353515625,238.0,48955.9609375,0.0,3701.06201171875,1.0,280.0421447753906,283.2465209960937,291.9773864746094,295.0744934082031,293.1499938964844,293.1499938964844,280.3500061035156,36065.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9980127215385436,1.0,0.0,0.0,3.6468405723571777,3.646864414215088,8.874151262716623e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6240.8740234375,0.0,1530.1436767578125,1895.4371337890625,0.0,4283.22314453125,0.9046263098716736,1.0,0.0,3.0,1.0,0.0
12238320,297.0646667480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9192199707031,0.820797860622406,0.4381891191005707,0.39836585521698,297.0762023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9192810058594,0.9144454002380372,0.61040198802948,0.580954909324646,297.4754333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9192810058594,0.9346007704734802,0.6478080749511719,0.4539381861686706,297.1603088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.919189453125,0.7799994945526123,0.3754185140132904,0.3603543043136596,297.1482238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9189147949219,0.6687971353530884,0.2340394407510757,1.0783685445785522,284.91925048828125,284.95001220703125,300.09478759765625,288.98638916015625,298.5804443359375,297.2663879394531,284.919921875,1.0,0.6704849004745483,0.0,1.0,1.0,1.0,-3.44901442527771,1.6032893657684326,1.845725178718567,0.8235357403755188,0.8981607556343079,0.8981607556343079,0.0,232.0787353515625,238.0,48955.9609375,0.0,3701.06201171875,1.0,280.0421447753906,283.2465209960937,291.9773864746094,295.0744934082031,293.1499938964844,293.1499938964844,280.3500061035156,36065.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9980127215385436,1.0,0.0,0.0,3.6468405723571777,3.646864414215088,8.874151262716623e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6240.8740234375,0.0,1530.1436767578125,1895.4371337890625,0.0,4283.22314453125,0.9046263098716736,1.0,0.0,3.0,1.0,0.0
12238380,297.0723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0741577148437,0.8199645280838013,0.438340425491333,0.3983155488967895,297.0821228027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0750427246094,0.913270890712738,0.6104568839073181,0.5807918906211853,297.4842834472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0751953125,0.9350904822349548,0.650983452796936,0.455971747636795,297.1643981933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0736389160156,0.7793961763381958,0.3758904337882995,0.3606591820716858,297.1508178710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0712890625,0.668201208114624,0.2342792302370071,1.0789803266525269,285.0746154785156,284.95001220703125,300.0851745605469,288.9824523925781,298.5798034667969,297.2733154296875,285.0802307128906,1.0,0.6714910864830017,0.0,1.0,1.0,1.0,-3.452298879623413,1.604896068572998,1.8474029302597048,0.824312150478363,0.9005677103996277,0.9005677103996277,0.0,233.18760681152344,238.0,48068.51953125,0.0,3715.6103515625,1.0,280.3085632324219,283.4424133300781,291.9310302734375,294.91436767578125,293.1499938964844,293.1499938964844,280.3500061035156,35935.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9900383949279784,1.0,0.0,0.0,3.648355007171631,3.648378849029541,8.881523285708681e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6446.08837890625,0.0,1530.85595703125,1895.4371337890625,0.0,4215.35205078125,0.9049096703529358,1.0,0.0,3.0,1.0,0.0
