time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12238440,297.0798645019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1119384765625,0.8197869062423706,0.4386413097381592,0.3985761702060699,297.0888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1121520996094,0.9129400849342346,0.6107361316680908,0.5810148119926453,297.49267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1121826171875,0.9360686540603638,0.6536683440208435,0.4578219950199127,297.16925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.11181640625,0.7793969511985779,0.376445859670639,0.3611456751823425,297.15435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1112365722656,0.6681874990463257,0.2346305847167968,1.0803691148757937,285.112060546875,284.95001220703125,300.0775756835937,288.9794921875,298.5802001953125,297.2805480957031,285.1134338378906,1.0,0.6724778413772583,0.0,1.0,1.0,1.0,-3.457357883453369,1.6073535680770874,1.8500043153762813,0.8255860805511475,0.9019341468811036,0.9019341468811036,0.0,233.8325958251953,241.0,48036.56640625,0.0,3731.78564453125,1.0,280.3415832519531,283.48260498046875,291.9442749023437,294.9619445800781,293.1499938964844,293.1499938964844,280.04998779296875,35861.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9876744747161864,1.0,0.0,0.0,3.651377201080322,3.651401042938232,8.896243457456876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6890.83447265625,0.0,1533.6644287109375,1895.4371337890625,0.0,4195.06787109375,0.9055079817771912,1.0,0.0,3.0,1.0,0.0
12238500,297.0816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.987060546875,0.819206714630127,0.4383786022663116,0.3987024128437042,297.09051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9860534667969,0.9121410250663756,0.6105169057846069,0.5811546444892883,297.49468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98590087890625,0.9366743564605712,0.656045138835907,0.4597706794738769,297.1711730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9876403808594,0.7790936827659607,0.3767597079277038,0.3616620004177093,297.15631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9902648925781,0.6679469347000122,0.2348508685827255,1.0820348262786863,284.9865417480469,284.95001220703125,300.0689392089844,288.97625732421875,298.5775146484375,297.282958984375,284.9803771972656,1.0,0.6736737489700317,0.0,1.0,1.0,1.0,-3.462653398513794,1.609903335571289,1.8527500629425049,0.8270225524902344,0.9009748697280884,0.9009748697280884,0.0,234.8807983398437,241.0,48942.26953125,0.0,3750.956787109375,1.0,280.0987243652344,283.3182067871094,292.01220703125,295.1825256347656,293.1499938964844,293.1499938964844,280.04998779296875,35918.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9950071573257446,1.0,0.0,0.0,3.653132677078247,3.653156518936157,8.904800097297993e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6721.03271484375,0.0,1536.0499267578125,1895.4371337890625,0.0,4257.74462890625,0.905885934829712,1.0,0.0,3.0,1.0,0.0
12238560,297.0777893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94293212890625,0.8175342082977295,0.4375653862953186,0.3982221782207489,297.08624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9427490234375,0.9100756645202636,0.6097207069396973,0.5806868076324463,297.49072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9427185058594,0.935889720916748,0.6578377485275269,0.4612031877040863,297.1690979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9430236816406,0.7778007984161377,0.3766900897026062,0.3618068397045135,297.1553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9434814453125,0.6668444275856018,0.2348009794950485,1.082626223564148,284.9428405761719,284.95001220703125,300.0602722167969,288.97320556640625,298.57183837890625,297.2798767089844,284.9417419433594,1.0,0.6747214198112488,0.0,1.0,1.0,1.0,-3.464129447937012,1.6106022596359253,1.8535270690917969,0.8274763822555542,0.9004533290863037,0.9004533290863037,0.0,236.61627197265625,244.0,49056.60546875,0.0,3764.84033203125,1.0,280.05743408203125,283.2699584960937,292.0122375488281,295.1609191894531,293.1499938964844,293.1499938964844,279.75,35979.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.999416172504425,1.0,0.0,0.0,3.652904987335205,3.6529290676116943,8.903689945327642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7064.564453125,0.0,1536.248779296875,1895.4371337890625,0.0,4295.0771484375,0.9059041142463684,1.0,0.0,3.0,1.0,0.0
12238620,297.0624084472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.753662109375,0.8127931952476501,0.4350996315479278,0.3964182436466217,297.0682983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7534484863281,0.9044821858406068,0.6071081757545471,0.5787180066108704,297.4744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.75341796875,0.9326380491256714,0.6605183482170105,0.463373452425003,297.15802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7537841796875,0.7738930583000183,0.3758175075054168,0.3613821566104889,297.1478881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7543029785156,0.6633948683738708,0.2341183125972747,1.0812578201293943,284.7535705566406,284.95001220703125,300.0429077148437,288.96759033203125,298.5565795898437,297.2665710449219,284.7522888183594,1.0,0.6763075590133667,0.0,1.0,1.0,1.0,-3.460055589675904,1.608614444732666,1.851441025733948,0.8264927864074707,0.8962451815605164,0.8962451815605164,0.0,240.82652282714844,247.0,50019.33203125,0.0,3779.686279296875,1.0,279.7580871582031,283.0395202636719,292.05108642578125,295.2662048339844,293.1499938964844,293.1499938964844,280.04998779296875,36188.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.646517038345337,3.646541118621826,8.872577268448367e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6401.13916015625,0.0,1530.7069091796875,1895.4371337890625,0.0,4300.0,0.9046125411987304,1.0,0.0,3.0,1.0,0.0
12238680,297.0624084472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.753662109375,0.8127931952476501,0.4350996315479278,0.3964182436466217,297.0682983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7534484863281,0.9044821858406068,0.6071081757545471,0.5787180066108704,297.4744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.75341796875,0.9326380491256714,0.6605183482170105,0.463373452425003,297.15802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7537841796875,0.7738930583000183,0.3758175075054168,0.3613821566104889,297.1478881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7543029785156,0.6633948683738708,0.2341183125972747,1.0812578201293943,284.7535705566406,284.95001220703125,300.0429077148437,288.96759033203125,298.5565795898437,297.2665710449219,284.7522888183594,1.0,0.6763075590133667,0.0,1.0,1.0,1.0,-3.460055589675904,1.608614444732666,1.851441025733948,0.8264927864074707,0.8962451815605164,0.8962451815605164,0.0,240.82652282714844,247.0,50019.33203125,0.0,3779.686279296875,1.0,279.7580871582031,283.0395202636719,292.05108642578125,295.2662048339844,293.1499938964844,293.1499938964844,280.04998779296875,36188.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.646517038345337,3.646541118621826,8.872577268448367e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6401.13916015625,0.0,1530.7069091796875,1895.4371337890625,0.0,4300.0,0.9046125411987304,1.0,0.0,3.0,1.0,0.0
12238740,297.0643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9195861816406,0.8093087673187256,0.4341599941253662,0.3951985239982605,297.06591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9197998046875,0.9004855751991272,0.605804443359375,0.5771201848983765,297.4775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9198303222656,0.9310957193374634,0.6649116277694702,0.4660718441009521,297.1562194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9194641113281,0.77106112241745,0.3757208287715912,0.3610931634902954,297.14581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9189453125,0.6607744097709656,0.2338670343160629,1.079718828201294,284.9197082519531,284.95001220703125,300.0254821777344,288.9627685546875,298.54931640625,297.26806640625,284.9209899902344,1.0,0.677659273147583,0.0,1.0,1.0,1.0,-3.4576988220214844,1.6075116395950315,1.8501871824264529,0.8257064819335938,0.8971971273422241,0.8971971273422241,0.0,244.0147247314453,250.0,48947.921875,0.0,3792.721435546875,1.0,280.0420227050781,283.2500305175781,291.9553527832031,295.0509033203125,293.1499938964844,293.1499938964844,280.3500061035156,36074.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.99828439950943,1.0,0.0,0.0,3.642999887466431,3.64302396774292,8.855470241542207e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6236.14794921875,0.0,1525.947509765625,1895.4371337890625,0.0,4285.52001953125,0.9037739038467408,1.0,0.0,3.0,1.0,0.0
12238800,297.0643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9195861816406,0.8093087673187256,0.4341599941253662,0.3951985239982605,297.06591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9197998046875,0.9004855751991272,0.605804443359375,0.5771201848983765,297.4775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9198303222656,0.9310957193374634,0.6649116277694702,0.4660718441009521,297.1562194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9194641113281,0.77106112241745,0.3757208287715912,0.3610931634902954,297.14581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9189453125,0.6607744097709656,0.2338670343160629,1.079718828201294,284.9197082519531,284.95001220703125,300.0254821777344,288.9627685546875,298.54931640625,297.26806640625,284.9209899902344,1.0,0.677659273147583,0.0,1.0,1.0,1.0,-3.4576988220214844,1.6075116395950315,1.8501871824264529,0.8257064819335938,0.8971971273422241,0.8971971273422241,0.0,244.0147247314453,250.0,48947.921875,0.0,3792.721435546875,1.0,280.0420227050781,283.2500305175781,291.9553527832031,295.0509033203125,293.1499938964844,293.1499938964844,280.3500061035156,36074.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.99828439950943,1.0,0.0,0.0,3.642999887466431,3.64302396774292,8.855470241542207e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6236.14794921875,0.0,1525.947509765625,1895.4371337890625,0.0,4285.52001953125,0.9037739038467408,1.0,0.0,3.0,1.0,0.0
12238860,297.0796203613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1121520996094,0.8083155751228333,0.4346172213554382,0.3954212665557861,297.0790405273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.11236572265625,0.899165153503418,0.6060590744018555,0.5771146416664124,297.49493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1124267578125,0.9325830936431884,0.6708135604858398,0.4699873328208923,297.1654968261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1120300292969,0.7705164551734924,0.3767295777797699,0.3618741631507873,297.15240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1114501953125,0.6602503657341003,0.2344746142625808,1.081823706626892,285.1122741699219,284.95001220703125,300.00799560546875,288.9587707519531,298.5491027832031,297.2825012207031,285.1136779785156,1.0,0.6796646118164062,0.0,1.0,1.0,1.0,-3.466130018234253,1.611619472503662,1.8545105457305908,0.8277705311775208,0.9009679555892944,0.9009679555892944,0.0,245.80908203125,253.0,48028.390625,0.0,3824.186767578125,1.0,280.341552734375,283.4854431152344,291.9239196777344,294.94024658203125,293.1499938964844,293.1499938964844,280.04998779296875,35865.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9880176782608032,1.0,0.0,0.0,3.647392511367798,3.647416353225708,8.876837682691985e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6884.45556640625,0.0,1529.2620849609375,1895.4371337890625,0.0,4198.01708984375,0.9046196341514589,1.0,0.0,3.0,1.0,0.0
12238920,297.0796203613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1121520996094,0.8083155751228333,0.4346172213554382,0.3954212665557861,297.0790405273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.11236572265625,0.899165153503418,0.6060590744018555,0.5771146416664124,297.49493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1124267578125,0.9325830936431884,0.6708135604858398,0.4699873328208923,297.1654968261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1120300292969,0.7705164551734924,0.3767295777797699,0.3618741631507873,297.15240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1114501953125,0.6602503657341003,0.2344746142625808,1.081823706626892,285.1122741699219,284.95001220703125,300.00799560546875,288.9587707519531,298.5491027832031,297.2825012207031,285.1136779785156,1.0,0.6796646118164062,0.0,1.0,1.0,1.0,-3.466130018234253,1.611619472503662,1.8545105457305908,0.8277705311775208,0.9009679555892944,0.9009679555892944,0.0,245.80908203125,253.0,48028.390625,0.0,3824.186767578125,1.0,280.341552734375,283.4854431152344,291.9239196777344,294.94024658203125,293.1499938964844,293.1499938964844,280.04998779296875,35865.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9880176782608032,1.0,0.0,0.0,3.647392511367798,3.647416353225708,8.876837682691985e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6884.45556640625,0.0,1529.2620849609375,1895.4371337890625,0.0,4198.01708984375,0.9046196341514589,1.0,0.0,3.0,1.0,0.0
12238980,297.07763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94439697265625,0.8060448169708252,0.433548092842102,0.3950697481632232,297.0768737792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9442138671875,0.8966447710990906,0.6049642562866211,0.5767092108726501,297.49249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94415283203125,0.932470977306366,0.6749603748321533,0.473362386226654,297.1654663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9444885253906,0.7690375447273254,0.3769393265247345,0.3625064492225647,297.1536865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9449768066406,0.6590415835380554,0.2346468865871429,1.0841094255447388,284.9442749023437,284.95001220703125,299.990478515625,288.95562744140625,298.54052734375,297.2816467285156,284.9431457519531,1.0,0.681898295879364,0.0,1.0,1.0,1.0,-3.472803831100464,1.6148232221603394,1.8579806089401243,0.8296223282814026,0.8995099663734436,0.8995099663734436,0.0,248.63970947265625,256.0,49049.94140625,0.0,3857.528076171875,1.0,280.0579833984375,283.2738037109375,291.9939880371094,295.14129638671875,293.1499938964844,293.1499938964844,280.3500061035156,35980.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9996837377548218,1.0,0.0,0.0,3.648862361907959,3.648886442184448,8.883993700692372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6278.69677734375,0.0,1531.757080078125,1895.4371337890625,0.0,4297.333984375,0.9050004482269288,1.0,0.0,3.0,1.0,0.0
12239040,297.07763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94439697265625,0.8060448169708252,0.433548092842102,0.3950697481632232,297.0768737792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9442138671875,0.8966447710990906,0.6049642562866211,0.5767092108726501,297.49249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94415283203125,0.932470977306366,0.6749603748321533,0.473362386226654,297.1654663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9444885253906,0.7690375447273254,0.3769393265247345,0.3625064492225647,297.1536865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9449768066406,0.6590415835380554,0.2346468865871429,1.0841094255447388,284.9442749023437,284.95001220703125,299.990478515625,288.95562744140625,298.54052734375,297.2816467285156,284.9431457519531,1.0,0.681898295879364,0.0,1.0,1.0,1.0,-3.472803831100464,1.6148232221603394,1.8579806089401243,0.8296223282814026,0.8995099663734436,0.8995099663734436,0.0,248.63970947265625,256.0,49049.94140625,0.0,3857.528076171875,1.0,280.0579833984375,283.2738037109375,291.9939880371094,295.14129638671875,293.1499938964844,293.1499938964844,280.3500061035156,35980.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9996837377548218,1.0,0.0,0.0,3.648862361907959,3.648886442184448,8.883993700692372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6278.69677734375,0.0,1531.757080078125,1895.4371337890625,0.0,4297.333984375,0.9050004482269288,1.0,0.0,3.0,1.0,0.0
12239100,297.0783996582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0710144042969,0.8042733669281006,0.4331591725349426,0.3945398926734924,297.0765075683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.072021484375,0.8947446346282959,0.6044620871543884,0.5760884881019592,297.49371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0722961425781,0.931692123413086,0.6772444248199463,0.4747597873210907,297.16552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0704650878906,0.7677481174468994,0.3770411610603332,0.3625387549400329,297.1539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0678100585937,0.6579334139823914,0.2346939742565155,1.0842866897583008,285.0715637207031,284.95001220703125,299.981689453125,288.9544372558594,298.5368957519531,297.28240966796875,285.0778503417969,1.0,0.6828566193580627,0.0,1.0,1.0,1.0,-3.4733481407165527,1.6150991916656494,1.858248829841613,0.8297055959701538,0.9015425443649292,0.9015425443649292,0.0,250.40167236328125,256.0,48196.44140625,0.0,3869.339111328125,1.0,280.3011169433594,283.43902587890625,291.92999267578125,294.9355163574219,293.1499938964844,293.1499938964844,280.3500061035156,35900.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9940025210380554,1.0,0.0,0.0,3.650638341903688,3.650662422180176,8.89264413217461e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6444.6865234375,0.0,1533.13134765625,1895.4371337890625,0.0,4249.19970703125,0.9053943753242492,1.0,0.0,3.0,1.0,0.0
12239160,297.0835266113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1157531738281,0.8033573031425476,0.4332106709480285,0.3944908380508423,297.0805969238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1159362792969,0.8936710357666016,0.6043962240219116,0.5759217739105225,297.4997863769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.115966796875,0.9319255352020264,0.6800165772438049,0.4765913784503937,297.16851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1156616210937,0.767145037651062,0.3774345815181732,0.362849473953247,297.15625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1152038574219,0.6574172377586365,0.2349468171596527,1.085262656211853,285.1158447265625,284.95001220703125,299.972900390625,288.9534606933594,298.53564453125,297.2875366210937,285.1169738769531,1.0,0.683940052986145,0.0,1.0,1.0,1.0,-3.47683334350586,1.616802215576172,1.8600311279296875,0.8305338025093079,0.9031280875205994,0.9031280875205994,0.0,251.6595001220703,259.0,48125.5390625,0.0,3885.5185546875,1.0,280.3425598144531,283.48712158203125,291.9270935058594,294.9607238769531,293.1499938964844,293.1499938964844,280.04998779296875,35824.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9909470081329346,1.0,0.0,0.0,3.654637098312378,3.654661178588867,8.912136308936169e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6896.5732421875,0.0,1537.016357421875,1895.4371337890625,0.0,4223.12890625,0.9062073826789856,1.0,0.0,3.0,1.0,0.0
12239220,297.0784606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9439697265625,0.8005066514015198,0.4318750202655792,0.3938407897949219,297.07452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9437561035156,0.8905616998672485,0.6029244661331177,0.5751008987426758,297.49383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9437255859375,0.9311328530311584,0.6838679313659668,0.4797185957431793,297.1654052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9440612792969,0.7651568651199341,0.3773669004440307,0.3631938397884369,297.15496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.944580078125,0.6557433605194092,0.2349061220884323,1.0865767002105713,284.94384765625,284.95001220703125,299.955322265625,288.9523010253906,298.5253295898437,297.28350830078125,284.9426574707031,1.0,0.6860291361808777,0.0,1.0,1.0,1.0,-3.480832815170288,1.6187176704406738,1.8621151447296145,0.8316622376441956,0.9016302824020386,0.9016302824020386,0.0,254.8911590576172,262.0,49123.78125,0.0,3914.729248046875,1.0,280.0579833984375,283.2716369628906,291.9887390136719,295.14117431640625,293.1499938964844,293.1499938964844,279.75,35958.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.656938314437866,3.656962394714356,8.92336231572699e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7066.30322265625,0.0,1540.5880126953125,1895.4371337890625,0.0,4300.0,0.9067895412445068,1.0,0.0,3.0,1.0,0.0
12239280,297.0784606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9439697265625,0.8005066514015198,0.4318750202655792,0.3938407897949219,297.07452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9437561035156,0.8905616998672485,0.6029244661331177,0.5751008987426758,297.49383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9437255859375,0.9311328530311584,0.6838679313659668,0.4797185957431793,297.1654052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9440612792969,0.7651568651199341,0.3773669004440307,0.3631938397884369,297.15496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.944580078125,0.6557433605194092,0.2349061220884323,1.0865767002105713,284.94384765625,284.95001220703125,299.955322265625,288.9523010253906,298.5253295898437,297.28350830078125,284.9426574707031,1.0,0.6860291361808777,0.0,1.0,1.0,1.0,-3.480832815170288,1.6187176704406738,1.8621151447296145,0.8316622376441956,0.9016302824020386,0.9016302824020386,0.0,254.8911590576172,262.0,49123.78125,0.0,3914.729248046875,1.0,280.0579833984375,283.2716369628906,291.9887390136719,295.14117431640625,293.1499938964844,293.1499938964844,279.75,35958.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.656938314437866,3.656962394714356,8.92336231572699e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7066.30322265625,0.0,1540.5880126953125,1895.4371337890625,0.0,4300.0,0.9067895412445068,1.0,0.0,3.0,1.0,0.0
12239340,297.0621337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7533874511719,0.7956896424293518,0.4293216466903686,0.3919417560100555,297.0556945800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.753173828125,0.8855018615722656,0.6000709533691406,0.5728769302368164,297.4752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.75311279296875,0.9280379414558412,0.68634432554245,0.4817433357238769,297.1529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7535095214844,0.7614978551864624,0.37630695104599,0.3625773191452026,297.146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7540283203125,0.6525287628173828,0.2340911924839019,1.0845707654953003,284.7532653808594,284.95001220703125,299.937744140625,288.95220947265625,298.509033203125,297.2685546875,284.7519836425781,1.0,0.6874350905418396,0.0,1.0,1.0,1.0,-3.4751644134521484,1.6159650087356567,1.859199404716492,0.8302372097969055,0.8974052667617798,0.8974052667617798,0.0,259.1805419921875,265.0,50082.86328125,0.0,3925.94775390625,1.0,279.7580871582031,283.0396423339844,292.03759765625,295.25457763671875,293.1499938964844,293.1499938964844,280.04998779296875,36176.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.651011228561402,3.65103530883789,8.894460847841401e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6402.75,0.0,1535.61279296875,1895.4371337890625,0.0,4300.0,0.9056078791618348,1.0,0.0,3.0,1.0,0.0
12239400,297.0621337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7533874511719,0.7956896424293518,0.4293216466903686,0.3919417560100555,297.0556945800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.753173828125,0.8855018615722656,0.6000709533691406,0.5728769302368164,297.4752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.75311279296875,0.9280379414558412,0.68634432554245,0.4817433357238769,297.1529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7535095214844,0.7614978551864624,0.37630695104599,0.3625773191452026,297.146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7540283203125,0.6525287628173828,0.2340911924839019,1.0845707654953003,284.7532653808594,284.95001220703125,299.937744140625,288.95220947265625,298.509033203125,297.2685546875,284.7519836425781,1.0,0.6874350905418396,0.0,1.0,1.0,1.0,-3.4751644134521484,1.6159650087356567,1.859199404716492,0.8302372097969055,0.8974052667617798,0.8974052667617798,0.0,259.1805419921875,265.0,50082.86328125,0.0,3925.94775390625,1.0,279.7580871582031,283.0396423339844,292.03759765625,295.25457763671875,293.1499938964844,293.1499938964844,280.04998779296875,36176.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.651011228561402,3.65103530883789,8.894460847841401e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6402.75,0.0,1535.61279296875,1895.4371337890625,0.0,4300.0,0.9056078791618348,1.0,0.0,3.0,1.0,0.0
12239460,297.0633850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.91827392578125,0.7922995686531067,0.428311675786972,0.3906624317169189,297.05303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9184875488281,0.8818000555038452,0.5985822081565857,0.5711036920547485,297.476318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9185485839844,0.9266472458839417,0.6905511021614075,0.484313428401947,297.1504211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9181823730469,0.7589105367660522,0.3760724067687988,0.3621523976325989,297.1435241699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9176940917969,0.6501477360725403,0.2337563782930374,1.082618236541748,284.9183959960937,284.95001220703125,299.920166015625,288.9532775878906,298.50103759765625,297.2688293457031,284.91961669921875,1.0,0.6886233687400818,0.0,1.0,1.0,1.0,-3.4717092514038086,1.6143347024917605,1.8573744297027588,0.8291485905647278,0.8983352184295654,0.8983352184295654,0.0,262.34722900390625,268.0,48994.1328125,0.0,3936.0595703125,1.0,280.0419311523437,283.248779296875,291.94635009765625,295.0439758300781,293.1499938964844,293.1499938964844,280.3500061035156,36068.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.998506486415863,1.0,0.0,0.0,3.647726535797119,3.647750616073608,8.878463972905593e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6237.10400390625,0.0,1531.1513671875,1895.4371337890625,0.0,4287.39697265625,0.9048261046409608,1.0,0.0,3.0,1.0,0.0
12239520,297.0633850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.91827392578125,0.7922995686531067,0.428311675786972,0.3906624317169189,297.05303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9184875488281,0.8818000555038452,0.5985822081565857,0.5711036920547485,297.476318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9185485839844,0.9266472458839417,0.6905511021614075,0.484313428401947,297.1504211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9181823730469,0.7589105367660522,0.3760724067687988,0.3621523976325989,297.1435241699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9176940917969,0.6501477360725403,0.2337563782930374,1.082618236541748,284.9183959960937,284.95001220703125,299.920166015625,288.9532775878906,298.50103759765625,297.2688293457031,284.91961669921875,1.0,0.6886233687400818,0.0,1.0,1.0,1.0,-3.4717092514038086,1.6143347024917605,1.8573744297027588,0.8291485905647278,0.8983352184295654,0.8983352184295654,0.0,262.34722900390625,268.0,48994.1328125,0.0,3936.0595703125,1.0,280.0419311523437,283.248779296875,291.94635009765625,295.0439758300781,293.1499938964844,293.1499938964844,280.3500061035156,36068.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.998506486415863,1.0,0.0,0.0,3.647726535797119,3.647750616073608,8.878463972905593e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6237.10400390625,0.0,1531.1513671875,1895.4371337890625,0.0,4287.39697265625,0.9048261046409608,1.0,0.0,3.0,1.0,0.0
12239580,297.0722961425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.08447265625,0.7914711833000183,0.4284864366054535,0.3906185328960418,297.0604858398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0851745605469,0.8807671070098877,0.5985250473022461,0.5708156228065491,297.48590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0854187011719,0.9272955060005188,0.6941384077072144,0.4866096377372741,297.1553649902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0841369628906,0.758387565612793,0.3765586316585541,0.3624541759490967,297.1468811035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0823059082031,0.649655282497406,0.2340317815542221,1.0833221673965454,285.0848999023437,284.95001220703125,299.9089050292969,288.9545593261719,298.5001220703125,297.2767028808594,285.0892028808594,1.0,0.6897106766700745,0.0,1.0,1.0,1.0,-3.47527289390564,1.6160809993743896,1.85919189453125,0.8299731016159058,0.9010212421417236,0.9010212421417236,0.0,263.58416748046875,268.0,48084.37890625,0.0,3952.377197265625,1.0,280.3190002441406,283.45635986328125,291.90411376953125,294.8949279785156,293.1499938964844,293.1499938964844,280.3500061035156,35918.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9897400140762328,1.0,0.0,0.0,3.649742603302002,3.649766445159912,8.888280262908665e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6457.50927734375,0.0,1532.2735595703125,1895.4371337890625,0.0,4212.79541015625,0.9052008390426636,1.0,0.0,3.0,1.0,0.0
12239640,297.0780944824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.111083984375,0.7913510203361511,0.4286972880363464,0.3908208012580871,297.06597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1112976074219,0.8805360198020935,0.5986524820327759,0.5709237456321716,297.4920654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.11138916015625,0.9280527234077454,0.6962682604789734,0.4880981743335724,297.15924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1109619140625,0.7583980560302734,0.3769612610340118,0.362817645072937,297.1498413085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1103820800781,0.6496716737747192,0.2343069463968277,1.0844454765319824,285.1112060546875,284.95001220703125,299.9025573730469,288.9555053710937,298.50018310546875,297.2821960449219,285.11260986328125,1.0,0.6904783248901367,0.0,1.0,1.0,1.0,-3.479222536087036,1.6179988384246826,1.861223816871643,0.8309671878814697,0.9020954966545104,0.9020954966545104,0.0,264.1173095703125,271.0,48071.25,0.0,3965.512451171875,1.0,280.3415832519531,283.484130859375,291.9197082519531,294.937255859375,293.1499938964844,293.1499938964844,280.04998779296875,35863.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9880196452140808,1.0,0.0,0.0,3.652184247970581,3.6522083282470703,8.900177590476233e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6887.70458984375,0.0,1534.5792236328125,1895.4371337890625,0.0,4198.03466796875,0.9056901931762696,1.0,0.0,3.0,1.0,0.0
12239700,297.07977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867553710937,0.7908102869987488,0.428411602973938,0.3909210860729217,297.06787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857482910156,0.8798736333847046,0.5983128547668457,0.5709449648857117,297.49285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98541259765625,0.9286321997642516,0.6985218524932861,0.4899809956550598,297.1610717773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872741699219,0.7581478953361511,0.3772023916244507,0.3632681667804718,297.1518859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898681640625,0.6495014429092407,0.2345065325498581,1.086026668548584,284.9861755371094,284.95001220703125,299.893798828125,288.95709228515625,298.4970703125,297.2839660644531,284.9800720214844,1.0,0.6916002631187439,0.0,1.0,1.0,1.0,-3.484084367752075,1.6203385591506958,1.8637456893920896,0.8322858214378357,0.9011380076408386,0.9011380076408386,0.0,265.17791748046875,271.0,48979.87109375,0.0,3984.111572265625,1.0,280.0987243652344,283.3199157714844,291.9918212890625,295.1617736816406,293.1499938964844,293.1499938964844,280.04998779296875,35920.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.995191752910614,1.0,0.0,0.0,3.6539113521575928,3.653935194015503,8.908596100809518e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6719.1611328125,0.0,1536.9296875,1895.4371337890625,0.0,4259.31298828125,0.906061589717865,1.0,0.0,3.0,1.0,0.0
12239760,297.0758972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9430847167969,0.7892409563064575,0.4275853931903839,0.3904271721839905,297.06396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9429016113281,0.8782219290733337,0.5974101424217224,0.5703731179237366,297.4874572753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9428405761719,0.927977979183197,0.7001615166664124,0.4913143813610077,297.15887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9431457519531,0.7570791840553284,0.3770588338375091,0.3633450865745544,297.1510314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.943603515625,0.6486296057701111,0.2344349771738052,1.0865284204483032,284.9429626464844,284.95001220703125,299.885009765625,288.9590148925781,298.490966796875,297.2801513671875,284.9419250488281,1.0,0.6925725936889648,0.0,1.0,1.0,1.0,-3.48511004447937,1.620820164680481,1.8642898797988887,0.8326196670532227,0.900622546672821,0.900622546672821,0.0,266.9208068847656,274.0,49094.66796875,0.0,3997.074951171875,1.0,280.05743408203125,283.271728515625,291.9964294433594,295.14471435546875,293.1499938964844,293.1499938964844,279.75,35980.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9994178414344788,1.0,0.0,0.0,3.653673887252808,3.653697967529297,8.907438768801512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7064.05126953125,0.0,1537.1119384765625,1895.4371337890625,0.0,4295.09130859375,0.9060769081115724,1.0,0.0,3.0,1.0,0.0
12239820,297.0630187988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7636108398437,0.7856093645095825,0.4255101382732391,0.3889571130275726,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7632751464844,0.8744456768035889,0.595097541809082,0.5686447620391846,297.4712219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7631225585937,0.9257218241691588,0.7021462321281433,0.4930065274238586,297.14959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7637634277344,0.7544173002243042,0.3762296140193939,0.3629308938980102,297.1450500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7646484375,0.6463565230369568,0.233854055404663,1.085444688796997,284.7633972167969,284.95001220703125,299.8702392578125,288.9630126953125,298.4767150878906,297.2665405273437,284.7613525390625,1.0,0.6938379406929016,0.0,1.0,1.0,1.0,-3.481506586074829,1.61906099319458,1.8624457120895384,0.8317576050758362,0.8969584703445435,0.8969584703445435,0.0,270.4316711425781,274.0,50082.19140625,0.0,4008.795654296875,1.0,279.76470947265625,283.0505065917969,292.0469665527344,295.2733459472656,293.1499938964844,293.1499938964844,279.75,36166.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.648715496063232,3.6487395763397217,8.883278610483103e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6805.5546875,0.0,1532.9852294921875,1895.4371337890625,0.0,4300.0,0.9050830602645874,1.0,0.0,3.0,1.0,0.0
12239880,297.0606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.75640869140625,0.7848424315452576,0.4251129925251007,0.3886114954948425,297.0473022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7561950683594,0.8736526966094971,0.5946409702301025,0.5682345032691956,297.46832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.756103515625,0.925196886062622,0.7025071382522583,0.4932571649551391,297.14764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7565002441406,0.7538381814956665,0.3760419189929962,0.3627835512161255,297.1436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.75701904296875,0.6458494067192078,0.2337104827165603,1.0849714279174805,284.7562866210937,284.95001220703125,299.86749267578125,288.9638366699219,298.47393798828125,297.2637939453125,284.7549743652344,1.0,0.6940109729766846,0.0,1.0,1.0,1.0,-3.480152606964112,1.6184064149856567,1.8617461919784544,0.8314036130905151,0.8964647054672241,0.8964647054672241,0.0,271.1227722167969,277.0,50081.265625,0.0,4009.4638671875,1.0,279.7584533691406,283.04327392578125,292.0444641113281,295.26080322265625,293.1499938964844,293.1499938964844,280.04998779296875,36186.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.647346019744873,3.6473701000213614,8.876612582753296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6405.123046875,0.0,1531.6092529296875,1895.4371337890625,0.0,4300.0,0.9047961831092834,1.0,0.0,3.0,1.0,0.0
12239940,297.0622863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.92156982421875,0.7816820740699768,0.4241206347942352,0.3873613476753235,297.0460510253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9217224121094,0.8702427744865417,0.5931877493858337,0.5665141344070435,297.4696655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9217834472656,0.9239327311515808,0.7066473364830017,0.4957641661167145,297.1457214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9214782714844,0.751470685005188,0.3757979273796081,0.362360417842865,297.1416931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.92095947265625,0.6437180638313293,0.2334189265966415,1.083262324333191,284.9216613769531,284.95001220703125,299.8500061035156,288.9700622558594,298.4661560058594,297.2643127441406,284.9219665527344,1.0,0.6952290534973145,0.0,1.0,1.0,1.0,-3.477015733718872,1.6169251203536987,1.860090613365173,0.830421507358551,0.8974307775497437,0.8974307775497437,0.0,274.2928771972656,280.0,48943.05859375,0.0,4020.33984375,1.0,280.0421142578125,283.2522277832031,291.9590148925781,295.0541381835937,293.1499938964844,293.1499938964844,280.3500061035156,36072.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9976305961608888,1.0,0.0,0.0,3.643892765045166,3.6439168453216553,8.859811373440607e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6240.58935546875,0.0,1526.923828125,1895.4371337890625,0.0,4279.99072265625,0.9039729833602904,1.0,0.0,3.0,1.0,0.0
12240000,297.0622863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.92156982421875,0.7816820740699768,0.4241206347942352,0.3873613476753235,297.0460510253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9217224121094,0.8702427744865417,0.5931877493858337,0.5665141344070435,297.4696655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9217834472656,0.9239327311515808,0.7066473364830017,0.4957641661167145,297.1457214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9214782714844,0.751470685005188,0.3757979273796081,0.362360417842865,297.1416931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.92095947265625,0.6437180638313293,0.2334189265966415,1.083262324333191,284.9216613769531,284.95001220703125,299.8500061035156,288.9700622558594,298.4661560058594,297.2643127441406,284.9219665527344,1.0,0.6952290534973145,0.0,1.0,1.0,1.0,-3.477015733718872,1.6169251203536987,1.860090613365173,0.830421507358551,0.8974307775497437,0.8974307775497437,0.0,274.2928771972656,280.0,48943.05859375,0.0,4020.33984375,1.0,280.0421142578125,283.2522277832031,291.9590148925781,295.0541381835937,293.1499938964844,293.1499938964844,280.3500061035156,36072.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9976305961608888,1.0,0.0,0.0,3.643892765045166,3.6439168453216553,8.859811373440607e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6240.58935546875,0.0,1526.923828125,1895.4371337890625,0.0,4279.99072265625,0.9039729833602904,1.0,0.0,3.0,1.0,0.0
12240060,297.0771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1147766113281,0.780796229839325,0.4245081841945648,0.3875241577625274,297.0593566894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.114990234375,0.8690454363822937,0.593209445476532,0.5663098096847534,297.4860534667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1150817871094,0.9253103733062744,0.7123456597328186,0.4995312690734863,297.15484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1146545410156,0.7509956359863281,0.3766602873802185,0.3630042672157287,297.1484680175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.11407470703125,0.6433112621307373,0.2339898645877838,1.0852044820785522,285.1148986816406,284.95001220703125,299.8326721191406,288.97705078125,298.46661376953125,297.2799377441406,285.1163330078125,1.0,0.6970934867858887,0.0,1.0,1.0,1.0,-3.484596967697144,1.62061870098114,1.8639781475067136,0.8322706818580627,0.901237964630127,0.901237964630127,0.0,276.0990905761719,283.0,48070.00390625,0.0,4050.399169921875,1.0,280.341552734375,283.4872436523437,291.9393615722656,294.9551696777344,293.1499938964844,293.1499938964844,280.04998779296875,35862.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9867796301841736,1.0,0.0,0.0,3.648387670516968,3.648411512374878,8.881682447281491e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6892.0546875,0.0,1530.3466796875,1895.4371337890625,0.0,4187.3701171875,0.9048405289649964,1.0,0.0,3.0,1.0,0.0
12240120,297.0771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1147766113281,0.780796229839325,0.4245081841945648,0.3875241577625274,297.0593566894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.114990234375,0.8690454363822937,0.593209445476532,0.5663098096847534,297.4860534667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1150817871094,0.9253103733062744,0.7123456597328186,0.4995312690734863,297.15484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1146545410156,0.7509956359863281,0.3766602873802185,0.3630042672157287,297.1484680175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.11407470703125,0.6433112621307373,0.2339898645877838,1.0852044820785522,285.1148986816406,284.95001220703125,299.8326721191406,288.97705078125,298.46661376953125,297.2799377441406,285.1163330078125,1.0,0.6970934867858887,0.0,1.0,1.0,1.0,-3.484596967697144,1.62061870098114,1.8639781475067136,0.8322706818580627,0.901237964630127,0.901237964630127,0.0,276.0990905761719,283.0,48070.00390625,0.0,4050.399169921875,1.0,280.341552734375,283.4872436523437,291.9393615722656,294.9551696777344,293.1499938964844,293.1499938964844,280.04998779296875,35862.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9867796301841736,1.0,0.0,0.0,3.648387670516968,3.648411512374878,8.881682447281491e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6892.0546875,0.0,1530.3466796875,1895.4371337890625,0.0,4187.3701171875,0.9048405289649964,1.0,0.0,3.0,1.0,0.0
12240180,297.0751342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.7788074612617493,0.4234053492546081,0.3871349692344665,297.0577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.8668532371520996,0.5919217467308044,0.5657041072845459,297.4814758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478759765625,0.9252589344978333,0.7161670327186584,0.50270676612854,297.1546936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.7497662305831909,0.3767241835594177,0.3635017871856689,297.1498718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.6423742771148682,0.2341266125440597,1.087342619895935,284.9480285644531,284.95001220703125,299.8155212402344,288.984130859375,298.45733642578125,297.2774353027344,284.9469299316406,1.0,0.6991787552833557,0.0,1.0,1.0,1.0,-3.4904048442840576,1.6234016418457031,1.8670032024383545,0.8339007496833801,0.8998375535011292,0.8998375535011292,0.0,278.94195556640625,286.0,49096.7890625,0.0,4082.17724609375,1.0,280.0579833984375,283.2758178710937,292.02069091796875,295.1682434082031,293.1499938964844,293.1499938964844,280.3500061035156,35975.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9980947971343994,1.0,0.0,0.0,3.650022029876709,3.6500461101531982,8.889641662790382e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6288.63232421875,0.0,1533.0125732421875,1895.4371337890625,0.0,4283.91748046875,0.9052569270133972,1.0,0.0,3.0,1.0,0.0
12240240,297.0751342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.7788074612617493,0.4234053492546081,0.3871349692344665,297.0577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.8668532371520996,0.5919217467308044,0.5657041072845459,297.4814758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478759765625,0.9252589344978333,0.7161670327186584,0.50270676612854,297.1546936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.7497662305831909,0.3767241835594177,0.3635017871856689,297.1498718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.6423742771148682,0.2341266125440597,1.087342619895935,284.9480285644531,284.95001220703125,299.8155212402344,288.984130859375,298.45733642578125,297.2774353027344,284.9469299316406,1.0,0.6991787552833557,0.0,1.0,1.0,1.0,-3.4904048442840576,1.6234016418457031,1.8670032024383545,0.8339007496833801,0.8998375535011292,0.8998375535011292,0.0,278.94195556640625,286.0,49096.7890625,0.0,4082.17724609375,1.0,280.0579833984375,283.2758178710937,292.02069091796875,295.1682434082031,293.1499938964844,293.1499938964844,280.3500061035156,35975.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9980947971343994,1.0,0.0,0.0,3.650022029876709,3.6500461101531982,8.889641662790382e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6288.63232421875,0.0,1533.0125732421875,1895.4371337890625,0.0,4283.91748046875,0.9052569270133972,1.0,0.0,3.0,1.0,0.0
