time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12240300,297.0758361816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0749206542969,0.7772750854492188,0.4229933023452759,0.3865909278392792,297.057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0759582519531,0.865233838558197,0.5913445353507996,0.5650122761726379,297.48193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.076416015625,0.9245970249176024,0.718304455280304,0.5039889812469482,297.1547241210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0744323730469,0.7486929297447205,0.3767536282539367,0.3634664118289947,297.15020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0718078613281,0.6414868235588074,0.2341561764478683,1.0874429941177368,285.0755615234375,284.95001220703125,299.8070373535156,288.9877319335937,298.4535217285156,297.2776184082031,285.0818176269531,1.0,0.7000645399093628,0.0,1.0,1.0,1.0,-3.4905340671539307,1.6234768629074097,1.867057204246521,0.8338759541511536,0.9018994569778442,0.9018994569778442,0.0,280.7005310058594,286.0,48241.53125,0.0,4092.99560546875,1.0,280.3011474609375,283.4408874511719,291.9617004394531,294.9677124023437,293.1499938964844,293.1499938964844,280.3500061035156,35895.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9922691583633424,1.0,0.0,0.0,3.651895523071289,3.651919364929199,8.89876957899105e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6456.13134765625,0.0,1534.4931640625,1895.4371337890625,0.0,4234.42578125,0.9056721925735474,1.0,0.0,3.0,1.0,0.0
12240360,297.080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1201171875,0.7764918804168701,0.4230138957500458,0.3865170776844024,297.06219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.12030029296875,0.8643103241920471,0.5911874175071716,0.5647676587104797,297.4874572753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1203918457031,0.9248377680778505,0.7209501266479492,0.5057288408279419,297.1576843261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1200256347656,0.7481898665428162,0.3770749568939209,0.363709956407547,297.152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1195373535156,0.6410855650901794,0.2343925833702087,1.0883464813232422,285.1202392578125,284.95001220703125,299.798583984375,288.9913330078125,298.4525451660156,297.2830505371094,285.1213684082031,1.0,0.701075553894043,0.0,1.0,1.0,1.0,-3.493617534637451,1.6249849796295166,1.8686325550079343,0.8345994353294373,0.9035179018974304,0.9035179018974304,0.0,281.9572448730469,289.0,48172.6953125,0.0,4108.4248046875,1.0,280.3425598144531,283.489013671875,291.9635925292969,294.9979553222656,293.1499938964844,293.1499938964844,280.04998779296875,35818.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.98908668756485,1.0,0.0,0.0,3.6559946537017822,3.656018495559693,8.918757998799265e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6910.06396484375,0.0,1538.4901123046875,1895.4371337890625,0.0,4207.1943359375,0.9065076112747192,1.0,0.0,3.0,1.0,0.0
12240420,297.07574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490966796875,0.774042010307312,0.4216454029083252,0.3858314156532287,297.0570983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.94891357421875,0.8616598844528198,0.5895767211914062,0.563799262046814,297.4794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488220214844,0.9241785407066344,0.7244405746459961,0.5086289048194885,297.15447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491882324219,0.7465330958366394,0.3768623769283294,0.3639199435710907,297.15142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.6397576928138733,0.2343186736106872,1.0895202159881592,284.948974609375,284.95001220703125,299.78173828125,288.9985656738281,298.44140625,297.2768859863281,284.9477844238281,1.0,0.7030191421508789,0.0,1.0,1.0,1.0,-3.496793508529663,1.6265015602111816,1.8702919483184808,0.8355136513710022,0.9020944833755492,0.9020944833755492,0.0,285.1877746582031,292.0,49174.87890625,0.0,4135.88232421875,1.0,280.05792236328125,283.27349853515625,292.0321044921875,295.1873474121094,293.1499938964844,293.1499938964844,279.75,35951.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9994570016860962,1.0,0.0,0.0,3.658547401428223,3.658571481704712,8.931216939345177e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7081.94091796875,0.0,1542.3338623046875,1895.4371337890625,0.0,4295.42138671875,0.907145082950592,1.0,0.0,3.0,1.0,0.0
12240480,297.07574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490966796875,0.774042010307312,0.4216454029083252,0.3858314156532287,297.0570983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.94891357421875,0.8616598844528198,0.5895767211914062,0.563799262046814,297.4794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488220214844,0.9241785407066344,0.7244405746459961,0.5086289048194885,297.15447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491882324219,0.7465330958366394,0.3768623769283294,0.3639199435710907,297.15142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.6397576928138733,0.2343186736106872,1.0895202159881592,284.948974609375,284.95001220703125,299.78173828125,288.9985656738281,298.44140625,297.2768859863281,284.9477844238281,1.0,0.7030191421508789,0.0,1.0,1.0,1.0,-3.496793508529663,1.6265015602111816,1.8702919483184808,0.8355136513710022,0.9020944833755492,0.9020944833755492,0.0,285.1877746582031,292.0,49174.87890625,0.0,4135.88232421875,1.0,280.05792236328125,283.27349853515625,292.0321044921875,295.1873474121094,293.1499938964844,293.1499938964844,279.75,35951.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9994570016860962,1.0,0.0,0.0,3.658547401428223,3.658571481704712,8.931216939345177e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7081.94091796875,0.0,1542.3338623046875,1895.4371337890625,0.0,4295.42138671875,0.907145082950592,1.0,0.0,3.0,1.0,0.0
12240540,297.05987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7638244628906,0.7699114680290222,0.4191027283668518,0.3839300870895386,297.0403747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7636108398437,0.857428789138794,0.5867134928703308,0.5615330338478088,297.45880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7635192871094,0.9214925765991212,0.7265274524688721,0.5103809833526611,297.14215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7638854980469,0.7434806823730469,0.3756767511367798,0.3631781637668609,297.1429443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7644348144531,0.6371403932571411,0.233483225107193,1.0873985290527344,284.763671875,284.95001220703125,299.7649841308594,289.005859375,298.42364501953125,297.2583923339844,284.76239013671875,1.0,0.7042962312698364,0.0,1.0,1.0,1.0,-3.490452766418457,1.6234261989593506,1.867026686668396,0.8339073657989502,0.8980528116226196,0.8980528116226196,0.0,289.4391174316406,295.0,50219.015625,0.0,4144.8505859375,1.0,279.7582092285156,283.0465087890625,292.0823059082031,295.306396484375,293.1499938964844,293.1499938964844,280.04998779296875,36162.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6530990600585938,3.653123140335083,8.904635819817486e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6424.0712890625,0.0,1537.837890625,1895.4371337890625,0.0,4300.0,0.9060657024383544,1.0,0.0,3.0,1.0,0.0
12240600,297.05987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7638244628906,0.7699114680290222,0.4191027283668518,0.3839300870895386,297.0403747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7636108398437,0.857428789138794,0.5867134928703308,0.5615330338478088,297.45880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7635192871094,0.9214925765991212,0.7265274524688721,0.5103809833526611,297.14215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7638854980469,0.7434806823730469,0.3756767511367798,0.3631781637668609,297.1429443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7644348144531,0.6371403932571411,0.233483225107193,1.0873985290527344,284.763671875,284.95001220703125,299.7649841308594,289.005859375,298.42364501953125,297.2583923339844,284.76239013671875,1.0,0.7042962312698364,0.0,1.0,1.0,1.0,-3.490452766418457,1.6234261989593506,1.867026686668396,0.8339073657989502,0.8980528116226196,0.8980528116226196,0.0,289.4391174316406,295.0,50219.015625,0.0,4144.8505859375,1.0,279.7582092285156,283.0465087890625,292.0823059082031,295.306396484375,293.1499938964844,293.1499938964844,280.04998779296875,36162.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6530990600585938,3.653123140335083,8.904635819817486e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6424.0712890625,0.0,1537.837890625,1895.4371337890625,0.0,4300.0,0.9060657024383544,1.0,0.0,3.0,1.0,0.0
12240660,297.0609436035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9242553710937,0.7670117616653442,0.4180471003055572,0.3826307654380798,297.03912353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9244689941406,0.8543366193771362,0.5851748585700989,0.5597418546676636,297.4595031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9245910644531,0.9203370213508606,0.7304812669754028,0.5127502083778381,297.1396789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9241943359375,0.7412985563278198,0.3753092586994171,0.3626348078250885,297.140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.92364501953125,0.63517826795578,0.2331220507621765,1.0853517055511477,284.9244079589844,284.95001220703125,299.748291015625,289.0131225585937,298.4159240722656,297.2583923339844,284.9256591796875,1.0,0.7053780555725098,0.0,1.0,1.0,1.0,-3.486454725265503,1.6215355396270752,1.8649193048477173,0.8326701521873474,0.899029552936554,0.899029552936554,0.0,292.57257080078125,298.0,49051.171875,0.0,4153.2021484375,1.0,280.0419921875,283.2504272460937,291.9992370605469,295.0989074707031,293.1499938964844,293.1499938964844,280.3500061035156,36058.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.997066080570221,1.0,0.0,0.0,3.650209665298462,3.650233745574951,8.890555704965664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6253.99365234375,0.0,1533.840087890625,1895.4371337890625,0.0,4275.2119140625,0.905375063419342,1.0,0.0,3.0,1.0,0.0
12240720,297.0609436035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9242553710937,0.7670117616653442,0.4180471003055572,0.3826307654380798,297.03912353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9244689941406,0.8543366193771362,0.5851748585700989,0.5597418546676636,297.4595031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9245910644531,0.9203370213508606,0.7304812669754028,0.5127502083778381,297.1396789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9241943359375,0.7412985563278198,0.3753092586994171,0.3626348078250885,297.140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.92364501953125,0.63517826795578,0.2331220507621765,1.0853517055511477,284.9244079589844,284.95001220703125,299.748291015625,289.0131225585937,298.4159240722656,297.2583923339844,284.9256591796875,1.0,0.7053780555725098,0.0,1.0,1.0,1.0,-3.486454725265503,1.6215355396270752,1.8649193048477173,0.8326701521873474,0.899029552936554,0.899029552936554,0.0,292.57257080078125,298.0,49051.171875,0.0,4153.2021484375,1.0,280.0419921875,283.2504272460937,291.9992370605469,295.0989074707031,293.1499938964844,293.1499938964844,280.3500061035156,36058.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.997066080570221,1.0,0.0,0.0,3.650209665298462,3.650233745574951,8.890555704965664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6253.99365234375,0.0,1533.840087890625,1895.4371337890625,0.0,4275.2119140625,0.905375063419342,1.0,0.0,3.0,1.0,0.0
12240780,297.071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.099365234375,0.7662683129310608,0.4182319045066833,0.3825853765010834,297.04815673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0999450683594,0.8533917665481567,0.5850569605827332,0.559395432472229,297.4709167480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1002197265625,0.9210943579673768,0.7344325184822083,0.515273928642273,297.1455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0991516113281,0.7408336997032166,0.3757904469966888,0.3629177808761596,297.1444702148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.09771728515625,0.6347722411155701,0.2334358543157577,1.0861737728118896,285.0997314453125,284.95001220703125,299.7362670898437,289.018310546875,298.4161376953125,297.2690734863281,285.10308837890625,1.0,0.7065461277961731,0.0,1.0,1.0,1.0,-3.4903385639190674,1.6234420537948608,1.8668965101242063,0.8335497379302979,0.9020401835441588,0.9020401835441588,0.0,293.9327697753906,298.0,48127.73828125,0.0,4171.36474609375,1.0,280.3268737792969,283.467041015625,291.9654846191406,294.9649963378906,293.1499938964844,293.1499938964844,280.3500061035156,35893.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9871402382850648,1.0,0.0,0.0,3.653017997741699,3.653042078018189,8.904241326490592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6488.76953125,0.0,1535.7314453125,1895.4371337890625,0.0,4190.4736328125,0.9059099555015564,1.0,0.0,3.0,1.0,0.0
12240840,297.07537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.11737060546875,0.7661959528923035,0.4183712601661682,0.382732629776001,297.0523681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1176147460937,0.8532328605651855,0.5851036310195923,0.5594480633735657,297.4756774902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.11773681640625,0.9216389656066896,0.7360303997993469,0.5164048075675964,297.1485290527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1172790527344,0.7408421039581299,0.3760656714439392,0.3631734251976013,297.1468200683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.11669921875,0.634799063205719,0.2336429059505462,1.0870455503463743,285.1175231933594,284.95001220703125,299.7315673828125,289.0203552246094,298.41656494140625,297.2738647460937,285.11895751953125,1.0,0.7071183323860168,0.0,1.0,1.0,1.0,-3.4932940006256104,1.6248775720596311,1.868416428565979,0.8342892527580261,0.9028748869895936,0.9028748869895936,0.0,294.3529357910156,301.0,48127.53515625,0.0,4181.5361328125,1.0,280.34161376953125,283.48541259765625,291.9810485839844,295.00067138671875,293.1499938964844,293.1499938964844,280.04998779296875,35854.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9858853816986084,1.0,0.0,0.0,3.6550137996673584,3.655037879943848,8.913973488233751e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6908.4814453125,0.0,1537.6629638671875,1895.4371337890625,0.0,4179.66796875,0.9063169360160828,1.0,0.0,3.0,1.0,0.0
12240900,297.0770874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99346923828125,0.7657417058944702,0.4180717170238495,0.382813811302185,297.054443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.992431640625,0.8526566624641418,0.5846936106681824,0.5593964457511902,297.4762878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9919128417969,0.9221822023391724,0.738161027431488,0.518220067024231,297.1504211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9938659667969,0.7406311631202698,0.3762451410293579,0.3635656535625458,297.1488952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964599609375,0.6346814036369324,0.2338291853666305,1.0885707139968872,284.9927673339844,284.95001220703125,299.72320556640625,289.02392578125,298.41363525390625,297.2756652832031,284.9867248535156,1.0,0.7081801891326904,0.0,1.0,1.0,1.0,-3.497826337814331,1.6270612478256226,1.8707650899887085,0.835504412651062,0.901964008808136,0.901964008808136,0.0,295.4205017089844,301.0,49040.046875,0.0,4199.68017578125,1.0,280.0986328125,283.32110595703125,292.0565185546875,295.22918701171875,293.1499938964844,293.1499938964844,280.04998779296875,35910.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9929181933403016,1.0,0.0,0.0,3.656921148300171,3.65694522857666,8.923279892769642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6740.20751953125,0.0,1540.214599609375,1895.4371337890625,0.0,4239.96240234375,0.9067286252975464,1.0,0.0,3.0,1.0,0.0
12240960,297.07330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497985839844,0.7644046545028687,0.4172404706478119,0.3823134303092956,297.051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.851263701915741,0.5837544798851013,0.5587760210037231,297.4703674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94952392578125,0.9216225147247314,0.7396467924118042,0.5194542407989502,297.1483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.7397335171699524,0.3760424256324768,0.3635865151882171,297.1481018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503173828125,0.6339758038520813,0.2337443083524704,1.0890158414840698,284.9496765136719,284.95001220703125,299.71484375,289.0274963378906,298.4071655273437,297.2708740234375,284.9486389160156,1.0,0.7090932726860046,0.0,1.0,1.0,1.0,-3.498531103134156,1.6273925304412842,1.871138453483581,0.835731029510498,0.9014946222305298,0.9014946222305298,0.0,297.1631774902344,304.0,49154.73828125,0.0,4211.91650390625,1.0,280.0574035644531,283.2727966308594,292.0637512207031,295.2151794433594,293.1499938964844,293.1499938964844,279.75,35970.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9970770478248596,1.0,0.0,0.0,3.6568782329559326,3.656902313232422,8.923069572119857e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7086.76953125,0.0,1540.6102294921875,1895.4371337890625,0.0,4275.3046875,0.906786859035492,1.0,0.0,3.0,1.0,0.0
12241020,297.0588073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7688903808594,0.760685920715332,0.4148055613040924,0.3805190622806549,297.0362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7686767578125,0.8474758863449097,0.581012487411499,0.5566379427909851,297.4504089355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7685852050781,0.9192360043525696,0.7416912913322449,0.5211876034736633,297.1375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7689819335937,0.7370191216468811,0.3749407827854156,0.3629356324672699,297.1410522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7695007324219,0.6316885948181152,0.2330133616924286,1.0874005556106567,284.7687683105469,284.95001220703125,299.697998046875,289.0345764160156,298.3900146484375,297.2535705566406,284.7675170898437,1.0,0.7104332447052002,0.0,1.0,1.0,1.0,-3.4931697845458984,1.6247975826263428,1.868372201919556,0.8343487977981567,0.8975650072097778,0.8975650072097778,0.0,301.3220520019531,292.0,50249.46875,0.0,4222.75390625,1.0,279.7581787109375,283.0500793457031,292.1079406738281,295.3348388671875,293.1499938964844,293.1499938964844,280.04998779296875,36168.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.651212215423584,3.651236295700073,8.895440259948373e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6432.63916015625,0.0,1535.779541015625,1895.4371337890625,0.0,4300.0,0.9056490659713744,1.0,0.0,3.0,1.0,0.0
12241080,297.0588073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7688903808594,0.760685920715332,0.4148055613040924,0.3805190622806549,297.0362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7686767578125,0.8474758863449097,0.581012487411499,0.5566379427909851,297.4504089355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7685852050781,0.9192360043525696,0.7416912913322449,0.5211876034736633,297.1375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7689819335937,0.7370191216468811,0.3749407827854156,0.3629356324672699,297.1410522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7695007324219,0.6316885948181152,0.2330133616924286,1.0874005556106567,284.7687683105469,284.95001220703125,299.697998046875,289.0345764160156,298.3900146484375,297.2535705566406,284.7675170898437,1.0,0.7104332447052002,0.0,1.0,1.0,1.0,-3.4931697845458984,1.6247975826263428,1.868372201919556,0.8343487977981567,0.8975650072097778,0.8975650072097778,0.0,301.3220520019531,292.0,50249.46875,0.0,4222.75390625,1.0,279.7581787109375,283.0500793457031,292.1079406738281,295.3348388671875,293.1499938964844,293.1499938964844,280.04998779296875,36168.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.651212215423584,3.651236295700073,8.895440259948373e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6432.63916015625,0.0,1535.779541015625,1895.4371337890625,0.0,4300.0,0.9056490659713744,1.0,0.0,3.0,1.0,0.0
12241140,297.0605773925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9277038574219,0.7617723345756531,0.4138069748878479,0.3790151178836822,297.0360412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9278564453125,0.8487480878829956,0.5795268416404724,0.5546329617500305,297.4515991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.927978515625,0.923648476600647,0.7455883622169495,0.5233113765716553,297.1360778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9276123046875,0.7384272813796997,0.3746132254600525,0.3621602356433868,297.139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9271850585937,0.6327793598175049,0.2327222377061844,1.0843786001205444,284.9278259277344,284.95001220703125,299.6810302734375,289.0415344238281,298.3824768066406,297.25421142578125,284.9288330078125,1.0,0.7074605822563171,0.0,1.0,1.0,1.0,-3.4869260787963867,1.6218191385269165,1.8651068210601809,0.8325358033180237,0.8985829949378967,0.8985829949378967,0.0,297.3778381347656,280.0,49048.32421875,0.0,4183.02587890625,1.0,280.0420227050781,283.2523498535156,292.02545166015625,295.1261901855469,293.1499938964844,293.1499938964844,280.3500061035156,36059.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9964380264282228,1.0,0.0,0.0,3.648306846618652,3.6483306884765625,8.881289090822975e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6260.7255859375,0.0,1531.729248046875,1895.4371337890625,0.0,4269.8896484375,0.9049500226974488,1.0,0.0,3.0,1.0,0.0
12241200,297.0605773925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9277038574219,0.7617723345756531,0.4138069748878479,0.3790151178836822,297.0360412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9278564453125,0.8487480878829956,0.5795268416404724,0.5546329617500305,297.4515991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.927978515625,0.923648476600647,0.7455883622169495,0.5233113765716553,297.1360778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9276123046875,0.7384272813796997,0.3746132254600525,0.3621602356433868,297.139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9271850585937,0.6327793598175049,0.2327222377061844,1.0843786001205444,284.9278259277344,284.95001220703125,299.6810302734375,289.0415344238281,298.3824768066406,297.25421142578125,284.9288330078125,1.0,0.7074605822563171,0.0,1.0,1.0,1.0,-3.4869260787963867,1.6218191385269165,1.8651068210601809,0.8325358033180237,0.8985829949378967,0.8985829949378967,0.0,297.3778381347656,280.0,49048.32421875,0.0,4183.02587890625,1.0,280.0420227050781,283.2523498535156,292.02545166015625,295.1261901855469,293.1499938964844,293.1499938964844,280.3500061035156,36059.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9964380264282228,1.0,0.0,0.0,3.648306846618652,3.6483306884765625,8.881289090822975e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6260.7255859375,0.0,1531.729248046875,1895.4371337890625,0.0,4269.8896484375,0.9049500226974488,1.0,0.0,3.0,1.0,0.0
12241260,297.0756530761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1167907714844,0.7671295404434204,0.4141940772533417,0.3787660300731659,297.050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.11700439453125,0.8543949723243713,0.5794923901557922,0.5539498329162598,297.4682922363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1171264648437,0.9337843656539916,0.7510890364646912,0.5266157388687134,297.14581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.11669921875,0.7435640692710876,0.3754145205020904,0.3623133301734924,297.14678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1160583496094,0.6371387243270874,0.2333282232284546,1.0844135284423828,285.116943359375,284.95001220703125,299.6639099121094,289.0483093261719,298.3832092285156,297.2702331542969,285.1174621582031,1.0,0.7033047080039978,0.0,1.0,1.0,1.0,-3.48999547958374,1.6233431100845337,1.8666523694992063,0.8331516981124878,0.9023793935775756,0.9023793935775756,0.0,288.2245178222656,268.0,48020.98828125,0.0,4136.455078125,1.0,280.3417358398437,283.4838562011719,292.0068359375,295.0237121582031,293.1499938964844,293.1499938964844,280.04998779296875,35857.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9848595261573792,1.0,0.0,0.0,3.653008937835693,3.653033018112183,8.90419698862388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6910.38330078125,0.0,1535.44775390625,1895.4371337890625,0.0,4170.8193359375,0.9058699011802672,1.0,0.0,3.0,1.0,0.0
12241320,297.0756530761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1167907714844,0.7671295404434204,0.4141940772533417,0.3787660300731659,297.050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.11700439453125,0.8543949723243713,0.5794923901557922,0.5539498329162598,297.4682922363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1171264648437,0.9337843656539916,0.7510890364646912,0.5266157388687134,297.14581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.11669921875,0.7435640692710876,0.3754145205020904,0.3623133301734924,297.14678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1160583496094,0.6371387243270874,0.2333282232284546,1.0844135284423828,285.116943359375,284.95001220703125,299.6639099121094,289.0483093261719,298.3832092285156,297.2702331542969,285.1174621582031,1.0,0.7033047080039978,0.0,1.0,1.0,1.0,-3.48999547958374,1.6233431100845337,1.8666523694992063,0.8331516981124878,0.9023793935775756,0.9023793935775756,0.0,288.2245178222656,268.0,48020.98828125,0.0,4136.455078125,1.0,280.3417358398437,283.4838562011719,292.0068359375,295.0237121582031,293.1499938964844,293.1499938964844,280.04998779296875,35857.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9848595261573792,1.0,0.0,0.0,3.653008937835693,3.653033018112183,8.90419698862388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6910.38330078125,0.0,1535.44775390625,1895.4371337890625,0.0,4170.8193359375,0.9058699011802672,1.0,0.0,3.0,1.0,0.0
12241380,297.07489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94805908203125,0.7730164527893066,0.4131968915462494,0.3779717683792114,297.0499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478454589844,0.8608184456825256,0.578235387802124,0.5528470873832703,297.4635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94775390625,0.9445279836654664,0.7546629309654236,0.5292640924453735,297.1468200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.7494369745254517,0.375480443239212,0.3622971177101135,297.1493835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485778808594,0.642241895198822,0.2335603684186935,1.0845345258712769,284.9479064941406,284.95001220703125,299.6465759277344,289.0549011230469,298.3739929199219,297.2681579589844,284.9468078613281,1.0,0.6983999013900757,0.0,1.0,1.0,1.0,-3.491039752960205,1.623835206031799,1.867204546928405,0.8334828615188599,0.9009547233581544,0.9009547233581544,0.0,278.15399169921875,256.0,49090.5234375,0.0,4079.103271484375,1.0,280.0575256347656,283.2706604003906,292.0894470214844,295.23687744140625,293.1499938964844,293.1499938964844,279.75,35973.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9957139492034912,1.0,0.0,0.0,3.654728889465332,3.654752969741821,8.912583666642604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7087.38330078125,0.0,1538.2373046875,1895.4371337890625,0.0,4263.7470703125,0.9063085317611694,1.0,0.0,3.0,1.0,0.0
12241440,297.07489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94805908203125,0.7730164527893066,0.4131968915462494,0.3779717683792114,297.0499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478454589844,0.8608184456825256,0.578235387802124,0.5528470873832703,297.4635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94775390625,0.9445279836654664,0.7546629309654236,0.5292640924453735,297.1468200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.7494369745254517,0.375480443239212,0.3622971177101135,297.1493835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485778808594,0.642241895198822,0.2335603684186935,1.0845345258712769,284.9479064941406,284.95001220703125,299.6465759277344,289.0549011230469,298.3739929199219,297.2681579589844,284.9468078613281,1.0,0.6983999013900757,0.0,1.0,1.0,1.0,-3.491039752960205,1.623835206031799,1.867204546928405,0.8334828615188599,0.9009547233581544,0.9009547233581544,0.0,278.15399169921875,256.0,49090.5234375,0.0,4079.103271484375,1.0,280.0575256347656,283.2706604003906,292.0894470214844,295.23687744140625,293.1499938964844,293.1499938964844,279.75,35973.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9957139492034912,1.0,0.0,0.0,3.654728889465332,3.654752969741821,8.912583666642604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7087.38330078125,0.0,1538.2373046875,1895.4371337890625,0.0,4263.7470703125,0.9063085317611694,1.0,0.0,3.0,1.0,0.0
12241500,297.0693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8119506835937,0.7755451202392578,0.4121788144111633,0.3770521581172943,297.0443725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8108215332031,0.8636975884437561,0.5770589709281921,0.5517433881759644,297.45477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8101806640625,0.9493433833122252,0.7557985186576843,0.5300745964050293,297.14312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8123474121094,0.7520805597305298,0.3751009404659271,0.361892968416214,297.1474914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.81512451171875,0.6445221900939941,0.2333723604679107,1.08329975605011,284.8111572265625,284.95001220703125,299.6378173828125,289.0581359863281,298.3661193847656,297.26123046875,284.8045959472656,1.0,0.6955226063728333,0.0,1.0,1.0,1.0,-3.4876153469085693,1.6221777200698853,1.8654375076293943,0.8325987458229065,0.8986956477165222,0.8986956477165222,0.0,273.25225830078125,256.0,50079.18359375,0.0,4041.13037109375,1.0,279.8011779785156,283.09576416015625,292.1281433105469,295.395263671875,293.1499938964844,293.1499938964844,279.75,36083.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.652945756912232,3.6529695987701416,8.903888328859466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6887.54296875,0.0,1537.072509765625,1895.4371337890625,0.0,4300.0,0.9059478044509888,1.0,0.0,3.0,1.0,0.0
12241560,297.0621032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7640075683594,0.7778322100639343,0.4109571874141693,0.375832200050354,297.0367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7637939453125,0.8663737177848816,0.575641393661499,0.550301194190979,297.4442138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.763671875,0.9538266062736512,0.7566887140274048,0.5305871367454529,297.1376342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7640991210937,0.7545340657234192,0.3745175302028656,0.3612285554409027,297.1439819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7646179199219,0.6466084718704224,0.2330120801925659,1.081123948097229,284.76385498046875,284.95001220703125,299.62896728515625,289.061279296875,298.35711669921875,297.25213623046875,284.7625427246094,1.0,0.6923505663871765,0.0,1.0,1.0,1.0,-3.481617450714112,1.619278073310852,1.8623392581939693,0.831032931804657,0.8969436883926392,0.8969436883926392,0.0,268.4110107421875,244.0,50145.33984375,0.0,3997.05908203125,1.0,279.7578125,283.04541015625,292.1283569335937,295.3514709472656,293.1499938964844,293.1499938964844,280.04998779296875,36175.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.648850917816162,3.648874759674072,8.883937994141888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6429.0966796875,0.0,1533.20068359375,1895.4371337890625,0.0,4300.0,0.9051252603530884,1.0,0.0,3.0,1.0,0.0
12241620,297.065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.921875,0.7845686078071594,0.4101324379444122,0.3742188215255737,297.03778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92205810546875,0.8738646507263184,0.5742909908294678,0.5481413006782532,297.4462585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.92218017578125,0.964967966079712,0.7605960369110107,0.5324984192848206,297.13751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9218139648437,0.7612316608428955,0.3743327260017395,0.3603031933307647,297.1438903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.92138671875,0.6522671580314636,0.2329142987728119,1.0776180028915403,284.9220275878906,284.95001220703125,299.611083984375,289.0674133300781,298.34967041015625,297.2537536621094,284.92303466796875,1.0,0.685810923576355,0.0,1.0,1.0,1.0,-3.4740331172943115,1.6156604290008545,1.858372688293457,0.8288252353668213,0.8978751301765442,0.8978751301765442,0.0,257.1710510253906,232.0,48933.15625,0.0,3911.197265625,1.0,280.0419921875,283.2471008300781,292.0462951660156,295.1397705078125,293.1499938964844,293.1499938964844,280.3500061035156,36067.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.995155155658722,1.0,0.0,0.0,3.6456477642059326,3.6456716060638414,8.868346981216746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6256.67578125,0.0,1528.8341064453125,1895.4371337890625,0.0,4259.001953125,0.9043607711791992,1.0,0.0,3.0,1.0,0.0
12241680,297.065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.921875,0.7845686078071594,0.4101324379444122,0.3742188215255737,297.03778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92205810546875,0.8738646507263184,0.5742909908294678,0.5481413006782532,297.4462585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.92218017578125,0.964967966079712,0.7605960369110107,0.5324984192848206,297.13751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9218139648437,0.7612316608428955,0.3743327260017395,0.3603031933307647,297.1438903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.92138671875,0.6522671580314636,0.2329142987728119,1.0776180028915403,284.9220275878906,284.95001220703125,299.611083984375,289.0674133300781,298.34967041015625,297.2537536621094,284.92303466796875,1.0,0.685810923576355,0.0,1.0,1.0,1.0,-3.4740331172943115,1.6156604290008545,1.858372688293457,0.8288252353668213,0.8978751301765442,0.8978751301765442,0.0,257.1710510253906,232.0,48933.15625,0.0,3911.197265625,1.0,280.0419921875,283.2471008300781,292.0462951660156,295.1397705078125,293.1499938964844,293.1499938964844,280.3500061035156,36067.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.995155155658722,1.0,0.0,0.0,3.6456477642059326,3.6456716060638414,8.868346981216746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6256.67578125,0.0,1528.8341064453125,1895.4371337890625,0.0,4259.001953125,0.9043607711791992,1.0,0.0,3.0,1.0,0.0
12241740,297.0807800292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1075134277344,0.794559121131897,0.4106300473213196,0.37394580245018,297.05242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.107666015625,0.8847094774246216,0.5743420720100403,0.5474065542221069,297.46343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.10772705078125,0.9785289764404296,0.7660793662071228,0.5356903672218323,297.1480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1074523925781,0.77092444896698,0.3752357959747314,0.3604186177253723,297.1521911621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1069641113281,0.6606549024581909,0.2336720675230026,1.0777013301849363,285.1076354980469,284.95001220703125,299.5928649902344,289.0732727050781,298.3500671386719,297.2701721191406,285.1080627441406,1.0,0.6797417998313904,0.0,1.0,1.0,1.0,-3.47688889503479,1.6170814037322998,1.859807372093201,0.8293856978416443,0.901517391204834,0.901517391204834,0.0,244.3488006591797,220.0,47862.62890625,0.0,3842.25439453125,1.0,280.3417053222656,283.47479248046875,292.0287170410156,295.03582763671875,293.1499938964844,293.1499938964844,280.04998779296875,35867.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9830074906349182,1.0,0.0,0.0,3.649944067001343,3.649968147277832,8.889261948752392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6899.94775390625,0.0,1532.1175537109375,1895.4371337890625,0.0,4154.81103515625,0.9051917195320128,1.0,0.0,3.0,1.0,0.0
12241800,297.0807800292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1075134277344,0.794559121131897,0.4106300473213196,0.37394580245018,297.05242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.107666015625,0.8847094774246216,0.5743420720100403,0.5474065542221069,297.46343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.10772705078125,0.9785289764404296,0.7660793662071228,0.5356903672218323,297.1480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1074523925781,0.77092444896698,0.3752357959747314,0.3604186177253723,297.1521911621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1069641113281,0.6606549024581909,0.2336720675230026,1.0777013301849363,285.1076354980469,284.95001220703125,299.5928649902344,289.0732727050781,298.3500671386719,297.2701721191406,285.1080627441406,1.0,0.6797417998313904,0.0,1.0,1.0,1.0,-3.47688889503479,1.6170814037322998,1.859807372093201,0.8293856978416443,0.901517391204834,0.901517391204834,0.0,244.3488006591797,220.0,47862.62890625,0.0,3842.25439453125,1.0,280.3417053222656,283.47479248046875,292.0287170410156,295.03582763671875,293.1499938964844,293.1499938964844,280.04998779296875,35867.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9830074906349182,1.0,0.0,0.0,3.649944067001343,3.649968147277832,8.889261948752392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6899.94775390625,0.0,1532.1175537109375,1895.4371337890625,0.0,4154.81103515625,0.9051917195320128,1.0,0.0,3.0,1.0,0.0
12241860,297.0805969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94305419921875,0.8043370842933655,0.409756451845169,0.3731804490089416,297.0530090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9428405761719,0.8956120610237122,0.5731872916221619,0.5463131070137024,297.4588317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9427185058594,0.990393340587616,0.7696108818054199,0.5382536053657532,297.1497802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.943115234375,0.7808455228805542,0.375399649143219,0.3604151010513305,297.1553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9435729980469,0.6694356799125671,0.2340365648269653,1.0780619382858276,284.9429016113281,284.95001220703125,299.5742492675781,289.07879638671875,298.3404846191406,297.2685546875,284.9417724609375,1.0,0.6738011240959167,0.0,1.0,1.0,1.0,-3.478179693222046,1.6176921129226685,1.860487699508667,0.8297850489616394,0.9000579118728638,0.9000579118728638,0.0,232.3815460205078,208.0,48971.2109375,0.0,3774.38232421875,1.0,280.0579528808594,283.266357421875,292.1125793457031,295.2523498535156,293.1499938964844,293.1499938964844,279.75,35981.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.993724286556244,1.0,0.0,0.0,3.651319742202759,3.651343584060669,8.895963787836081e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7082.65576171875,0.0,1534.501953125,1895.4371337890625,0.0,4246.8310546875,0.9055514931678772,1.0,0.0,3.0,1.0,0.0
12241920,297.0805969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94305419921875,0.8043370842933655,0.409756451845169,0.3731804490089416,297.0530090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9428405761719,0.8956120610237122,0.5731872916221619,0.5463131070137024,297.4588317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9427185058594,0.990393340587616,0.7696108818054199,0.5382536053657532,297.1497802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.943115234375,0.7808455228805542,0.375399649143219,0.3604151010513305,297.1553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9435729980469,0.6694356799125671,0.2340365648269653,1.0780619382858276,284.9429016113281,284.95001220703125,299.5742492675781,289.07879638671875,298.3404846191406,297.2685546875,284.9417724609375,1.0,0.6738011240959167,0.0,1.0,1.0,1.0,-3.478179693222046,1.6176921129226685,1.860487699508667,0.8297850489616394,0.9000579118728638,0.9000579118728638,0.0,232.3815460205078,208.0,48971.2109375,0.0,3774.38232421875,1.0,280.0579528808594,283.266357421875,292.1125793457031,295.2523498535156,293.1499938964844,293.1499938964844,279.75,35981.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.993724286556244,1.0,0.0,0.0,3.651319742202759,3.651343584060669,8.895963787836081e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7082.65576171875,0.0,1534.501953125,1895.4371337890625,0.0,4246.8310546875,0.9055514931678772,1.0,0.0,3.0,1.0,0.0
12241980,297.0707702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.77001953125,0.8107336759567261,0.4080780744552612,0.3716006577014923,297.0431823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.76959228515625,0.9031417965888976,0.5712296366691589,0.5444123148918152,297.4432067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7693176269531,0.9978864789009094,0.771187424659729,0.5393245220184326,297.1431579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7701416015625,0.7877619862556458,0.3747405707836151,0.3596716225147247,297.1517333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7712097167969,0.675550639629364,0.2337286323308944,1.0758897066116333,284.7696838378906,284.95001220703125,299.5590515136719,289.0829772949219,298.32666015625,297.2560729980469,284.7672119140625,1.0,0.6685566902160645,0.0,1.0,1.0,1.0,-3.471782684326172,1.6145918369293213,1.857190728187561,0.8281469941139221,0.8966187238693237,0.8966187238693237,0.0,223.7755889892578,208.0,50030.35546875,0.0,3707.578369140625,1.0,279.76715087890625,283.05224609375,292.1496276855469,295.3824768066406,293.1499938964844,293.1499938964844,279.75,36157.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.646827697753906,3.646851778030396,8.874088734955876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6830.21044921875,0.0,1530.8184814453125,1895.4371337890625,0.0,4300.0,0.9046517610549928,1.0,0.0,3.0,1.0,0.0
12242040,297.0682067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7591552734375,0.8120902180671692,0.407629907131195,0.3711158037185669,297.0404357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7589111328125,0.9048349857330322,0.5706939101219177,0.5438318252563477,297.4394836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7587585449219,0.9990000128746032,0.7715692520141602,0.5390022397041321,297.14111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7592163085937,0.7892993092536926,0.3745277225971222,0.359402447938919,297.150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.759765625,0.6768998503684998,0.2336029708385467,1.075033187866211,284.75897216796875,284.95001220703125,299.5552062988281,289.083984375,298.3230895996094,297.2528076171875,284.757568359375,1.0,0.667132556438446,0.0,1.0,1.0,1.0,-3.468778848648072,1.6131268739700315,1.85565197467804,0.8274199366569519,0.8959797620773315,0.8959797620773315,0.0,221.78616333007807,196.0,50022.00390625,0.0,3688.42724609375,1.0,279.7582092285156,283.0412902832031,292.1446228027344,295.3628845214844,293.1499938964844,293.1499938964844,280.04998779296875,36184.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6450984477996826,3.645122528076172,8.865675340530288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6423.8115234375,0.0,1529.0982666015625,1895.4371337890625,0.0,4300.0,0.9042917490005492,1.0,0.0,3.0,1.0,0.0
12242100,297.0668334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8723449707031,0.8149621486663818,0.4069733917713165,0.3701078593730926,297.0381774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.873291015625,0.90852952003479,0.5697730183601379,0.5425570607185364,297.4422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8738708496094,0.9990000128746032,0.7736628651618958,0.5333334803581238,297.1390075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8720703125,0.7925851345062256,0.3742607235908508,0.3588345050811767,297.14874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8697204589844,0.6797695755958557,0.2334425151348114,1.0731425285339355,284.873046875,284.95001220703125,299.5455322265625,289.0864562988281,298.3181457519531,297.25213623046875,284.8782958984375,1.0,0.6631996035575867,0.0,1.0,1.0,1.0,-3.456248998641968,1.607050895690918,1.8491979837417605,0.8242202401161194,0.8965622782707214,0.8965622782707214,0.0,217.3504943847656,196.0,48909.41796875,0.0,3631.76904296875,1.0,280.0010070800781,283.1942749023437,292.0728454589844,295.1396179199219,293.1499938964844,293.1499938964844,280.04998779296875,36133.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.997380256652832,1.0,0.0,0.0,3.642354249954224,3.642378330230713,8.852331347952713e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6572.181640625,0.0,1525.674560546875,1895.4371337890625,0.0,4277.8720703125,0.9036951065063475,1.0,0.0,3.0,1.0,0.0
