time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12242160,297.0702819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90625,0.8186670541763306,0.4067843854427337,0.3696257472038269,297.04071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90631103515625,0.913342297077179,0.5693129301071167,0.541795015335083,297.46124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063720703125,0.9990000128746032,0.7773746848106384,0.525069534778595,297.140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062194824219,0.7966699004173279,0.3743255734443664,0.3586046993732452,297.1496887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.906005859375,0.6833555102348328,0.2335268706083297,1.0722628831863403,284.90631103515625,284.95001220703125,299.53570556640625,289.0888061523437,298.3187866210937,297.2620849609375,284.9066162109375,1.0,0.6590327024459839,0.0,1.0,1.0,1.0,-3.44348406791687,1.600888729095459,1.8425953388214111,0.8208256363868713,0.8966385126113892,0.8966385126113892,0.0,212.47911071777344,184.0,48648.38671875,0.0,3572.349365234375,1.0,280.0425109863281,283.2337646484375,292.0616149902344,295.1419982910156,293.1499938964844,293.1499938964844,280.3500061035156,36084.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9936192035675048,1.0,0.0,0.0,3.6413185596466064,3.641342639923096,8.847297863212589e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6239.88232421875,0.0,1524.1624755859375,1895.4371337890625,0.0,4245.9365234375,0.9034021496772766,1.0,0.0,3.0,1.0,0.0
12242220,297.0840148925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0704040527344,0.8281272053718567,0.4071601927280426,0.3693903088569641,297.05340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0705261230469,0.9261558651924132,0.5692063570022583,0.5410745739936829,297.5277709960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.07061767578125,0.9990000128746032,0.788025975227356,0.5057541728019714,297.1493225097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.07037353515625,0.8070679903030396,0.3751007318496704,0.3587555289268493,297.1571960449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0700378417969,0.6926939487457275,0.2342753261327743,1.0729243755340576,285.07049560546875,284.95001220703125,299.5157165527344,289.0932312011719,298.3304138183594,297.30157470703125,285.0711364746094,1.0,0.6503668427467346,0.0,1.0,1.0,1.0,-3.420076370239258,1.5895835161209106,1.8304928541183472,0.8146045207977295,0.8996447920799255,0.8996447920799255,0.0,201.6542358398437,172.0,47317.14453125,0.0,3453.4140625,1.0,280.341552734375,283.44244384765625,292.0409240722656,295.01971435546875,293.1499938964844,293.1499938964844,280.6499938964844,35907.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9800044894218444,1.0,0.0,0.0,3.644243001937866,3.644267082214356,8.861514402269677e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6101.55859375,0.0,1526.0823974609375,1895.4371337890625,0.0,4128.7626953125,0.9039403796195984,1.0,0.0,3.0,1.0,0.0
12242280,297.0840148925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0704040527344,0.8281272053718567,0.4071601927280426,0.3693903088569641,297.05340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0705261230469,0.9261558651924132,0.5692063570022583,0.5410745739936829,297.5277709960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.07061767578125,0.9990000128746032,0.788025975227356,0.5057541728019714,297.1493225097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.07037353515625,0.8070679903030396,0.3751007318496704,0.3587555289268493,297.1571960449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0700378417969,0.6926939487457275,0.2342753261327743,1.0729243755340576,285.07049560546875,284.95001220703125,299.5157165527344,289.0932312011719,298.3304138183594,297.30157470703125,285.0711364746094,1.0,0.6503668427467346,0.0,1.0,1.0,1.0,-3.420076370239258,1.5895835161209106,1.8304928541183472,0.8146045207977295,0.8996447920799255,0.8996447920799255,0.0,201.6542358398437,172.0,47317.14453125,0.0,3453.4140625,1.0,280.341552734375,283.44244384765625,292.0409240722656,295.01971435546875,293.1499938964844,293.1499938964844,280.6499938964844,35907.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9800044894218444,1.0,0.0,0.0,3.644243001937866,3.644267082214356,8.861514402269677e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6101.55859375,0.0,1526.0823974609375,1895.4371337890625,0.0,4128.7626953125,0.9039403796195984,1.0,0.0,3.0,1.0,0.0
12242340,297.1019592285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.24578857421875,0.8399461507797241,0.4081363677978515,0.369748592376709,297.0712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.24591064453125,0.9421934485435486,0.5697893500328064,0.5410627126693726,297.6143493652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2459411621094,0.9990000128746032,0.8015681505203247,0.4837779402732849,297.1629333496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2457275390625,0.8192944526672363,0.3764691352844238,0.3594991266727447,297.1698608398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.24542236328125,0.7045040130615234,0.2356442362070083,1.076410174369812,285.245849609375,284.95001220703125,299.4951477050781,289.0971984863281,298.3505554199219,297.3573913574219,285.2464599609375,1.0,0.6415345072746277,0.0,1.0,1.0,1.0,-3.39914608001709,1.5794689655303955,1.8196771144866943,0.8090472221374512,0.9050875306129456,0.9050875306129456,0.0,190.049072265625,175.0,46198.140625,0.0,3337.176025390625,1.0,280.6415710449219,283.6602478027344,292.0460510253906,294.9482421875,293.1499938964844,293.1499938964844,280.3500061035156,35689.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9670068025588988,1.0,0.0,0.0,3.6552484035491934,3.655272483825684,8.915117746255419e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6725.21484375,0.0,1536.6920166015625,1895.4371337890625,0.0,4014.79345703125,0.9062554240226746,1.0,0.0,3.0,1.0,0.0
12242400,297.1019592285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.24578857421875,0.8399461507797241,0.4081363677978515,0.369748592376709,297.0712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.24591064453125,0.9421934485435486,0.5697893500328064,0.5410627126693726,297.6143493652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2459411621094,0.9990000128746032,0.8015681505203247,0.4837779402732849,297.1629333496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2457275390625,0.8192944526672363,0.3764691352844238,0.3594991266727447,297.1698608398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.24542236328125,0.7045040130615234,0.2356442362070083,1.076410174369812,285.245849609375,284.95001220703125,299.4951477050781,289.0971984863281,298.3505554199219,297.3573913574219,285.2464599609375,1.0,0.6415345072746277,0.0,1.0,1.0,1.0,-3.39914608001709,1.5794689655303955,1.8196771144866943,0.8090472221374512,0.9050875306129456,0.9050875306129456,0.0,190.049072265625,175.0,46198.140625,0.0,3337.176025390625,1.0,280.6415710449219,283.6602478027344,292.0460510253906,294.9482421875,293.1499938964844,293.1499938964844,280.3500061035156,35689.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9670068025588988,1.0,0.0,0.0,3.6552484035491934,3.655272483825684,8.915117746255419e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6725.21484375,0.0,1536.6920166015625,1895.4371337890625,0.0,4014.79345703125,0.9062554240226746,1.0,0.0,3.0,1.0,0.0
12242460,297.10455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.11309814453125,0.8442382216453552,0.4080926477909088,0.3698980510234833,297.0744934082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1119689941406,0.947781503200531,0.5696098804473877,0.5410683751106262,297.6499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.11151123046875,0.9990000128746032,0.8080288767814636,0.4762393832206726,297.1661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.11346435546875,0.8236435651779175,0.3768675625324249,0.3599428534507751,297.17437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1162414550781,0.7089691758155823,0.2362179607152938,1.0788716077804563,285.1123352050781,284.95001220703125,299.484619140625,289.0989990234375,298.35711669921875,297.3789978027344,285.1055908203125,1.0,0.63910973072052,0.0,1.0,1.0,1.0,-3.393747091293335,1.576887130737305,1.8168599605560305,0.8074852824211121,0.9048893451690674,0.9048893451690674,0.0,186.2494964599609,175.0,47030.1328125,0.0,3302.75341796875,1.0,280.3983459472656,283.4873046875,292.1259155273437,295.17645263671875,293.1499938964844,293.1499938964844,280.3500061035156,35746.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.97380393743515,1.0,0.0,0.0,3.660232543945313,3.6602566242218018,8.939447297962033e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6555.22705078125,0.0,1542.679443359375,1895.4371337890625,0.0,4074.635009765625,0.9073559045791626,1.0,0.0,3.0,1.0,0.0
12242520,297.1018371582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0671081542969,0.8464317321777344,0.4075402021408081,0.3694949746131897,297.0721740722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.06689453125,0.9506664276123048,0.5689078569412231,0.5405188202857971,297.6724548339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0668029785156,0.9990000128746032,0.8133958578109741,0.471862256526947,297.1650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0671691894531,0.8260602951049805,0.3768641948699951,0.3600105941295624,297.17578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06768798828125,0.711540699005127,0.2365089952945709,1.0803173780441284,285.06695556640625,284.95001220703125,299.4739990234375,289.1006774902344,298.3577880859375,297.3896179199219,285.065673828125,1.0,0.6374005079269409,0.0,1.0,1.0,1.0,-3.3891563415527344,1.5746700763702393,1.8144862651824951,0.8062562346458435,0.905171811580658,0.905171811580658,0.0,184.00848388671875,193.0,47151.4609375,0.0,3279.283203125,1.0,280.35772705078125,283.4371643066406,292.1335754394531,295.162353515625,293.1499938964844,293.1499938964844,280.04998779296875,35803.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9777761697769164,1.0,0.0,0.0,3.663282871246338,3.6633071899414062,8.954353347689903e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6890.90673828125,0.0,1546.5198974609375,1895.4371337890625,0.0,4109.36328125,0.9081054329872132,1.0,0.0,3.0,1.0,0.0
12242580,297.09674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9313659667969,0.8452656865119934,0.4067371487617492,0.3689601719379425,297.067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93023681640625,0.9491926431655884,0.5679221153259277,0.5397976040840149,297.682373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9298095703125,0.9990000128746032,0.8176981806755066,0.4732196927070617,297.16162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.93170166015625,0.8252822160720825,0.3766252398490906,0.3599531054496765,297.17510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93438720703125,0.7110947966575623,0.2366102784872055,1.081419825553894,284.9306030273437,284.95001220703125,299.4631652832031,289.10223388671875,298.35418701171875,297.3923034667969,284.9241943359375,1.0,0.638313889503479,0.0,1.0,1.0,1.0,-3.390516757965088,1.5753711462020874,1.81514573097229,0.8064181804656982,0.9037116765975952,0.9037116765975952,0.0,184.68443298339844,193.0,48197.5078125,0.0,3286.31787109375,1.0,280.1007080078125,283.2615051269531,292.1690979003906,295.3211975097656,293.1499938964844,293.1499938964844,280.04998779296875,35908.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9862839579582214,1.0,0.0,0.0,3.6647791862487793,3.664803504943848,8.961669664131477e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6698.37890625,0.0,1548.984619140625,1895.4371337890625,0.0,4183.1025390625,0.9084766507148744,1.0,0.0,3.0,1.0,0.0
12242640,297.0900573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892517089844,0.8417028188705444,0.4057420790195465,0.3682043254375458,297.0601806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891296386719,0.9445711970329284,0.5667149424552917,0.5388233065605164,297.6776428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890686035156,0.9990000128746032,0.8205987215042114,0.4785782098770141,297.15631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892822265625,0.8222119212150574,0.3761782646179199,0.3596971333026886,297.17242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896484375,0.7084245681762695,0.2365051060914993,1.0817850828170776,284.88916015625,284.95001220703125,299.45220947265625,289.1036682128906,298.3455810546875,297.3856506347656,284.888427734375,1.0,0.6404841542243958,0.0,1.0,1.0,1.0,-3.395005464553833,1.577560305595398,1.8174450397491453,0.8075208067893982,0.9028528928756714,0.9028528928756714,0.0,187.37991333007807,211.0,48377.578125,0.0,3312.212890625,1.0,280.0577392578125,283.215576171875,292.15155029296875,295.26983642578125,293.1499938964844,293.1499938964844,279.75,35990.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.990329921245575,1.0,0.0,0.0,3.664174318313599,3.664198398590088,8.958710964179772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7039.255859375,0.0,1548.925537109375,1895.4371337890625,0.0,4217.84814453125,0.908428192138672,1.0,0.0,3.0,1.0,0.0
12242700,297.08251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7585144042969,0.8368135690689087,0.4046274423599243,0.3674510419368744,297.0523376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7574157714844,0.9379991292953492,0.5653766989707947,0.5378240346908569,297.66094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7569274902344,0.9990000128746032,0.8223131895065308,0.4865257740020752,297.15008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7588195800781,0.8177621364593506,0.3756090104579925,0.3593981266021728,297.1683654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.76141357421875,0.7043339014053345,0.2362498790025711,1.0817831754684448,284.7577514648437,284.95001220703125,299.4410705566406,289.10498046875,298.3333740234375,297.3724975585937,284.7515869140625,1.0,0.6436839699745178,0.0,1.0,1.0,1.0,-3.4020895957946777,1.5810024738311768,1.821087002754212,0.809319019317627,0.9002914428710938,0.9002914428710938,0.0,191.4527587890625,211.0,49442.48046875,0.0,3352.156494140625,1.0,279.8009948730469,283.0452575683594,292.1739196777344,295.4102478027344,293.1499938964844,293.1499938964844,279.75,36113.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.998297393321991,1.0,0.0,0.0,3.661731958389282,3.661756038665772,8.946772140916437e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6841.23291015625,0.0,1547.110595703125,1895.4371337890625,0.0,4285.6298828125,0.9079309701919556,1.0,0.0,3.0,1.0,0.0
12242760,297.0741577148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7196960449219,0.8307775855064392,0.4033772051334381,0.3665297031402588,297.0435485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7195739746094,0.9297155737876892,0.5638952255249023,0.5366477370262146,297.6342163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7195129394531,0.9990000128746032,0.8229244947433472,0.496702492237091,297.1429748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7197265625,0.8120524883270264,0.3749107420444488,0.3589620590209961,297.16290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7200012207031,0.6990371346473694,0.235829621553421,1.081090807914734,284.7196044921875,284.95001220703125,299.42974853515625,289.10614013671875,298.3180236816406,297.3533935546875,284.7191162109375,1.0,0.6476413607597351,0.0,1.0,1.0,1.0,-3.4104456901550293,1.5850553512573242,1.8253904581069944,0.8114712238311768,0.8983330726623535,0.8983330726623535,0.0,196.7300567626953,229.0,49627.23046875,0.0,3402.228271484375,1.0,279.7579650878906,283.0032958984375,292.15435791015625,295.3509826660156,293.1499938964844,293.1499938964844,280.04998779296875,36210.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.656926393508911,3.6569504737854,8.923304903873941e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6390.41943359375,0.0,1542.4639892578125,1895.4371337890625,0.0,4300.0,0.9069549441337584,1.0,0.0,3.0,1.0,0.0
12242820,297.0747375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005126953125,0.8187140822410583,0.4024545550346374,0.3656762838363647,297.04315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008178710937,0.912943422794342,0.5624847412109375,0.5352873802185059,297.5855407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010009765625,0.9990000128746032,0.8241146802902222,0.5193642377853394,297.1410827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004211425781,0.7997878789901733,0.374612957239151,0.3587700128555298,297.1589050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89971923828125,0.6880287528038025,0.2355765700340271,1.0810987949371338,284.9007263183594,284.95001220703125,299.4065856933594,289.1080322265625,298.29461669921875,297.32916259765625,284.90264892578125,1.0,0.6574063301086426,0.0,1.0,1.0,1.0,-3.434802532196045,1.5968754291534424,1.8379271030426023,0.8176941275596619,0.899134635925293,0.899134635925293,0.0,209.10406494140625,232.0,48698.23828125,0.0,3531.8779296875,1.0,280.04205322265625,283.2245483398437,292.0779113769531,295.1492614746094,293.1499938964844,293.1499938964844,280.3500061035156,36095.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.991198480129242,1.0,0.0,0.0,3.6525912284851074,3.6526153087615967,8.902161425794475e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6243.3251953125,0.0,1536.76611328125,1895.4371337890625,0.0,4225.279296875,0.9059352278709412,1.0,0.0,3.0,1.0,0.0
12242880,297.0747375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005126953125,0.8187140822410583,0.4024545550346374,0.3656762838363647,297.04315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008178710937,0.912943422794342,0.5624847412109375,0.5352873802185059,297.5855407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010009765625,0.9990000128746032,0.8241146802902222,0.5193642377853394,297.1410827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004211425781,0.7997878789901733,0.374612957239151,0.3587700128555298,297.1589050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89971923828125,0.6880287528038025,0.2355765700340271,1.0810987949371338,284.9007263183594,284.95001220703125,299.4065856933594,289.1080322265625,298.29461669921875,297.32916259765625,284.90264892578125,1.0,0.6574063301086426,0.0,1.0,1.0,1.0,-3.434802532196045,1.5968754291534424,1.8379271030426023,0.8176941275596619,0.899134635925293,0.899134635925293,0.0,209.10406494140625,232.0,48698.23828125,0.0,3531.8779296875,1.0,280.04205322265625,283.2245483398437,292.0779113769531,295.1492614746094,293.1499938964844,293.1499938964844,280.3500061035156,36095.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.991198480129242,1.0,0.0,0.0,3.6525912284851074,3.6526153087615967,8.902161425794475e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6243.3251953125,0.0,1536.76611328125,1895.4371337890625,0.0,4225.279296875,0.9059352278709412,1.0,0.0,3.0,1.0,0.0
12242940,297.0863647460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.09478759765625,0.8117884993553162,0.40267014503479,0.3659562766551971,297.0554504394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0950622558594,0.9038577675819396,0.5623692274093628,0.5352323055267334,297.5541687011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0952453613281,0.9990000128746032,0.8264240622520447,0.5337770581245422,297.1499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0947265625,0.7929279208183289,0.3753947913646698,0.359585702419281,297.1625671386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0940856933594,0.6819782853126526,0.2360524833202362,1.0838830471038818,285.0950012207031,284.95001220703125,299.38262939453125,289.1093139648437,298.2789306640625,297.3200988769531,285.0966186523437,1.0,0.6642855405807495,0.0,1.0,1.0,1.0,-3.456749677658081,1.6074652671813965,1.849284529685974,0.8235582113265991,0.9026861786842346,0.9026861786842346,0.0,217.5487823486328,235.0,47732.44140625,0.0,3634.201416015625,1.0,280.34161376953125,283.4583740234375,292.0667419433594,295.0623474121094,293.1499938964844,293.1499938964844,280.04998779296875,35889.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9796178936958312,1.0,0.0,0.0,3.656121015548706,3.6561450958251953,8.919374749893905e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6895.2216796875,0.0,1539.159423828125,1895.4371337890625,0.0,4125.40087890625,0.9065893888473512,1.0,0.0,3.0,1.0,0.0
12243000,297.0863647460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.09478759765625,0.8117884993553162,0.40267014503479,0.3659562766551971,297.0554504394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0950622558594,0.9038577675819396,0.5623692274093628,0.5352323055267334,297.5541687011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0952453613281,0.9990000128746032,0.8264240622520447,0.5337770581245422,297.1499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0947265625,0.7929279208183289,0.3753947913646698,0.359585702419281,297.1625671386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0940856933594,0.6819782853126526,0.2360524833202362,1.0838830471038818,285.0950012207031,284.95001220703125,299.38262939453125,289.1093139648437,298.2789306640625,297.3200988769531,285.0966186523437,1.0,0.6642855405807495,0.0,1.0,1.0,1.0,-3.456749677658081,1.6074652671813965,1.849284529685974,0.8235582113265991,0.9026861786842346,0.9026861786842346,0.0,217.5487823486328,235.0,47732.44140625,0.0,3634.201416015625,1.0,280.34161376953125,283.4583740234375,292.0667419433594,295.0623474121094,293.1499938964844,293.1499938964844,280.04998779296875,35889.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9796178936958312,1.0,0.0,0.0,3.656121015548706,3.6561450958251953,8.919374749893905e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6895.2216796875,0.0,1539.159423828125,1895.4371337890625,0.0,4125.40087890625,0.9065893888473512,1.0,0.0,3.0,1.0,0.0
12243060,297.0828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9423522949219,0.8059970140457153,0.4015348553657532,0.3656034469604492,297.0540771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94219970703125,0.897155225276947,0.5610520243644714,0.5346730351448059,297.51690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9421081542969,0.9990000128746032,0.8277875781059265,0.5448816418647766,297.1503295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9424133300781,0.7877850532531738,0.3754447698593139,0.3601701557636261,297.16131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9427795410156,0.6775145530700684,0.2360977381467819,1.086159110069275,284.9422607421875,284.95001220703125,299.3578796386719,289.1099853515625,298.25665283203125,297.2997741699219,284.94146728515625,1.0,0.6695672869682312,0.0,1.0,1.0,1.0,-3.4724628925323486,1.6150314807891846,1.8574312925338743,0.8278139233589172,0.9013148546218872,0.9013148546218872,0.0,224.1479034423828,238.0,48985.46875,0.0,3711.479248046875,1.0,280.05792236328125,283.26171875,292.14990234375,295.2892150878906,293.1499938964844,293.1499938964844,279.75,35990.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9916265606880188,1.0,0.0,0.0,3.657147884368897,3.6571719646453857,8.924386065700673e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7093.337890625,0.0,1541.0635986328125,1895.4371337890625,0.0,4228.93798828125,0.9068628549575806,1.0,0.0,3.0,1.0,0.0
12243120,297.0828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9423522949219,0.8059970140457153,0.4015348553657532,0.3656034469604492,297.0540771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94219970703125,0.897155225276947,0.5610520243644714,0.5346730351448059,297.51690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9421081542969,0.9990000128746032,0.8277875781059265,0.5448816418647766,297.1503295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9424133300781,0.7877850532531738,0.3754447698593139,0.3601701557636261,297.16131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9427795410156,0.6775145530700684,0.2360977381467819,1.086159110069275,284.9422607421875,284.95001220703125,299.3578796386719,289.1099853515625,298.25665283203125,297.2997741699219,284.94146728515625,1.0,0.6695672869682312,0.0,1.0,1.0,1.0,-3.4724628925323486,1.6150314807891846,1.8574312925338743,0.8278139233589172,0.9013148546218872,0.9013148546218872,0.0,224.1479034423828,238.0,48985.46875,0.0,3711.479248046875,1.0,280.05792236328125,283.26171875,292.14990234375,295.2892150878906,293.1499938964844,293.1499938964844,279.75,35990.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9916265606880188,1.0,0.0,0.0,3.657147884368897,3.6571719646453857,8.924386065700673e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7093.337890625,0.0,1541.0635986328125,1895.4371337890625,0.0,4228.93798828125,0.9068628549575806,1.0,0.0,3.0,1.0,0.0
12243180,297.06982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7711181640625,0.8002032041549683,0.3994794189929962,0.3641796112060547,297.0418395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7708435058594,0.8909087777137756,0.5587608814239502,0.5329821705818176,297.4728698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7706298828125,0.9990000128746032,0.8274580836296082,0.5543221831321716,297.1419677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.77117919921875,0.7828858494758606,0.3746135234832763,0.3597933650016784,297.1536865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7718811035156,0.6731693148612976,0.2354603558778762,1.085046887397766,284.7709045410156,284.95001220703125,299.3353881835937,289.1100158691406,298.2309265136719,297.27117919921875,284.76934814453125,1.0,0.6729665994644165,0.0,1.0,1.0,1.0,-3.47829008102417,1.6178221702575684,1.860467791557312,0.8294596672058105,0.8977373838424683,0.8977373838424683,0.0,229.51119995117188,238.0,50143.81640625,0.0,3757.6171875,1.0,279.7626647949219,283.0484924316406,292.17779541015625,295.41168212890625,293.1499938964844,293.1499938964844,279.75,36167.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.652024745941162,3.6520488262176514,8.899399972506217e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6838.7451171875,0.0,1536.673095703125,1895.4371337890625,0.0,4300.0,0.9058258533477784,1.0,0.0,3.0,1.0,0.0
12243240,297.06805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7664794921875,0.7993993759155273,0.3991893827915191,0.3639328479766845,297.0400695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.76629638671875,0.8900527358055115,0.5584281086921692,0.5326892733573914,297.4669189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.76617431640625,0.9990000128746032,0.8273776769638062,0.5555725693702698,297.14068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7665405273437,0.782207190990448,0.3744775056838989,0.3596907258033752,297.1524353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7669677734375,0.672557532787323,0.2353483289480209,1.084691047668457,284.766357421875,284.95001220703125,299.332275390625,289.1099853515625,298.2274169921875,297.2673034667969,284.7653503417969,1.0,0.6733508110046387,0.0,1.0,1.0,1.0,-3.4785938262939453,1.6179667711257937,1.8606271743774407,0.8295501470565796,0.8973866105079651,0.8973866105079651,0.0,230.2063446044922,241.0,50152.125,0.0,3762.4951171875,1.0,279.75811767578125,283.0437927246094,292.17388916015625,295.4000549316406,293.1499938964844,293.1499938964844,280.04998779296875,36180.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6510188579559326,3.651042938232422,8.894497796063661e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6439.90673828125,0.0,1535.6529541015625,1895.4371337890625,0.0,4300.0,0.9056145548820496,1.0,0.0,3.0,1.0,0.0
12243300,297.0657653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871765136719,0.7964509725570679,0.3984390497207641,0.3630744814872741,297.037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88824462890625,0.8868777751922607,0.5574601888656616,0.531613826751709,297.4496459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890686035156,0.9990000128746032,0.8276808261871338,0.5602638125419617,297.138427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8869323730469,0.7797102332115173,0.3741933107376098,0.3593443036079407,297.1493225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843994140625,0.6702805161476135,0.2350548505783081,1.0833468437194824,284.8880310058594,284.95001220703125,299.31915283203125,289.1097106933594,298.2159729003906,297.2571716308594,284.8940734863281,1.0,0.6748284697532654,0.0,1.0,1.0,1.0,-3.479875326156616,1.618585228919983,1.861289978027344,0.8298890590667725,0.8981438279151917,0.8981438279151917,0.0,232.83204650878903,241.0,49149.70703125,0.0,3781.26123046875,1.0,280.0010986328125,283.20361328125,292.10028076171875,295.17852783203125,293.1499938964844,293.1499938964844,280.04998779296875,36122.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9975665807724,1.0,0.0,0.0,3.648521423339844,3.648545503616333,8.882334441295825e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6597.60498046875,0.0,1532.437744140625,1895.4371337890625,0.0,4279.44873046875,0.9050689935684204,1.0,0.0,3.0,1.0,0.0
12243360,297.0683898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9307556152344,0.7944847345352173,0.3981633484363556,0.3627426922321319,297.0395812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.93096923828125,0.8846545219421387,0.5569648146629333,0.5310550332069397,297.4410705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9311218261719,0.9990000128746032,0.8287363648414612,0.5637972354888916,297.139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93072509765625,0.778049647808075,0.3742627501487732,0.3593528866767883,297.1489562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9302673339844,0.6687434911727905,0.2350145429372787,1.0830579996109009,284.9309387207031,284.95001220703125,299.3058166503906,289.1092834472656,298.2082214355469,297.254150390625,284.9320373535156,1.0,0.6762359142303467,0.0,1.0,1.0,1.0,-3.4827136993408203,1.619959592819214,1.8627541065216064,0.8306208848953247,0.8984810709953308,0.8984810709953308,0.0,234.90875244140625,244.0,49018.59765625,0.0,3800.6396484375,1.0,280.04254150390625,283.251220703125,292.0879821777344,295.1867980957031,293.1499938964844,293.1499938964844,280.3500061035156,36062.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9944784641265868,1.0,0.0,0.0,3.6479685306549072,3.647992610931397,8.879642336978577e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6273.7099609375,0.0,1531.373779296875,1895.4371337890625,0.0,4253.24951171875,0.9048771262168884,1.0,0.0,3.0,1.0,0.0
12243420,297.0805969238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1124267578125,0.7920588254928589,0.3983592689037323,0.3628178238868713,297.0517883300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1126708984375,0.881742000579834,0.5567949414253235,0.5307652950286865,297.44073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1128234863281,0.9990000128746032,0.8323689699172974,0.5689601898193359,297.1492004394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1123962402344,0.7761357426643372,0.37507164478302,0.3600238859653473,297.1538391113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.11187744140625,0.6670111417770386,0.2354879826307296,1.084887981414795,285.11260986328125,284.95001220703125,299.27838134765625,289.1078491210937,298.19873046875,297.2599792480469,285.1138916015625,1.0,0.6790269613265991,0.0,1.0,1.0,1.0,-3.491668701171875,1.624286651611328,1.867381930351257,0.8329670429229736,0.9021702408790588,0.9021702408790588,0.0,238.1874389648437,247.0,47928.46875,0.0,3842.453369140625,1.0,280.34161376953125,283.4747009277344,292.0653076171875,295.0776672363281,293.1499938964844,293.1499938964844,280.04998779296875,35862.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9828380942344666,1.0,0.0,0.0,3.65248966217041,3.65251350402832,8.90166518274782e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6912.2294921875,0.0,1534.9141845703125,1895.4371337890625,0.0,4153.34423828125,0.9057576060295104,1.0,0.0,3.0,1.0,0.0
12243480,297.0805969238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1124267578125,0.7920588254928589,0.3983592689037323,0.3628178238868713,297.0517883300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1126708984375,0.881742000579834,0.5567949414253235,0.5307652950286865,297.44073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1128234863281,0.9990000128746032,0.8323689699172974,0.5689601898193359,297.1492004394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1123962402344,0.7761357426643372,0.37507164478302,0.3600238859653473,297.1538391113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.11187744140625,0.6670111417770386,0.2354879826307296,1.084887981414795,285.11260986328125,284.95001220703125,299.27838134765625,289.1078491210937,298.19873046875,297.2599792480469,285.1138916015625,1.0,0.6790269613265991,0.0,1.0,1.0,1.0,-3.491668701171875,1.624286651611328,1.867381930351257,0.8329670429229736,0.9021702408790588,0.9021702408790588,0.0,238.1874389648437,247.0,47928.46875,0.0,3842.453369140625,1.0,280.34161376953125,283.4747009277344,292.0653076171875,295.0776672363281,293.1499938964844,293.1499938964844,280.04998779296875,35862.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9828380942344666,1.0,0.0,0.0,3.65248966217041,3.65251350402832,8.90166518274782e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6912.2294921875,0.0,1534.9141845703125,1895.4371337890625,0.0,4153.34423828125,0.9057576060295104,1.0,0.0,3.0,1.0,0.0
12243540,297.0779113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.95458984375,0.7891553044319153,0.3972278833389282,0.3623637855052948,297.05059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9544372558594,0.8785156011581421,0.5554491281509399,0.5300645232200623,297.42236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95428466796875,0.9990000128746032,0.8342230319976807,0.5743629336357117,297.1495666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.95465087890625,0.7739983201026917,0.3751129806041717,0.3604961335659027,297.15399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.955078125,0.6652171015739441,0.2355624437332153,1.086743950843811,284.9544677734375,284.95001220703125,299.25,289.10565185546875,298.1805114746094,297.2506103515625,284.9534912109375,1.0,0.681712806224823,0.0,1.0,1.0,1.0,-3.499587297439575,1.6280796527862549,1.8715076446533203,0.8351923823356628,0.9009222388267516,0.9009222388267516,0.0,241.5916290283203,250.0,49121.94140625,0.0,3882.5966796875,1.0,280.0579528808594,283.2734069824219,292.142333984375,295.292236328125,293.1499938964844,293.1499938964844,279.75,35969.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9940873980522156,1.0,0.0,0.0,3.654315710067749,3.6543397903442383,8.910569135878177e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7103.87939453125,0.0,1537.7449951171875,1895.4371337890625,0.0,4249.92236328125,0.9062137603759766,1.0,0.0,3.0,1.0,0.0
12243600,297.0779113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.95458984375,0.7891553044319153,0.3972278833389282,0.3623637855052948,297.05059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9544372558594,0.8785156011581421,0.5554491281509399,0.5300645232200623,297.42236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95428466796875,0.9990000128746032,0.8342230319976807,0.5743629336357117,297.1495666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.95465087890625,0.7739983201026917,0.3751129806041717,0.3604961335659027,297.15399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.955078125,0.6652171015739441,0.2355624437332153,1.086743950843811,284.9544677734375,284.95001220703125,299.25,289.10565185546875,298.1805114746094,297.2506103515625,284.9534912109375,1.0,0.681712806224823,0.0,1.0,1.0,1.0,-3.499587297439575,1.6280796527862549,1.8715076446533203,0.8351923823356628,0.9009222388267516,0.9009222388267516,0.0,241.5916290283203,250.0,49121.94140625,0.0,3882.5966796875,1.0,280.0579528808594,283.2734069824219,292.142333984375,295.292236328125,293.1499938964844,293.1499938964844,279.75,35969.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9940873980522156,1.0,0.0,0.0,3.654315710067749,3.6543397903442383,8.910569135878177e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7103.87939453125,0.0,1537.7449951171875,1895.4371337890625,0.0,4249.92236328125,0.9062137603759766,1.0,0.0,3.0,1.0,0.0
12243660,297.061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7746276855469,0.7843460440635681,0.3946890234947204,0.3605287075042724,297.0349426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7743835449219,0.8735107183456421,0.5526179671287537,0.5278928875923157,297.38092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7742004394531,0.9990000128746032,0.8334932327270508,0.5812955498695374,297.137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.774658203125,0.7701955437660217,0.3739414513111114,0.3598338067531585,297.1444396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7751770019531,0.6618403196334839,0.2346561551094055,1.0846240520477295,284.7744140625,284.95001220703125,299.2176818847656,289.1005554199219,298.1510009765625,297.2235107421875,284.7731628417969,1.0,0.683803915977478,0.0,1.0,1.0,1.0,-3.499773025512696,1.6281274557113647,1.87164568901062,0.8354348540306091,0.89707350730896,0.89707350730896,0.0,245.7974090576172,253.0,50235.40625,0.0,3908.183837890625,1.0,279.75836181640625,283.05194091796875,292.1695251464844,295.40087890625,293.1499938964844,293.1499938964844,280.04998779296875,36164.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.648797035217285,3.6488208770751953,8.883675377546751e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6446.89990234375,0.0,1533.060302734375,1895.4371337890625,0.0,4300.0,0.9051063656806946,1.0,0.0,3.0,1.0,0.0
12243720,297.061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7746276855469,0.7843460440635681,0.3946890234947204,0.3605287075042724,297.0349426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7743835449219,0.8735107183456421,0.5526179671287537,0.5278928875923157,297.38092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7742004394531,0.9990000128746032,0.8334932327270508,0.5812955498695374,297.137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.774658203125,0.7701955437660217,0.3739414513111114,0.3598338067531585,297.1444396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7751770019531,0.6618403196334839,0.2346561551094055,1.0846240520477295,284.7744140625,284.95001220703125,299.2176818847656,289.1005554199219,298.1510009765625,297.2235107421875,284.7731628417969,1.0,0.683803915977478,0.0,1.0,1.0,1.0,-3.499773025512696,1.6281274557113647,1.87164568901062,0.8354348540306091,0.89707350730896,0.89707350730896,0.0,245.7974090576172,253.0,50235.40625,0.0,3908.183837890625,1.0,279.75836181640625,283.05194091796875,292.1695251464844,295.40087890625,293.1499938964844,293.1499938964844,280.04998779296875,36164.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.648797035217285,3.6488208770751953,8.883675377546751e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6446.89990234375,0.0,1533.060302734375,1895.4371337890625,0.0,4300.0,0.9051063656806946,1.0,0.0,3.0,1.0,0.0
12243780,297.0582580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9275817871094,0.779533326625824,0.393198013305664,0.3589834570884704,297.0301818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.927734375,0.8683627247810364,0.5506580471992493,0.5258637070655823,297.3622741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9278564453125,0.9974991679191588,0.8344874978065491,0.5835873484611511,297.1325988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.92755126953125,0.7661383748054504,0.3732326924800873,0.3591005206108093,297.13726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9272155761719,0.6580275893211365,0.2338484078645706,1.0812262296676636,284.9277038574219,284.95001220703125,299.1788024902344,289.0905456542969,298.1264953613281,297.2114562988281,284.9284362792969,1.0,0.6851416826248169,0.0,1.0,1.0,1.0,-3.4932641983032227,1.6249710321426392,1.868293285369873,0.8337847590446472,0.8980594873428345,0.8980594873428345,0.0,250.1221466064453,256.0,48978.0546875,0.0,3917.60205078125,1.0,280.0419921875,283.2501525878906,292.074462890625,295.1767578125,293.1499938964844,293.1499938964844,280.3500061035156,36057.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9960720539093018,1.0,0.0,0.0,3.645993232727051,3.64601731300354,8.870028409546649e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6267.3818359375,0.0,1529.1475830078125,1895.4371337890625,0.0,4266.7861328125,0.9044305086135864,1.0,0.0,3.0,1.0,0.0
12243840,297.0582580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9275817871094,0.779533326625824,0.393198013305664,0.3589834570884704,297.0301818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.927734375,0.8683627247810364,0.5506580471992493,0.5258637070655823,297.3622741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9278564453125,0.9974991679191588,0.8344874978065491,0.5835873484611511,297.1325988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.92755126953125,0.7661383748054504,0.3732326924800873,0.3591005206108093,297.13726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9272155761719,0.6580275893211365,0.2338484078645706,1.0812262296676636,284.9277038574219,284.95001220703125,299.1788024902344,289.0905456542969,298.1264953613281,297.2114562988281,284.9284362792969,1.0,0.6851416826248169,0.0,1.0,1.0,1.0,-3.4932641983032227,1.6249710321426392,1.868293285369873,0.8337847590446472,0.8980594873428345,0.8980594873428345,0.0,250.1221466064453,256.0,48978.0546875,0.0,3917.60205078125,1.0,280.0419921875,283.2501525878906,292.074462890625,295.1767578125,293.1499938964844,293.1499938964844,280.3500061035156,36057.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9960720539093018,1.0,0.0,0.0,3.645993232727051,3.64601731300354,8.870028409546649e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6267.3818359375,0.0,1529.1475830078125,1895.4371337890625,0.0,4266.7861328125,0.9044305086135864,1.0,0.0,3.0,1.0,0.0
12243900,297.0611877441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0577392578125,0.7779811024665833,0.3929002285003662,0.3586281239986419,297.0325927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0588073730469,0.8666273355484009,0.5501334071159363,0.5252756476402283,297.3636779785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0597229003906,0.9966638684272766,0.8359628915786743,0.5844143033027649,297.133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0575256347656,0.7648465037345886,0.37321537733078,0.3590284585952759,297.1363220214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0549621582031,0.6567597985267639,0.2336743175983429,1.0803537368774414,285.0586242675781,284.95001220703125,299.15704345703125,289.0837707519531,298.1170959472656,297.21270751953125,285.0645751953125,1.0,0.6857959628105164,0.0,1.0,1.0,1.0,-3.49197769165039,1.6243528127670288,1.8676248788833616,0.8334318995475769,0.9000591039657593,0.9000591039657593,0.0,251.72976684570312,256.0,47910.04296875,0.0,3923.958740234375,1.0,280.2984619140625,283.42071533203125,292.0275573730469,295.0037841796875,293.1499938964844,293.1499938964844,280.3500061035156,35953.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.988338589668274,1.0,0.0,0.0,3.647056818008423,3.647080898284912,8.875204571268114e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6442.06005859375,0.0,1529.549560546875,1895.4371337890625,0.0,4200.77392578125,0.904633402824402,1.0,0.0,3.0,1.0,0.0
12243960,297.0657653808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.09918212890625,0.7769956588745117,0.3927900791168213,0.3585399091243744,297.0369567871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0993347167969,0.8654575347900391,0.5498194694519043,0.5249773263931274,297.3681335449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0994567871094,0.9963230490684508,0.8377568125724792,0.5856350064277649,297.13623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0991516113281,0.7640647292137146,0.3733735084533691,0.3591744303703308,297.1368713378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0987854003906,0.6559567451477051,0.2336426824331283,1.080216407775879,285.09930419921875,284.95001220703125,299.1337585449219,289.0758972167969,298.1084899902344,297.2168273925781,285.1001281738281,1.0,0.6865614652633667,0.0,1.0,1.0,1.0,-3.492988109588623,1.624843716621399,1.868144392967224,0.833683967590332,0.9014983773231506,0.9014983773231506,0.0,252.9794006347656,259.0,47756.08203125,0.0,3933.963134765625,1.0,280.34210205078125,283.466552734375,292.034423828125,295.04296875,293.1499938964844,293.1499938964844,280.04998779296875,35871.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9846740961074828,1.0,0.0,0.0,3.650221109390259,3.650245189666748,8.890611411516147e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6890.6337890625,0.0,1532.454833984375,1895.4371337890625,0.0,4169.21826171875,0.9052536487579346,1.0,0.0,3.0,1.0,0.0
