time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12244020,297.0581359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9286804199219,0.7735282778739929,0.3909714818000793,0.3575236797332763,297.0300598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.92840576171875,0.8617433905601501,0.5477082133293152,0.5236144661903381,297.3525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9281921386719,0.994375705718994,0.8389695882797241,0.5870989561080933,297.13067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9287414550781,0.7613133788108826,0.3726530075073242,0.3589818179607391,297.1310119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9293518066406,0.6533568501472473,0.2328950315713882,1.0786789655685425,284.928466796875,284.95001220703125,299.0829467773437,289.0569763183594,298.0791320800781,297.20623779296875,284.9269104003906,1.0,0.6878818869590759,0.0,1.0,1.0,1.0,-3.4898221492767334,1.6232701539993286,1.8665519952774048,0.8330565690994263,0.899823784828186,0.899823784828186,0.0,256.4797058105469,262.0,48796.97265625,0.0,3946.81982421875,1.0,280.0579833984375,283.25567626953125,292.09356689453125,295.2314453125,293.1499938964844,293.1499938964844,280.3500061035156,35995.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9959059953689576,1.0,0.0,0.0,3.651153564453125,3.651177406311035,8.895153769117314e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6282.37646484375,0.0,1534.4151611328125,1895.4371337890625,0.0,4265.376953125,0.905521273612976,1.0,0.0,3.0,1.0,0.0
12244080,297.0581359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9286804199219,0.7735282778739929,0.3909714818000793,0.3575236797332763,297.0300598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.92840576171875,0.8617433905601501,0.5477082133293152,0.5236144661903381,297.3525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9281921386719,0.994375705718994,0.8389695882797241,0.5870989561080933,297.13067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9287414550781,0.7613133788108826,0.3726530075073242,0.3589818179607391,297.1310119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9293518066406,0.6533568501472473,0.2328950315713882,1.0786789655685425,284.928466796875,284.95001220703125,299.0829467773437,289.0569763183594,298.0791320800781,297.20623779296875,284.9269104003906,1.0,0.6878818869590759,0.0,1.0,1.0,1.0,-3.4898221492767334,1.6232701539993286,1.8665519952774048,0.8330565690994263,0.899823784828186,0.899823784828186,0.0,256.4797058105469,262.0,48796.97265625,0.0,3946.81982421875,1.0,280.0579833984375,283.25567626953125,292.09356689453125,295.2314453125,293.1499938964844,293.1499938964844,280.3500061035156,35995.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9959059953689576,1.0,0.0,0.0,3.651153564453125,3.651177406311035,8.895153769117314e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6282.37646484375,0.0,1534.4151611328125,1895.4371337890625,0.0,4265.376953125,0.905521273612976,1.0,0.0,3.0,1.0,0.0
12244140,297.0568542480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.075927734375,0.7698107361793518,0.3896617293357849,0.3561890125274658,297.02801513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0760498046875,0.8577962517738342,0.5459665656089783,0.5218437314033508,297.34912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0761413574219,0.9922345280647278,0.8411628603935242,0.5883474946022034,297.1278381347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0758972167969,0.7582893371582031,0.3721106350421905,0.3584256768226623,297.1262512207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0756225585937,0.6504296660423279,0.2321631610393524,1.0755611658096311,285.0760192871094,284.95001220703125,299.0267639160156,289.03399658203125,298.0513000488281,297.2030029296875,285.0765686035156,1.0,0.688803493976593,0.0,1.0,1.0,1.0,-3.483160972595215,1.6200600862503052,1.8631010055541992,0.8312715888023376,0.9027443528175354,0.9027443528175354,0.0,259.9486083984375,265.0,47541.5,0.0,3950.660400390625,1.0,280.342041015625,283.4482421875,292.0064392089844,295.0168151855469,293.1499938964844,293.1499938964844,280.04998779296875,35865.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9870253205299376,1.0,0.0,0.0,3.655503988265991,3.655528068542481,8.916364322431036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6865.72119140625,0.0,1538.2950439453125,1895.4371337890625,0.0,4189.48486328125,0.906426966190338,1.0,0.0,3.0,1.0,0.0
12244200,297.0568542480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.075927734375,0.7698107361793518,0.3896617293357849,0.3561890125274658,297.02801513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0760498046875,0.8577962517738342,0.5459665656089783,0.5218437314033508,297.34912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0761413574219,0.9922345280647278,0.8411628603935242,0.5883474946022034,297.1278381347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0758972167969,0.7582893371582031,0.3721106350421905,0.3584256768226623,297.1262512207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0756225585937,0.6504296660423279,0.2321631610393524,1.0755611658096311,285.0760192871094,284.95001220703125,299.0267639160156,289.03399658203125,298.0513000488281,297.2030029296875,285.0765686035156,1.0,0.688803493976593,0.0,1.0,1.0,1.0,-3.483160972595215,1.6200600862503052,1.8631010055541992,0.8312715888023376,0.9027443528175354,0.9027443528175354,0.0,259.9486083984375,265.0,47541.5,0.0,3950.660400390625,1.0,280.342041015625,283.4482421875,292.0064392089844,295.0168151855469,293.1499938964844,293.1499938964844,280.04998779296875,35865.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9870253205299376,1.0,0.0,0.0,3.655503988265991,3.655528068542481,8.916364322431036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6865.72119140625,0.0,1538.2950439453125,1895.4371337890625,0.0,4189.48486328125,0.906426966190338,1.0,0.0,3.0,1.0,0.0
12244260,297.0461730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.899169921875,0.7660033106803894,0.387416809797287,0.3547214865684509,297.017333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988647460937,0.8537940979003906,0.5433580279350281,0.5199464559555054,297.330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89862060546875,0.9898992776870728,0.8418068885803223,0.5893651247024536,297.119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89923095703125,0.755210816860199,0.37096107006073,0.3577862083911896,297.1178283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999328613281,0.647456169128418,0.2310185134410858,1.0721408128738403,284.89892578125,284.95001220703125,298.9656066894531,289.0072326660156,298.0153503417969,297.18914794921875,284.8971862792969,1.0,0.6896035075187683,0.0,1.0,1.0,1.0,-3.4754676818847656,1.616305947303772,1.8591617345809937,0.829421877861023,0.9006312489509583,0.9006312489509583,0.0,263.51397705078125,268.0,48509.23828125,0.0,3952.421142578125,1.0,280.0579528808594,283.23297119140625,292.0422058105469,295.16796875,293.1499938964844,293.1499938964844,279.75,36012.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9975412487983704,1.0,0.0,0.0,3.6558117866516113,3.6558358669281006,8.917866693991527e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7024.9462890625,0.0,1539.7401123046875,1895.4371337890625,0.0,4279.23486328125,0.9065727591514589,1.0,0.0,3.0,1.0,0.0
12244320,297.0461730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.899169921875,0.7660033106803894,0.387416809797287,0.3547214865684509,297.017333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988647460937,0.8537940979003906,0.5433580279350281,0.5199464559555054,297.330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89862060546875,0.9898992776870728,0.8418068885803223,0.5893651247024536,297.119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89923095703125,0.755210816860199,0.37096107006073,0.3577862083911896,297.1178283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999328613281,0.647456169128418,0.2310185134410858,1.0721408128738403,284.89892578125,284.95001220703125,298.9656066894531,289.0072326660156,298.0153503417969,297.18914794921875,284.8971862792969,1.0,0.6896035075187683,0.0,1.0,1.0,1.0,-3.4754676818847656,1.616305947303772,1.8591617345809937,0.829421877861023,0.9006312489509583,0.9006312489509583,0.0,263.51397705078125,268.0,48509.23828125,0.0,3952.421142578125,1.0,280.0579528808594,283.23297119140625,292.0422058105469,295.16796875,293.1499938964844,293.1499938964844,279.75,36012.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9975412487983704,1.0,0.0,0.0,3.6558117866516113,3.6558358669281006,8.917866693991527e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7024.9462890625,0.0,1539.7401123046875,1895.4371337890625,0.0,4279.23486328125,0.9065727591514589,1.0,0.0,3.0,1.0,0.0
12244380,297.02606201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7012023925781,0.7607837319374084,0.3841287791728973,0.3521926701068878,296.99658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7008361816406,0.8484929203987122,0.5396566987037659,0.5169301629066467,297.2987976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.70050048828125,0.9861317276954652,0.8408211469650269,0.5890679359436035,297.1024475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7012634277344,0.7508952617645264,0.368904560804367,0.356259822845459,297.10321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7021484375,0.6433305740356445,0.2291566431522369,1.0655837059020996,284.7008972167969,284.95001220703125,298.902587890625,288.97833251953125,297.9726867675781,297.1643981933594,284.69873046875,1.0,0.6896514296531677,0.0,1.0,1.0,1.0,-3.458727598190308,1.6081840991973877,1.85054349899292,0.8251704573631287,0.895801842212677,0.895801842212677,0.0,267.802978515625,268.0,49379.13671875,0.0,3935.70654296875,1.0,279.7593688964844,282.9989624023437,292.0528869628906,295.2433776855469,293.1499938964844,293.1499938964844,279.75,36240.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.647803544998169,3.647827625274658,8.878838571035885e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6737.82958984375,0.0,1532.5274658203125,1895.4371337890625,0.0,4300.0,0.9049293994903564,1.0,0.0,3.0,1.0,0.0
12244440,297.0252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6988525390625,0.7605522274971008,0.3839893341064453,0.3520719707012176,296.9957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6985168457031,0.848258912563324,0.5394966006278992,0.5167862176895142,297.2975769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6982116699219,0.9859585165977478,0.8407799601554871,0.5890395045280457,297.1017150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.69891357421875,0.7507017850875854,0.3688120245933532,0.3561808466911316,297.1025695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.69970703125,0.6431440711021423,0.229071095585823,1.0652477741241455,284.6985778808594,284.95001220703125,298.89990234375,288.97705078125,297.9708557128906,297.16339111328125,284.69659423828125,1.0,0.6896371841430664,0.0,1.0,1.0,1.0,-3.457875967025757,1.6077719926834106,1.850104093551636,0.8249491453170776,0.895637571811676,0.895637571811676,0.0,267.9849548339844,256.0,49368.390625,0.0,3934.645263671875,1.0,279.7580871582031,282.9969177246094,292.0506286621094,295.2381286621094,293.1499938964844,293.1499938964844,280.04998779296875,36246.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.647339344024658,3.647363424301148,8.876579045136168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6348.61083984375,0.0,1532.0567626953125,1895.4371337890625,0.0,4300.0,0.9048312306404114,1.0,0.0,3.0,1.0,0.0
12244500,297.0199890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8070373535156,0.7596935033798218,0.3826769292354584,0.3506136834621429,296.98931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8080139160156,0.8475176692008972,0.5378860831260681,0.5150089859962463,297.2898254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.808837890625,0.9860474467277528,0.8409457802772522,0.5888072848320007,297.0958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.806884765625,0.7501842379570007,0.3679239153861999,0.3551607429981231,297.096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8045959472656,0.6423975825309753,0.2281665802001953,1.060663819313049,284.807861328125,284.95001220703125,298.8654479980469,288.96075439453125,297.95086669921875,297.156005859375,284.8129577636719,1.0,0.6876621842384338,0.0,1.0,1.0,1.0,-3.446961641311645,1.6024959087371826,1.8444658517837524,0.8220812082290649,0.895734965801239,0.895734965801239,0.0,267.2158203125,256.0,48208.09765625,0.0,3902.8251953125,1.0,280.00103759765625,283.1477966308594,291.96075439453125,294.99530029296875,293.1499938964844,293.1499938964844,280.04998779296875,36209.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9992812275886536,1.0,0.0,0.0,3.643067121505737,3.6430912017822266,8.855797091200657e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6486.7080078125,0.0,1527.0341796875,1895.4371337890625,0.0,4293.9384765625,0.9039047360420228,1.0,0.0,3.0,1.0,0.0
12244560,297.0199890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8388061523437,0.7606377601623535,0.3818530440330505,0.3496204614639282,296.98809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8388671875,0.848609447479248,0.5367467999458313,0.5136734247207642,297.2893371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.83892822265625,0.9880072474479676,0.8417823314666748,0.5891487002372742,297.0939025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8387756347656,0.7512801885604858,0.3673912584781647,0.3544288575649261,297.09326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.838623046875,0.6430155038833618,0.2275157570838928,1.0568161010742188,284.8388671875,284.95001220703125,298.8300170898437,288.94366455078125,297.9337158203125,297.15478515625,284.8390808105469,1.0,0.6852097511291504,0.0,1.0,1.0,1.0,-3.4390571117401123,1.598683476448059,1.840373516082764,0.819959819316864,0.8953383564949036,0.8953383564949036,0.0,264.3616027832031,244.0,47923.703125,0.0,3866.40234375,1.0,280.0425109863281,283.1870422363281,291.926513671875,294.97381591796875,293.1499938964844,293.1499938964844,280.3500061035156,36169.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9963207840919496,1.0,0.0,0.0,3.640385389328003,3.640409231185913,8.842762895255873e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6150.96484375,0.0,1523.76318359375,1895.4371337890625,0.0,4268.89599609375,0.9032506346702576,1.0,0.0,3.0,1.0,0.0
12244620,297.02764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989929199219,0.7654628157615662,0.380974531173706,0.3483124077320099,296.9939880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991149902344,0.8538480997085571,0.5352832674980164,0.511734127998352,297.2980041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99920654296875,0.9945482611656188,0.8444164991378784,0.5905214548110962,297.0971069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989929199219,0.7562292218208313,0.3669978678226471,0.3535278141498565,297.09295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986877441406,0.6466617584228516,0.2267571091651916,1.0510613918304443,284.99908447265625,284.95001220703125,298.75634765625,288.90740966796875,297.90289306640625,297.1612243652344,284.99957275390625,1.0,0.6794417500495911,0.0,1.0,1.0,1.0,-3.4287891387939453,1.5937292575836182,1.8350598812103271,0.8172096610069275,0.8973665833473206,0.8973665833473206,0.0,255.5344696044922,232.0,46550.13671875,0.0,3789.347412109375,1.0,280.3415222167969,283.3960266113281,291.8619689941406,294.8042907714844,293.1499938964844,293.1499938964844,280.6499938964844,36004.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9840080738067628,1.0,0.0,0.0,3.6397297382354736,3.639753818511963,8.83957909536548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6000.91064453125,0.0,1521.8028564453125,1895.4371337890625,0.0,4163.46533203125,0.9029969573020936,1.0,0.0,3.0,1.0,0.0
12244680,297.02764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989929199219,0.7654628157615662,0.380974531173706,0.3483124077320099,296.9939880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991149902344,0.8538480997085571,0.5352832674980164,0.511734127998352,297.2980041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99920654296875,0.9945482611656188,0.8444164991378784,0.5905214548110962,297.0971069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989929199219,0.7562292218208313,0.3669978678226471,0.3535278141498565,297.09295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986877441406,0.6466617584228516,0.2267571091651916,1.0510613918304443,284.99908447265625,284.95001220703125,298.75634765625,288.90740966796875,297.90289306640625,297.1612243652344,284.99957275390625,1.0,0.6794417500495911,0.0,1.0,1.0,1.0,-3.4287891387939453,1.5937292575836182,1.8350598812103271,0.8172096610069275,0.8973665833473206,0.8973665833473206,0.0,255.5344696044922,232.0,46550.13671875,0.0,3789.347412109375,1.0,280.3415222167969,283.3960266113281,291.8619689941406,294.8042907714844,293.1499938964844,293.1499938964844,280.6499938964844,36004.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9840080738067628,1.0,0.0,0.0,3.6397297382354736,3.639753818511963,8.83957909536548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6000.91064453125,0.0,1521.8028564453125,1895.4371337890625,0.0,4163.46533203125,0.9029969573020936,1.0,0.0,3.0,1.0,0.0
12244740,297.0394287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1635131835937,0.7720023393630981,0.3806154429912567,0.3475451171398163,297.0050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.16363525390625,0.8608813881874084,0.5344191193580627,0.5104373097419739,297.314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1636962890625,0.9990000128746032,0.8479404449462891,0.5875714421272278,297.10516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1635131835937,0.7628691792488098,0.3671400845050812,0.3531837165355682,297.0973815917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1631774902344,0.6518742442131042,0.226480171084404,1.04758882522583,285.1636047363281,284.95001220703125,298.6793518066406,288.8685607910156,297.8740539550781,297.1742858886719,285.1632995605469,1.0,0.6729335188865662,0.0,1.0,1.0,1.0,-3.418185234069824,1.5885571241378784,1.829628229141236,0.8146207332611084,0.9016215205192566,0.9016215205192566,0.0,245.4696350097656,220.0,45231.85546875,0.0,3704.66552734375,1.0,280.6416931152344,283.6076965332031,291.8212280273437,294.6783142089844,293.1499938964844,293.1499938964844,280.3500061035156,35799.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9717969298362732,1.0,0.0,0.0,3.6466660499572754,3.6466901302337646,8.873302590473031e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6590.78564453125,0.0,1527.9664306640625,1895.4371337890625,0.0,4057.01953125,0.9044092297554016,1.0,0.0,3.0,1.0,0.0
12244800,297.0394287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1635131835937,0.7720023393630981,0.3806154429912567,0.3475451171398163,297.0050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.16363525390625,0.8608813881874084,0.5344191193580627,0.5104373097419739,297.314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1636962890625,0.9990000128746032,0.8479404449462891,0.5875714421272278,297.10516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1635131835937,0.7628691792488098,0.3671400845050812,0.3531837165355682,297.0973815917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1631774902344,0.6518742442131042,0.226480171084404,1.04758882522583,285.1636047363281,284.95001220703125,298.6793518066406,288.8685607910156,297.8740539550781,297.1742858886719,285.1632995605469,1.0,0.6729335188865662,0.0,1.0,1.0,1.0,-3.418185234069824,1.5885571241378784,1.829628229141236,0.8146207332611084,0.9016215205192566,0.9016215205192566,0.0,245.4696350097656,220.0,45231.85546875,0.0,3704.66552734375,1.0,280.6416931152344,283.6076965332031,291.8212280273437,294.6783142089844,293.1499938964844,293.1499938964844,280.3500061035156,35799.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9717969298362732,1.0,0.0,0.0,3.6466660499572754,3.6466901302337646,8.873302590473031e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6590.78564453125,0.0,1527.9664306640625,1895.4371337890625,0.0,4057.01953125,0.9044092297554016,1.0,0.0,3.0,1.0,0.0
12244860,297.03326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9657592773437,0.7769623398780823,0.3786115050315857,0.3459726274013519,296.9991760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.96533203125,0.8664578199386597,0.5320143103599548,0.5083988308906555,297.3288879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9649658203125,0.9990000128746032,0.8514994382858276,0.573956310749054,297.1012878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9657897949219,0.7682666182518005,0.3661952912807464,0.3523749709129333,297.0946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9667358398437,0.6560992002487183,0.2255448698997497,1.0431535243988037,284.96539306640625,284.95001220703125,298.599365234375,288.8274230957031,297.83892822265625,297.1785583496094,284.96295166015625,1.0,0.6648862957954407,0.0,1.0,1.0,1.0,-3.39117431640625,1.5754477977752686,1.815726399421692,0.8077002167701721,0.9002439975738525,0.9002439975738525,0.0,236.5133514404297,208.0,45996.609375,0.0,3587.820068359375,1.0,280.3578491210937,283.3735656738281,291.8638916015625,294.8368530273437,293.1499938964844,293.1499938964844,280.04998779296875,35936.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.983307123184204,1.0,0.0,0.0,3.6498870849609375,3.649910926818848,8.888983984434162e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6722.69384765625,0.0,1532.5693359375,1895.4371337890625,0.0,4157.4033203125,0.9051947593688964,1.0,0.0,3.0,1.0,0.0
12244920,297.03326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9657592773437,0.7769623398780823,0.3786115050315857,0.3459726274013519,296.9991760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.96533203125,0.8664578199386597,0.5320143103599548,0.5083988308906555,297.3288879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9649658203125,0.9990000128746032,0.8514994382858276,0.573956310749054,297.1012878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9657897949219,0.7682666182518005,0.3661952912807464,0.3523749709129333,297.0946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9667358398437,0.6560992002487183,0.2255448698997497,1.0431535243988037,284.96539306640625,284.95001220703125,298.599365234375,288.8274230957031,297.83892822265625,297.1785583496094,284.96295166015625,1.0,0.6648862957954407,0.0,1.0,1.0,1.0,-3.39117431640625,1.5754477977752686,1.815726399421692,0.8077002167701721,0.9002439975738525,0.9002439975738525,0.0,236.5133514404297,208.0,45996.609375,0.0,3587.820068359375,1.0,280.3578491210937,283.3735656738281,291.8638916015625,294.8368530273437,293.1499938964844,293.1499938964844,280.04998779296875,35936.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.983307123184204,1.0,0.0,0.0,3.6498870849609375,3.649910926818848,8.888983984434162e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6722.69384765625,0.0,1532.5693359375,1895.4371337890625,0.0,4157.4033203125,0.9051947593688964,1.0,0.0,3.0,1.0,0.0
12244980,297.0146789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.74737548828125,0.7809243202209473,0.3752591907978058,0.342931717634201,296.9796142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7469177246094,0.8712823390960693,0.5281336307525635,0.504753053188324,297.335693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7465209960937,0.9990000128746032,0.8544609546661377,0.5604744553565979,297.0860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7474365234375,0.772899866104126,0.3640463650226593,0.3503039181232452,297.08349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7485046386719,0.6595577001571655,0.2237244397401809,1.0345062017440796,284.7469787597656,284.95001220703125,298.5168151855469,288.78424072265625,297.7969055175781,297.17218017578125,284.7442321777344,1.0,0.6554263830184937,0.0,1.0,1.0,1.0,-3.3540377616882324,1.5574358701705933,1.7966017723083496,0.7980789542198181,0.8957785367965698,0.8957785367965698,0.0,227.3759002685547,196.0,46648.21875,0.0,3448.119873046875,1.0,280.05810546875,283.1223449707031,291.8302307128906,294.8655700683594,293.1499938964844,293.1499938964844,280.3500061035156,36175.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9956514835357666,1.0,0.0,0.0,3.6441354751586914,3.6441595554351807,8.860992011250346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6053.72216796875,0.0,1527.9664306640625,1895.4371337890625,0.0,4263.21728515625,0.9040637612342834,1.0,0.0,3.0,1.0,0.0
12245040,297.0146789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.74737548828125,0.7809243202209473,0.3752591907978058,0.342931717634201,296.9796142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7469177246094,0.8712823390960693,0.5281336307525635,0.504753053188324,297.335693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7465209960937,0.9990000128746032,0.8544609546661377,0.5604744553565979,297.0860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7474365234375,0.772899866104126,0.3640463650226593,0.3503039181232452,297.08349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7485046386719,0.6595577001571655,0.2237244397401809,1.0345062017440796,284.7469787597656,284.95001220703125,298.5168151855469,288.78424072265625,297.7969055175781,297.17218017578125,284.7442321777344,1.0,0.6554263830184937,0.0,1.0,1.0,1.0,-3.3540377616882324,1.5574358701705933,1.7966017723083496,0.7980789542198181,0.8957785367965698,0.8957785367965698,0.0,227.3759002685547,196.0,46648.21875,0.0,3448.119873046875,1.0,280.05810546875,283.1223449707031,291.8302307128906,294.8655700683594,293.1499938964844,293.1499938964844,280.3500061035156,36175.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9956514835357666,1.0,0.0,0.0,3.6441354751586914,3.6441595554351807,8.860992011250346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6053.72216796875,0.0,1527.9664306640625,1895.4371337890625,0.0,4263.21728515625,0.9040637612342834,1.0,0.0,3.0,1.0,0.0
12245100,297.0102233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.84783935546875,0.7831887006759644,0.3739568591117859,0.341356873512268,296.9737548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8487854003906,0.8739892840385437,0.5264734029769897,0.5027990341186523,297.347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8495178222656,0.9990000128746032,0.8568257689476013,0.5531904101371765,297.08074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8477478027344,0.7754340767860413,0.363114982843399,0.349112719297409,297.0790405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8454895019531,0.6614152193069458,0.2228630930185318,1.029466986656189,284.8486328125,284.95001220703125,298.4747314453125,288.7619934082031,297.77862548828125,297.1747436523437,284.85333251953125,1.0,0.6502805948257446,0.0,1.0,1.0,1.0,-3.3335394859313965,1.5475045442581177,1.7860350608825684,0.7926933169364929,0.8960676789283752,0.8960676789283752,0.0,222.4971466064453,196.0,45417.50390625,0.0,3373.139404296875,1.0,280.30096435546875,283.2670593261719,291.7293701171875,294.59783935546875,293.1499938964844,293.1499938964844,280.3500061035156,36144.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9883151054382324,1.0,0.0,0.0,3.6410374641418457,3.641061544418335,8.845932484291552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6175.279296875,0.0,1524.2984619140625,1895.4371337890625,0.0,4200.572265625,0.9034038782119752,1.0,0.0,3.0,1.0,0.0
12245160,297.0105895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8720092773437,0.7864506840705872,0.373108297586441,0.34028160572052,296.9726867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8719787597656,0.8776546716690063,0.5252529978752136,0.5013232827186584,297.369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8719482421875,0.9990000128746032,0.8601630330085754,0.5447907447814941,297.0790100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8720092773437,0.7788169980049133,0.3625063598155975,0.3482459187507629,297.0771789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8720703125,0.664004385471344,0.2222311198711395,1.025379300117493,284.8719787597656,284.95001220703125,298.43212890625,288.7393493652344,297.7641296386719,297.1847839355469,284.8714904785156,1.0,0.6450398564338684,0.0,1.0,1.0,1.0,-3.3144092559814453,1.538236379623413,1.7761729955673218,0.7876492738723755,0.8958165049552917,0.8958165049552917,0.0,217.1381683349609,184.0,45040.4765625,0.0,3299.35205078125,1.0,280.34246826171875,283.2994689941406,291.6955261230469,294.5674743652344,293.1499938964844,293.1499938964844,280.6499938964844,36110.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9829973578453064,1.0,0.0,0.0,3.6394155025482178,3.639439344406128,8.838052281134878e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5850.6865234375,0.0,1522.2520751953125,1895.4371337890625,0.0,4154.72265625,0.9029903411865234,1.0,0.0,3.0,1.0,0.0
12245220,297.01806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0178527832031,0.7948359251022339,0.3720936179161072,0.3388226926326751,296.9781799316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01788330078125,0.8869272470474243,0.5235522985458374,0.4991282224655151,297.428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01788330078125,0.9990000128746032,0.8689320087432861,0.525941789150238,297.0818176269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0178527832031,0.787352979183197,0.3618825376033783,0.3470946550369262,297.07879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177307128906,0.6708335280418396,0.2214647680521011,1.019372582435608,285.01788330078125,284.95001220703125,298.3456726074219,288.69305419921875,297.7421264648437,297.2189025878906,285.01776123046875,1.0,0.6344195604324341,0.0,1.0,1.0,1.0,-3.278737545013428,1.52094304561615,1.7577946186065674,0.7782549858093262,0.8979896903038025,0.8979896903038025,0.0,205.69659423828125,187.0,43498.421875,0.0,3155.70947265625,1.0,280.6418151855469,283.4963684082031,291.6280517578125,294.3846130371094,293.1499938964844,293.1499938964844,280.95001220703125,35963.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9667723178863524,1.0,0.0,0.0,3.640324354171753,3.640348196029663,8.842466741043609e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5696.1708984375,0.0,1522.1568603515625,1895.4371337890625,0.0,4012.7197265625,0.9031000137329102,1.0,0.0,3.0,1.0,0.0
12245280,297.01806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0178527832031,0.7948359251022339,0.3720936179161072,0.3388226926326751,296.9781799316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01788330078125,0.8869272470474243,0.5235522985458374,0.4991282224655151,297.428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01788330078125,0.9990000128746032,0.8689320087432861,0.525941789150238,297.0818176269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0178527832031,0.787352979183197,0.3618825376033783,0.3470946550369262,297.07879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177307128906,0.6708335280418396,0.2214647680521011,1.019372582435608,285.01788330078125,284.95001220703125,298.3456726074219,288.69305419921875,297.7421264648437,297.2189025878906,285.01776123046875,1.0,0.6344195604324341,0.0,1.0,1.0,1.0,-3.278737545013428,1.52094304561615,1.7577946186065674,0.7782549858093262,0.8979896903038025,0.8979896903038025,0.0,205.69659423828125,187.0,43498.421875,0.0,3155.70947265625,1.0,280.6418151855469,283.4963684082031,291.6280517578125,294.3846130371094,293.1499938964844,293.1499938964844,280.95001220703125,35963.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9667723178863524,1.0,0.0,0.0,3.640324354171753,3.640348196029663,8.842466741043609e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5696.1708984375,0.0,1522.1568603515625,1895.4371337890625,0.0,4012.7197265625,0.9031000137329102,1.0,0.0,3.0,1.0,0.0
12245340,297.0299377441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.182373046875,0.8001893758773804,0.371622085571289,0.3380827307701111,296.9892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1824645996094,0.8927367329597473,0.5224934220314026,0.4977779388427734,297.490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1825256347656,0.9990000128746032,0.8787549138069153,0.5146257877349854,297.0897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.182373046875,0.7929311990737915,0.3618158400058746,0.3466883301734924,297.0854187011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1820983886719,0.6753700971603394,0.2212287932634353,1.0167007446289062,285.1824645996094,284.95001220703125,298.2578430175781,288.6455993652344,297.7237854003906,297.2608337402344,285.1828308105469,1.0,0.6287274956703186,0.0,1.0,1.0,1.0,-3.258890390396118,1.511362075805664,1.747528314590454,0.7728201746940613,0.9024962186813354,0.9024962186813354,0.0,199.05682373046875,190.0,42281.94921875,0.0,3075.517822265625,1.0,280.9415283203125,283.7093811035156,291.5860290527344,294.2575988769531,293.1499938964844,293.1499938964844,280.6499938964844,35765.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.951953113079071,1.0,0.0,0.0,3.648536682128906,3.648560523986816,8.882408337740344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6255.54150390625,0.0,1529.7838134765625,1895.4371337890625,0.0,3880.540283203125,0.9048032164573668,1.0,0.0,3.0,1.0,0.0
12245400,297.0299377441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.182373046875,0.8001893758773804,0.371622085571289,0.3380827307701111,296.9892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1824645996094,0.8927367329597473,0.5224934220314026,0.4977779388427734,297.490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1825256347656,0.9990000128746032,0.8787549138069153,0.5146257877349854,297.0897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.182373046875,0.7929311990737915,0.3618158400058746,0.3466883301734924,297.0854187011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1820983886719,0.6753700971603394,0.2212287932634353,1.0167007446289062,285.1824645996094,284.95001220703125,298.2578430175781,288.6455993652344,297.7237854003906,297.2608337402344,285.1828308105469,1.0,0.6287274956703186,0.0,1.0,1.0,1.0,-3.258890390396118,1.511362075805664,1.747528314590454,0.7728201746940613,0.9024962186813354,0.9024962186813354,0.0,199.05682373046875,190.0,42281.94921875,0.0,3075.517822265625,1.0,280.9415283203125,283.7093811035156,291.5860290527344,294.2575988769531,293.1499938964844,293.1499938964844,280.6499938964844,35765.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.951953113079071,1.0,0.0,0.0,3.648536682128906,3.648560523986816,8.882408337740344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6255.54150390625,0.0,1529.7838134765625,1895.4371337890625,0.0,3880.540283203125,0.9048032164573668,1.0,0.0,3.0,1.0,0.0
12245460,297.0245666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.98602294921875,0.801197350025177,0.3695798218250274,0.3366738557815552,296.9842834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.98565673828125,0.8939496874809265,0.5199764966964722,0.4958430528640747,297.5092163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853820800781,0.9990000128746032,0.8850206136703491,0.5106024146080017,297.0862121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9860534667969,0.7944903373718262,0.3607149124145508,0.3459519445896148,297.08477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869384765625,0.6765317320823669,0.220359668135643,1.0136641263961792,284.9857177734375,284.95001220703125,298.1690673828125,288.59735107421875,297.6871643066406,297.2696228027344,284.9835510253906,1.0,0.6257373094558716,0.0,1.0,1.0,1.0,-3.2454962730407715,1.5048532485961914,1.7406431436538696,0.7693401575088501,0.9013997316360474,0.9013997316360474,0.0,196.4652709960937,193.0,42993.31640625,0.0,3032.35400390625,1.0,280.657958984375,283.4750061035156,291.6328125,294.418701171875,293.1499938964844,293.1499938964844,280.3500061035156,35903.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9634976387023926,1.0,0.0,0.0,3.653001070022583,3.653025150299072,8.904158335099055e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6381.78173828125,0.0,1535.786376953125,1895.4371337890625,0.0,3983.702392578125,0.905868649482727,1.0,0.0,3.0,1.0,0.0
12245520,297.0245666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.98602294921875,0.801197350025177,0.3695798218250274,0.3366738557815552,296.9842834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.98565673828125,0.8939496874809265,0.5199764966964722,0.4958430528640747,297.5092163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853820800781,0.9990000128746032,0.8850206136703491,0.5106024146080017,297.0862121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9860534667969,0.7944903373718262,0.3607149124145508,0.3459519445896148,297.08477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869384765625,0.6765317320823669,0.220359668135643,1.0136641263961792,284.9857177734375,284.95001220703125,298.1690673828125,288.59735107421875,297.6871643066406,297.2696228027344,284.9835510253906,1.0,0.6257373094558716,0.0,1.0,1.0,1.0,-3.2454962730407715,1.5048532485961914,1.7406431436538696,0.7693401575088501,0.9013997316360474,0.9013997316360474,0.0,196.4652709960937,193.0,42993.31640625,0.0,3032.35400390625,1.0,280.657958984375,283.4750061035156,291.6328125,294.418701171875,293.1499938964844,293.1499938964844,280.3500061035156,35903.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9634976387023926,1.0,0.0,0.0,3.653001070022583,3.653025150299072,8.904158335099055e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6381.78173828125,0.0,1535.786376953125,1895.4371337890625,0.0,3983.702392578125,0.905868649482727,1.0,0.0,3.0,1.0,0.0
12245580,297.0070495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7771301269531,0.7979047894477844,0.366224080324173,0.3339405655860901,296.9659118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7767639160156,0.8906658887863159,0.5160241723060608,0.4924512207508087,297.4901428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7764892578125,0.9990000128746032,0.8876676559448242,0.5125756859779358,297.0714416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.77716064453125,0.7919561266899109,0.3584199249744415,0.3440715670585632,297.0746459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.77801513671875,0.6739429831504822,0.2185162007808685,1.006603717803955,284.7768249511719,284.95001220703125,298.0797424316406,288.5485534667969,297.634765625,297.2493896484375,284.7746276855469,1.0,0.6239790916442871,0.0,1.0,1.0,1.0,-3.229756116867065,1.4972002506256104,1.7325557470321655,0.7652597427368164,0.8973868489265442,0.8973868489265442,0.0,196.789779663086,196.0,43803.35546875,0.0,3000.611328125,1.0,280.3581848144531,283.2315979003906,291.599853515625,294.4546203613281,293.1499938964844,293.1499938964844,280.6499938964844,36133.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9770586490631104,1.0,0.0,0.0,3.648759365081787,3.648783445358277,8.88349234173802e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5758.2744140625,0.0,1532.7894287109375,1895.4371337890625,0.0,4103.10400390625,0.9050713777542114,1.0,0.0,3.0,1.0,0.0
12245640,297.0070495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7771301269531,0.7979047894477844,0.366224080324173,0.3339405655860901,296.9659118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7767639160156,0.8906658887863159,0.5160241723060608,0.4924512207508087,297.4901428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7764892578125,0.9990000128746032,0.8876676559448242,0.5125756859779358,297.0714416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.77716064453125,0.7919561266899109,0.3584199249744415,0.3440715670585632,297.0746459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.77801513671875,0.6739429831504822,0.2185162007808685,1.006603717803955,284.7768249511719,284.95001220703125,298.0797424316406,288.5485534667969,297.634765625,297.2493896484375,284.7746276855469,1.0,0.6239790916442871,0.0,1.0,1.0,1.0,-3.229756116867065,1.4972002506256104,1.7325557470321655,0.7652597427368164,0.8973868489265442,0.8973868489265442,0.0,196.789779663086,196.0,43803.35546875,0.0,3000.611328125,1.0,280.3581848144531,283.2315979003906,291.599853515625,294.4546203613281,293.1499938964844,293.1499938964844,280.6499938964844,36133.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9770586490631104,1.0,0.0,0.0,3.648759365081787,3.648783445358277,8.88349234173802e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5758.2744140625,0.0,1532.7894287109375,1895.4371337890625,0.0,4103.10400390625,0.9050713777542114,1.0,0.0,3.0,1.0,0.0
12245700,297.0028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.885986328125,0.795708417892456,0.3648954927921295,0.3325386643409729,296.9604797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8870849609375,0.8883852958679199,0.5143218040466309,0.4906554818153381,297.481201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88787841796875,0.9990000128746032,0.8889389038085938,0.5145401358604431,297.0663452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858947753906,0.790076732635498,0.3574178814888,0.3430071473121643,297.0702209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832397460937,0.6720234155654907,0.2176011651754379,1.0023150444030762,284.8868713378906,284.95001220703125,298.03497314453125,288.5240478515625,297.61016845703125,297.2421569824219,284.89263916015625,1.0,0.623364269733429,0.0,1.0,1.0,1.0,-3.221832752227783,1.49335777759552,1.7284749746322632,0.7631579041481018,0.8980116844177246,0.8980116844177246,0.0,197.4420928955078,196.0,42701.08203125,0.0,2987.423828125,1.0,280.60113525390625,283.3836364746094,291.49462890625,294.191650390625,293.1499938964844,293.1499938964844,280.6499938964844,36094.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.969943344593048,1.0,0.0,0.0,3.646649599075317,3.646673679351807,8.873222441252437e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5880.7041015625,0.0,1530.148681640625,1895.4371337890625,0.0,4040.7099609375,0.904626488685608,1.0,0.0,3.0,1.0,0.0
12245760,297.0030212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9193725585937,0.7941043376922607,0.3639860153198242,0.3316219747066498,296.9596862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.91943359375,0.8866217732429504,0.5130434632301331,0.4893401265144348,297.47711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91949462890625,0.9990000128746032,0.8906371593475342,0.5161470770835876,297.0648498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9193725585937,0.78866046667099,0.3567403554916382,0.3422833085060119,297.068115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91912841796875,0.6704872250556946,0.2168879508972168,0.998918354511261,284.91943359375,284.95001220703125,297.990234375,288.49951171875,297.5887145996094,297.2408752441406,284.9197692871094,1.0,0.6229884028434753,0.0,1.0,1.0,1.0,-3.2161221504211426,1.4905906915664673,1.7255314588546753,0.7616305947303772,0.8981704711914062,0.8981704711914062,0.0,198.010986328125,199.0,42452.32421875,0.0,2978.49462890625,1.0,280.64239501953125,283.4231262207031,291.458984375,294.1659240722656,293.1499938964844,293.1499938964844,280.95001220703125,36050.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9649300575256348,1.0,0.0,0.0,3.6462290287017822,3.646253108978272,8.87117550973926e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5580.86279296875,0.0,1529.3514404296875,1895.4371337890625,0.0,3996.409423828125,0.904474675655365,1.0,0.0,3.0,1.0,0.0
12245820,297.01007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0931091308594,0.7915790677070618,0.3628284931182861,0.3304632008075714,296.9656677246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0932312011719,0.8837214112281799,0.5112304091453552,0.4874813556671142,297.4782409667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.09332275390625,0.9990000128746032,0.8948807120323181,0.5191382765769958,297.0683898925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0931091308594,0.7864577174186707,0.3560122549533844,0.3414691090583801,297.0686950683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0927429199219,0.6680096387863159,0.2159030884504318,0.994140326976776,285.0932312011719,284.95001220703125,297.9010009765625,288.4505310058594,297.55084228515625,297.247314453125,285.09381103515625,1.0,0.6228698492050171,0.0,1.0,1.0,1.0,-3.209359884262085,1.4873117208480835,1.722048044204712,0.7598310708999634,0.9015555381774902,0.9015555381774902,0.0,199.24246215820312,202.0,41325.47265625,0.0,2971.00927734375,1.0,280.94189453125,283.6453857421875,291.3922119140625,294.00653076171875,293.1499938964844,293.1499938964844,280.6499938964844,35870.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9498142004013062,1.0,0.0,0.0,3.650471687316896,3.650495767593384,8.891832408153277e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6131.55224609375,0.0,1532.7275390625,1895.4371337890625,0.0,3861.2880859375,0.9053093791007996,1.0,0.0,3.0,1.0,0.0
