time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12245880,297.01007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0931091308594,0.7915790677070618,0.3628284931182861,0.3304632008075714,296.9656677246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0932312011719,0.8837214112281799,0.5112304091453552,0.4874813556671142,297.4782409667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.09332275390625,0.9990000128746032,0.8948807120323181,0.5191382765769958,297.0683898925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0931091308594,0.7864577174186707,0.3560122549533844,0.3414691090583801,297.0686950683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0927429199219,0.6680096387863159,0.2159030884504318,0.994140326976776,285.0932312011719,284.95001220703125,297.9010009765625,288.4505310058594,297.55084228515625,297.247314453125,285.09381103515625,1.0,0.6228698492050171,0.0,1.0,1.0,1.0,-3.209359884262085,1.4873117208480835,1.722048044204712,0.7598310708999634,0.9015555381774902,0.9015555381774902,0.0,199.24246215820312,202.0,41325.47265625,0.0,2971.00927734375,1.0,280.94189453125,283.6453857421875,291.3922119140625,294.00653076171875,293.1499938964844,293.1499938964844,280.6499938964844,35870.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9498142004013062,1.0,0.0,0.0,3.650471687316896,3.650495767593384,8.891832408153277e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6131.55224609375,0.0,1532.7275390625,1895.4371337890625,0.0,3861.2880859375,0.9053093791007996,1.0,0.0,3.0,1.0,0.0
12245940,297.0025329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993835449219,0.7877252697944641,0.3603146374225616,0.3287580907344818,296.9584655761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89898681640625,0.8795797824859619,0.5081870555877686,0.4851816594600677,297.4562683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987121582031,0.9990000128746032,0.8968505263328552,0.5238601565361023,297.0630798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993835449219,0.7832126021385193,0.3544554710388183,0.3404367864131927,297.0640563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002990722656,0.6647094488143921,0.2144155651330948,0.9890096187591552,284.8990783691406,284.95001220703125,297.8123779296875,288.4019470214844,297.50146484375,297.2320556640625,284.89697265625,1.0,0.6232380867004395,0.0,1.0,1.0,1.0,-3.2028183937072754,1.4841091632843018,1.7187093496322632,0.7582282423973083,0.8993229269981384,0.8993229269981384,0.0,201.3892364501953,205.0,42049.82421875,0.0,2969.00048828125,1.0,280.6579895019531,283.4148864746094,291.4366149902344,294.162841796875,293.1499938964844,293.1499938964844,280.95001220703125,36020.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.961104691028595,1.0,0.0,0.0,3.650592565536499,3.650616407394409,8.892420737538487e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5568.8037109375,0.0,1533.984375,1895.4371337890625,0.0,3962.427001953125,0.9054102897644044,1.0,0.0,3.0,1.0,0.0
12246000,297.0025329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993835449219,0.7877252697944641,0.3603146374225616,0.3287580907344818,296.9584655761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89898681640625,0.8795797824859619,0.5081870555877686,0.4851816594600677,297.4562683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987121582031,0.9990000128746032,0.8968505263328552,0.5238601565361023,297.0630798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993835449219,0.7832126021385193,0.3544554710388183,0.3404367864131927,297.0640563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002990722656,0.6647094488143921,0.2144155651330948,0.9890096187591552,284.8990783691406,284.95001220703125,297.8123779296875,288.4019470214844,297.50146484375,297.2320556640625,284.89697265625,1.0,0.6232380867004395,0.0,1.0,1.0,1.0,-3.2028183937072754,1.4841091632843018,1.7187093496322632,0.7582282423973083,0.8993229269981384,0.8993229269981384,0.0,201.3892364501953,205.0,42049.82421875,0.0,2969.00048828125,1.0,280.6579895019531,283.4148864746094,291.4366149902344,294.162841796875,293.1499938964844,293.1499938964844,280.95001220703125,36020.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.961104691028595,1.0,0.0,0.0,3.650592565536499,3.650616407394409,8.892420737538487e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5568.8037109375,0.0,1533.984375,1895.4371337890625,0.0,3962.427001953125,0.9054102897644044,1.0,0.0,3.0,1.0,0.0
12246060,297.00164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05303955078125,0.7831840515136719,0.3583397567272186,0.3267982900142669,296.9564819335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0531616210937,0.8747021555900574,0.505544126033783,0.4825262725353241,297.4384155273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.05322265625,0.9990000128746032,0.8988987803459167,0.5296064019203186,297.060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05303955078125,0.7792426943778992,0.3531115055084228,0.3390834927558899,297.0604858398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0527648925781,0.6607010364532471,0.2129570245742797,0.9824842810630798,285.0531311035156,284.95001220703125,297.7248229980469,288.35400390625,297.4557800292969,297.22247314453125,285.0535888671875,1.0,0.6236894726753235,0.0,1.0,1.0,1.0,-3.1947007179260254,1.4801640510559082,1.7145365476608276,0.7561041712760925,0.901987612247467,0.901987612247467,0.0,204.0166015625,208.0,40927.4296875,0.0,2966.31689453125,1.0,280.9420166015625,283.6171264648437,291.31939697265625,293.9241027832031,293.1499938964844,293.1499938964844,280.6499938964844,35893.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.950533390045166,1.0,0.0,0.0,3.6538431644439697,3.653867244720459,8.908264135243371e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6082.84228515625,0.0,1536.65087890625,1895.4371337890625,0.0,3867.765869140625,0.9060739874839784,1.0,0.0,3.0,1.0,0.0
12246120,297.00164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05303955078125,0.7831840515136719,0.3583397567272186,0.3267982900142669,296.9564819335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0531616210937,0.8747021555900574,0.505544126033783,0.4825262725353241,297.4384155273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.05322265625,0.9990000128746032,0.8988987803459167,0.5296064019203186,297.060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05303955078125,0.7792426943778992,0.3531115055084228,0.3390834927558899,297.0604858398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0527648925781,0.6607010364532471,0.2129570245742797,0.9824842810630798,285.0531311035156,284.95001220703125,297.7248229980469,288.35400390625,297.4557800292969,297.22247314453125,285.0535888671875,1.0,0.6236894726753235,0.0,1.0,1.0,1.0,-3.1947007179260254,1.4801640510559082,1.7145365476608276,0.7561041712760925,0.901987612247467,0.901987612247467,0.0,204.0166015625,208.0,40927.4296875,0.0,2966.31689453125,1.0,280.9420166015625,283.6171264648437,291.31939697265625,293.9241027832031,293.1499938964844,293.1499938964844,280.6499938964844,35893.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.950533390045166,1.0,0.0,0.0,3.6538431644439697,3.653867244720459,8.908264135243371e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6082.84228515625,0.0,1536.65087890625,1895.4371337890625,0.0,3867.765869140625,0.9060739874839784,1.0,0.0,3.0,1.0,0.0
12246180,296.9915771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.85723876953125,0.7783910036087036,0.3554588556289673,0.3247252702713012,296.9461364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8568420410156,0.8696051239967346,0.5020631551742554,0.4797757863998413,297.40399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8565368652344,0.9990000128746032,0.899096667766571,0.535804271697998,297.05255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8572692871094,0.7750673294067383,0.3511596322059631,0.3376688063144684,297.0533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8581848144531,0.6565409898757935,0.2111082077026367,0.9757500290870668,284.8569030761719,284.95001220703125,297.6387023925781,288.3070373535156,297.4031982421875,297.1990051269531,284.8547668457031,1.0,0.6242655515670776,0.0,1.0,1.0,1.0,-3.186561822891236,1.476182460784912,1.7103793621063232,0.7540913224220276,0.8991770148277283,0.8991770148277283,0.0,206.92117309570312,211.0,41621.3671875,0.0,2965.0859375,1.0,280.657958984375,283.3854675292969,291.34234619140625,294.0459289550781,293.1499938964844,293.1499938964844,280.95001220703125,36062.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9614869356155396,1.0,0.0,0.0,3.652407646179199,3.652431726455689,8.901266141947417e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5516.13330078125,0.0,1536.3201904296875,1895.4371337890625,0.0,3965.829345703125,0.9058433771133424,1.0,0.0,3.0,1.0,0.0
12246240,296.9915771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.85723876953125,0.7783910036087036,0.3554588556289673,0.3247252702713012,296.9461364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8568420410156,0.8696051239967346,0.5020631551742554,0.4797757863998413,297.40399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8565368652344,0.9990000128746032,0.899096667766571,0.535804271697998,297.05255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8572692871094,0.7750673294067383,0.3511596322059631,0.3376688063144684,297.0533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8581848144531,0.6565409898757935,0.2111082077026367,0.9757500290870668,284.8569030761719,284.95001220703125,297.6387023925781,288.3070373535156,297.4031982421875,297.1990051269531,284.8547668457031,1.0,0.6242655515670776,0.0,1.0,1.0,1.0,-3.186561822891236,1.476182460784912,1.7103793621063232,0.7540913224220276,0.8991770148277283,0.8991770148277283,0.0,206.92117309570312,211.0,41621.3671875,0.0,2965.0859375,1.0,280.657958984375,283.3854675292969,291.34234619140625,294.0459289550781,293.1499938964844,293.1499938964844,280.95001220703125,36062.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9614869356155396,1.0,0.0,0.0,3.652407646179199,3.652431726455689,8.901266141947417e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5516.13330078125,0.0,1536.3201904296875,1895.4371337890625,0.0,3965.829345703125,0.9058433771133424,1.0,0.0,3.0,1.0,0.0
12246300,296.9886169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.973388671875,0.7755968570709229,0.3541614413261413,0.323428750038147,296.9425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9747009277344,0.8666790723800659,0.5004095435142517,0.478106826543808,297.38800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97576904296875,0.9990000128746032,0.8991281390190125,0.5393453240394592,297.049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97332763671875,0.7726020812988281,0.3501995801925659,0.336713433265686,297.0498352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9700622558594,0.6541169285774231,0.2101518362760543,0.9715000987052916,284.9744873046875,284.95001220703125,297.5963134765625,288.28399658203125,297.3780517578125,297.18865966796875,284.9811706542969,1.0,0.6244751214981079,0.0,1.0,1.0,1.0,-3.18099331855774,1.4734734296798706,1.7075198888778689,0.7526440620422363,0.9004606008529663,0.9004606008529663,0.0,208.55587768554688,211.0,40677.51171875,0.0,2962.3310546875,1.0,280.9010925292969,283.54595947265625,291.24908447265625,293.80694580078125,293.1499938964844,293.1499938964844,280.95001220703125,36006.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.954380214214325,1.0,0.0,0.0,3.652058362960816,3.6520824432373047,8.899564249986724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5645.1875,0.0,1535.5057373046875,1895.4371337890625,0.0,3902.335693359375,0.9057806730270386,1.0,0.0,3.0,1.0,0.0
12246360,296.9897155761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111083984375,0.7734583020210266,0.3532461524009704,0.3225472569465637,296.94287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111999511719,0.8643492460250854,0.4991304576396942,0.4768393337726593,297.3778686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01129150390625,0.9990000128746032,0.899640679359436,0.542280375957489,297.04864501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111083984375,0.7706661224365234,0.3495183289051056,0.3360347151756286,297.0484313964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108642578125,0.6521400809288025,0.2093787044286728,0.968009114265442,285.0111999511719,284.95001220703125,297.554443359375,288.2613220214844,297.35626220703125,297.1842041015625,285.0115661621094,1.0,0.6247440576553345,0.0,1.0,1.0,1.0,-3.176922082901001,1.4714945554733276,1.705427646636963,0.7515776753425598,0.9012764096260072,0.9012764096260072,0.0,209.9425048828125,214.0,40478.58984375,0.0,2961.35791015625,1.0,280.94256591796875,283.58856201171875,291.22125244140625,293.7982482910156,293.1499938964844,293.1499938964844,280.6499938964844,35945.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9497395157814026,1.0,0.0,0.0,3.653724193572998,3.6537482738494873,8.907684332370991e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6024.1435546875,0.0,1536.904052734375,1895.4371337890625,0.0,3860.614990234375,0.9060817360877992,1.0,0.0,3.0,1.0,0.0
12246420,296.97955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.814453125,0.7685645818710327,0.3502025604248047,0.3203271329402923,296.93218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8140563964844,0.8591769337654114,0.4954423904418945,0.4738898873329162,297.33819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.813720703125,0.9990000128746032,0.8985379934310913,0.548798680305481,297.0397644042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8144836425781,0.7663374543190002,0.3473473489284515,0.3344055712223053,297.0408020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8154296875,0.6478502750396729,0.2073268741369247,0.9603409171104432,284.8141174316406,284.95001220703125,297.4724426269531,288.2171936035156,297.30438232421875,297.15850830078125,284.8119812011719,1.0,0.6252561807632446,0.0,1.0,1.0,1.0,-3.1673717498779297,1.466823697090149,1.7005480527877808,0.7492032647132874,0.8978874087333679,0.8978874087333679,0.0,213.0401763916016,217.0,41153.77734375,0.0,2958.2197265625,1.0,280.6579895019531,283.3565673828125,291.24871826171875,293.9219665527344,293.1499938964844,293.1499938964844,280.95001220703125,36122.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.959928035736084,1.0,0.0,0.0,3.650087833404541,3.6501119136810303,8.889962828106945e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5461.4765625,0.0,1534.18115234375,1895.4371337890625,0.0,3951.9443359375,0.905364990234375,1.0,0.0,3.0,1.0,0.0
12246480,296.97955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.814453125,0.7685645818710327,0.3502025604248047,0.3203271329402923,296.93218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8140563964844,0.8591769337654114,0.4954423904418945,0.4738898873329162,297.33819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.813720703125,0.9990000128746032,0.8985379934310913,0.548798680305481,297.0397644042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8144836425781,0.7663374543190002,0.3473473489284515,0.3344055712223053,297.0408020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8154296875,0.6478502750396729,0.2073268741369247,0.9603409171104432,284.8141174316406,284.95001220703125,297.4724426269531,288.2171936035156,297.30438232421875,297.15850830078125,284.8119812011719,1.0,0.6252561807632446,0.0,1.0,1.0,1.0,-3.1673717498779297,1.466823697090149,1.7005480527877808,0.7492032647132874,0.8978874087333679,0.8978874087333679,0.0,213.0401763916016,217.0,41153.77734375,0.0,2958.2197265625,1.0,280.6579895019531,283.3565673828125,291.24871826171875,293.9219665527344,293.1499938964844,293.1499938964844,280.95001220703125,36122.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.959928035736084,1.0,0.0,0.0,3.650087833404541,3.6501119136810303,8.889962828106945e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5461.4765625,0.0,1534.18115234375,1895.4371337890625,0.0,3951.9443359375,0.905364990234375,1.0,0.0,3.0,1.0,0.0
12246540,296.977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96844482421875,0.7636781930923462,0.3478488028049469,0.3180261254310608,296.9288635253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.96856689453125,0.8540002107620239,0.492330402135849,0.4707880020141601,297.3094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9686584472656,0.9990000128746032,0.8979801535606384,0.5553762912750244,297.03582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96844482421875,0.7619487047195435,0.3455384075641632,0.3326117396354675,297.0358581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9681396484375,0.6434701681137085,0.2054337114095688,0.9518627524375916,284.9685363769531,284.95001220703125,297.39306640625,288.1749572753906,297.259033203125,297.1424560546875,284.968994140625,1.0,0.6256304383277893,0.0,1.0,1.0,1.0,-3.1564290523529053,1.4614988565444946,1.694930076599121,0.7463568449020386,0.8994243741035461,0.8994243741035461,0.0,216.1482696533203,220.0,40004.0625,0.0,2952.256103515625,1.0,280.9420166015625,283.5600280761719,291.13201904296875,293.6781616210937,293.1499938964844,293.1499938964844,281.25,36006.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9475080370903016,1.0,0.0,0.0,3.6491129398345934,3.649137020111084,8.885214128895313e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5310.6669921875,0.0,1532.232666015625,1895.4371337890625,0.0,3840.485107421875,0.905093252658844,1.0,0.0,3.0,1.0,0.0
12246600,296.977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96844482421875,0.7636781930923462,0.3478488028049469,0.3180261254310608,296.9288635253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.96856689453125,0.8540002107620239,0.492330402135849,0.4707880020141601,297.3094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9686584472656,0.9990000128746032,0.8979801535606384,0.5553762912750244,297.03582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96844482421875,0.7619487047195435,0.3455384075641632,0.3326117396354675,297.0358581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9681396484375,0.6434701681137085,0.2054337114095688,0.9518627524375916,284.9685363769531,284.95001220703125,297.39306640625,288.1749572753906,297.259033203125,297.1424560546875,284.968994140625,1.0,0.6256304383277893,0.0,1.0,1.0,1.0,-3.1564290523529053,1.4614988565444946,1.694930076599121,0.7463568449020386,0.8994243741035461,0.8994243741035461,0.0,216.1482696533203,220.0,40004.0625,0.0,2952.256103515625,1.0,280.9420166015625,283.5600280761719,291.13201904296875,293.6781616210937,293.1499938964844,293.1499938964844,281.25,36006.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9475080370903016,1.0,0.0,0.0,3.6491129398345934,3.649137020111084,8.885214128895313e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5310.6669921875,0.0,1532.232666015625,1895.4371337890625,0.0,3840.485107421875,0.905093252658844,1.0,0.0,3.0,1.0,0.0
12246660,296.9858093261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.14373779296875,0.7603681087493896,0.3464717864990234,0.3167333602905273,296.9359130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1438903808594,0.8502956628799438,0.490233838558197,0.46873939037323,297.2987365722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1440124511719,0.9990000128746032,0.8988993167877197,0.5604355335235596,297.0402526855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.14373779296875,0.758928120136261,0.3445340096950531,0.3316173553466797,297.0372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1433410644531,0.6403015851974487,0.204121708869934,0.9459215402603148,285.14385986328125,284.95001220703125,297.3167419433594,288.1349182128906,297.2229919433594,297.14111328125,285.1444702148437,1.0,0.6262644529342651,0.0,1.0,1.0,1.0,-3.150151252746582,1.4584379196166992,1.6917133331298828,0.7447496056556702,0.9034959673881532,0.9034959673881532,0.0,218.6585235595703,223.0,38900.21484375,0.0,2952.7509765625,1.0,281.2419128417969,283.7831420898437,291.0751037597656,293.5350036621094,293.1499938964844,293.1499938964844,280.95001220703125,35813.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9321433901786804,1.0,0.0,0.0,3.6554958820343018,3.655519962310791,8.916325100472022e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5837.947265625,0.0,1537.892822265625,1895.4371337890625,0.0,3700.771728515625,0.9063952565193176,1.0,0.0,3.0,1.0,0.0
12246720,296.9858093261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.14373779296875,0.7603681087493896,0.3464717864990234,0.3167333602905273,296.9359130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1438903808594,0.8502956628799438,0.490233838558197,0.46873939037323,297.2987365722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1440124511719,0.9990000128746032,0.8988993167877197,0.5604355335235596,297.0402526855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.14373779296875,0.758928120136261,0.3445340096950531,0.3316173553466797,297.0372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1433410644531,0.6403015851974487,0.204121708869934,0.9459215402603148,285.14385986328125,284.95001220703125,297.3167419433594,288.1349182128906,297.2229919433594,297.14111328125,285.1444702148437,1.0,0.6262644529342651,0.0,1.0,1.0,1.0,-3.150151252746582,1.4584379196166992,1.6917133331298828,0.7447496056556702,0.9034959673881532,0.9034959673881532,0.0,218.6585235595703,223.0,38900.21484375,0.0,2952.7509765625,1.0,281.2419128417969,283.7831420898437,291.0751037597656,293.5350036621094,293.1499938964844,293.1499938964844,280.95001220703125,35813.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9321433901786804,1.0,0.0,0.0,3.6554958820343018,3.655519962310791,8.916325100472022e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5837.947265625,0.0,1537.892822265625,1895.4371337890625,0.0,3700.771728515625,0.9063952565193176,1.0,0.0,3.0,1.0,0.0
12246780,296.979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94903564453125,0.7562844753265381,0.3437489569187164,0.3148703575134277,296.9295349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486389160156,0.8459486365318298,0.4868988990783691,0.4661957323551178,297.26513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.9990000128746032,0.8974154591560364,0.5663740634918213,297.0353088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94903564453125,0.7553542256355286,0.3426585495471954,0.3303220570087433,297.03338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.6367682218551636,0.2023134082555771,0.9394757747650146,284.9486694335937,284.95001220703125,297.243896484375,288.09735107421875,297.1784973144531,297.12127685546875,284.9465637207031,1.0,0.6269811987876892,0.0,1.0,1.0,1.0,-3.142693996429444,1.4547754526138306,1.6879185438156128,0.742958128452301,0.9019221067428588,0.9019221067428588,0.0,221.64178466796875,211.0,39630.08203125,0.0,2953.319580078125,1.0,280.9576416015625,283.5507202148437,291.1343994140625,293.7061767578125,293.1499938964844,293.1499938964844,280.6499938964844,35953.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9440166354179382,1.0,0.0,0.0,3.6581099033355713,3.658133983612061,8.929081900532765e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5960.67236328125,0.0,1541.863525390625,1895.4371337890625,0.0,3808.90283203125,0.907045304775238,1.0,0.0,3.0,1.0,0.0
12246840,296.979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94903564453125,0.7562844753265381,0.3437489569187164,0.3148703575134277,296.9295349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486389160156,0.8459486365318298,0.4868988990783691,0.4661957323551178,297.26513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.9990000128746032,0.8974154591560364,0.5663740634918213,297.0353088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94903564453125,0.7553542256355286,0.3426585495471954,0.3303220570087433,297.03338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.6367682218551636,0.2023134082555771,0.9394757747650146,284.9486694335937,284.95001220703125,297.243896484375,288.09735107421875,297.1784973144531,297.12127685546875,284.9465637207031,1.0,0.6269811987876892,0.0,1.0,1.0,1.0,-3.142693996429444,1.4547754526138306,1.6879185438156128,0.742958128452301,0.9019221067428588,0.9019221067428588,0.0,221.64178466796875,211.0,39630.08203125,0.0,2953.319580078125,1.0,280.9576416015625,283.5507202148437,291.1343994140625,293.7061767578125,293.1499938964844,293.1499938964844,280.6499938964844,35953.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9440166354179382,1.0,0.0,0.0,3.6581099033355713,3.658133983612061,8.929081900532765e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5960.67236328125,0.0,1541.863525390625,1895.4371337890625,0.0,3808.90283203125,0.907045304775238,1.0,0.0,3.0,1.0,0.0
12246900,296.9709167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7919311523437,0.7549634575843811,0.3418515622615814,0.3133586645126343,296.92095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7901611328125,0.8447017073631287,0.4846633076667785,0.4643035531044006,297.2403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7885131835937,0.9990000128746032,0.895715594291687,0.566692590713501,297.0284729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7919616699219,0.7543650269508362,0.3412640392780304,0.3291762471199035,297.0282897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.79638671875,0.6355924010276794,0.2010763883590698,0.934525430202484,284.7903747558594,284.95001220703125,297.2088623046875,288.07958984375,297.15338134765625,297.1047668457031,284.7811279296875,1.0,0.6251745223999023,0.0,1.0,1.0,1.0,-3.1316733360290527,1.4493688344955444,1.6823043823242188,0.7402798533439636,0.8993226289749146,0.8993226289749146,0.0,221.37905883789065,211.0,40301.7109375,0.0,2929.163330078125,1.0,280.7011108398437,283.3558959960937,291.15478515625,293.83349609375,293.1499938964844,293.1499938964844,280.6499938964844,36083.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9535801410675048,1.0,0.0,0.0,3.656231880187988,3.6562559604644775,8.91991589924146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5765.99853515625,0.0,1540.7423095703125,1895.4371337890625,0.0,3895.15673828125,0.9066743850708008,1.0,0.0,3.0,1.0,0.0
12246960,296.96075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7249450683594,0.7540574669837952,0.3397201895713806,0.3114874064922333,296.9101867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.72442626953125,0.8439843058586121,0.4821531474590301,0.4620067179203033,297.216552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7239685058594,0.9990000128746032,0.8939459919929504,0.5653981566429138,297.01971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7249450683594,0.7538219690322876,0.3396345376968384,0.3276950418949127,297.0216369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.72613525390625,0.6347225308418274,0.1996541321277618,0.9283507466316224,284.7244873046875,284.95001220703125,297.17486572265625,288.0625915527344,297.1284484863281,297.087646484375,284.72174072265625,1.0,0.6223859786987305,0.0,1.0,1.0,1.0,-3.1159093379974365,1.4416769742965698,1.6742324829101562,0.7362536191940308,0.8971176743507385,0.8971176743507385,0.0,220.0219573974609,199.0,40177.70703125,0.0,2889.6552734375,1.0,280.6578063964844,283.2920837402344,291.1131591796875,293.7428283691406,293.1499938964844,293.1499938964844,280.95001220703125,36201.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9576895833015442,1.0,0.0,0.0,3.651464700698853,3.651488542556762,8.896669783098332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5362.630859375,0.0,1536.307373046875,1895.4371337890625,0.0,3931.964111328125,0.9057210683822632,1.0,0.0,3.0,1.0,0.0
12247020,296.95660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8665466308594,0.7549548149108887,0.3368803262710571,0.3083726763725281,296.9034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8665771484375,0.8452852368354797,0.4784102737903595,0.4579240083694458,297.2084655761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8665771484375,0.9990000128746032,0.8939164280891418,0.5576953887939453,297.0127258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8665466308594,0.7551614046096802,0.3372607827186584,0.3250049948692322,297.01495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.866455078125,0.6348553895950317,0.1973388046026229,0.916311502456665,284.8665771484375,284.95001220703125,297.110107421875,288.03094482421875,297.0941467285156,297.0794372558594,284.86639404296875,1.0,0.614740252494812,0.0,1.0,1.0,1.0,-3.080288410186768,1.424331545829773,1.655956745147705,0.7269657254219055,0.8972142338752747,0.8972142338752747,0.0,214.3380126953125,202.0,38824.56640625,0.0,2787.892822265625,1.0,280.9419860839844,283.48553466796875,290.9778747558594,293.45806884765625,293.1499938964844,293.1499938964844,281.25,36123.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9427057504653932,1.0,0.0,0.0,3.646202564239502,3.646226644515991,8.871047043612634e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5196.62841796875,0.0,1529.8729248046875,1895.4371337890625,0.0,3797.0185546875,0.9045187830924988,1.0,0.0,3.0,1.0,0.0
12247080,296.95660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8665466308594,0.7549548149108887,0.3368803262710571,0.3083726763725281,296.9034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8665771484375,0.8452852368354797,0.4784102737903595,0.4579240083694458,297.2084655761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8665771484375,0.9990000128746032,0.8939164280891418,0.5576953887939453,297.0127258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8665466308594,0.7551614046096802,0.3372607827186584,0.3250049948692322,297.01495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.866455078125,0.6348553895950317,0.1973388046026229,0.916311502456665,284.8665771484375,284.95001220703125,297.110107421875,288.03094482421875,297.0941467285156,297.0794372558594,284.86639404296875,1.0,0.614740252494812,0.0,1.0,1.0,1.0,-3.080288410186768,1.424331545829773,1.655956745147705,0.7269657254219055,0.8972142338752747,0.8972142338752747,0.0,214.3380126953125,202.0,38824.56640625,0.0,2787.892822265625,1.0,280.9419860839844,283.48553466796875,290.9778747558594,293.45806884765625,293.1499938964844,293.1499938964844,281.25,36123.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9427057504653932,1.0,0.0,0.0,3.646202564239502,3.646226644515991,8.871047043612634e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5196.62841796875,0.0,1529.8729248046875,1895.4371337890625,0.0,3797.0185546875,0.9045187830924988,1.0,0.0,3.0,1.0,0.0
12247140,296.96490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03564453125,0.75553297996521,0.3352632224559784,0.3066275715827942,296.9098815917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357971191406,0.8458783030509949,0.475929707288742,0.4552614092826843,297.2293395996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.035888671875,0.9990000128746032,0.896762490272522,0.553234338760376,297.0162658691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.03564453125,0.7559237480163574,0.3358706831932068,0.3234071135520935,297.0165710449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0352783203125,0.6346678137779236,0.1957852840423584,0.9081299304962158,285.0357666015625,284.95001220703125,297.04998779296875,288.0027160644531,297.0735778808594,297.0928649902344,285.0362243652344,1.0,0.6104680299758911,0.0,1.0,1.0,1.0,-3.057849407196045,1.4134361743927002,1.6444132328033447,0.7209562063217163,0.8997887372970581,0.8997887372970581,0.0,210.99819946289065,205.0,37608.8046875,0.0,2726.111083984375,1.0,281.24188232421875,283.7042541503906,290.9248962402344,293.3048400878906,293.1499938964844,293.1499938964844,281.54998779296875,35952.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.923451006412506,1.0,0.0,0.0,3.647392988204956,3.647417068481445,8.876841093297116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5083.07373046875,0.0,1529.9140625,1895.4371337890625,0.0,3620.971923828125,0.9046767354011536,1.0,0.0,3.0,1.0,0.0
12247200,296.96490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03564453125,0.75553297996521,0.3352632224559784,0.3066275715827942,296.9098815917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357971191406,0.8458783030509949,0.475929707288742,0.4552614092826843,297.2293395996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.035888671875,0.9990000128746032,0.896762490272522,0.553234338760376,297.0162658691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.03564453125,0.7559237480163574,0.3358706831932068,0.3234071135520935,297.0165710449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0352783203125,0.6346678137779236,0.1957852840423584,0.9081299304962158,285.0357666015625,284.95001220703125,297.04998779296875,288.0027160644531,297.0735778808594,297.0928649902344,285.0362243652344,1.0,0.6104680299758911,0.0,1.0,1.0,1.0,-3.057849407196045,1.4134361743927002,1.6444132328033447,0.7209562063217163,0.8997887372970581,0.8997887372970581,0.0,210.99819946289065,205.0,37608.8046875,0.0,2726.111083984375,1.0,281.24188232421875,283.7042541503906,290.9248962402344,293.3048400878906,293.1499938964844,293.1499938964844,281.54998779296875,35952.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.923451006412506,1.0,0.0,0.0,3.647392988204956,3.647417068481445,8.876841093297116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5083.07373046875,0.0,1529.9140625,1895.4371337890625,0.0,3620.971923828125,0.9046767354011536,1.0,0.0,3.0,1.0,0.0
12247260,296.97723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2116394042969,0.7553002834320068,0.3341651558876037,0.30552539229393,296.9215393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2117919921875,0.8454683423042297,0.4740673899650574,0.4533654451370239,297.2508239746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2119445800781,0.9990000128746032,0.8999449610710144,0.5517683625221252,297.0244445800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2116394042969,0.755852222442627,0.3350013196468353,0.3224564492702484,297.02252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2112121582031,0.6339914798736572,0.1946954429149627,0.9026607275009156,285.2117919921875,284.95001220703125,296.9923400878906,287.97625732421875,297.0562744140625,297.11016845703125,285.2124328613281,1.0,0.6082419753074646,0.0,1.0,1.0,1.0,-3.04475736618042,1.407056450843811,1.6377010345458984,0.7175458669662476,0.9047698974609376,0.9047698974609376,0.0,209.6822052001953,208.0,36516.68359375,0.0,2693.7109375,1.0,281.5415954589844,283.92626953125,290.90557861328125,293.2106018066406,293.1499938964844,293.1499938964844,281.25,35737.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9061934947967528,1.0,0.0,0.0,3.6565909385681152,3.6566147804260254,8.921667244976561e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5594.34716796875,0.0,1538.546630859375,1895.4371337890625,0.0,3461.24462890625,0.9065887331962584,1.0,0.0,3.0,1.0,0.0
12247320,296.97723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2116394042969,0.7553002834320068,0.3341651558876037,0.30552539229393,296.9215393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2117919921875,0.8454683423042297,0.4740673899650574,0.4533654451370239,297.2508239746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2119445800781,0.9990000128746032,0.8999449610710144,0.5517683625221252,297.0244445800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2116394042969,0.755852222442627,0.3350013196468353,0.3224564492702484,297.02252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2112121582031,0.6339914798736572,0.1946954429149627,0.9026607275009156,285.2117919921875,284.95001220703125,296.9923400878906,287.97625732421875,297.0562744140625,297.11016845703125,285.2124328613281,1.0,0.6082419753074646,0.0,1.0,1.0,1.0,-3.04475736618042,1.407056450843811,1.6377010345458984,0.7175458669662476,0.9047698974609376,0.9047698974609376,0.0,209.6822052001953,208.0,36516.68359375,0.0,2693.7109375,1.0,281.5415954589844,283.92626953125,290.90557861328125,293.2106018066406,293.1499938964844,293.1499938964844,281.25,35737.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9061934947967528,1.0,0.0,0.0,3.6565909385681152,3.6566147804260254,8.921667244976561e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5594.34716796875,0.0,1538.546630859375,1895.4371337890625,0.0,3461.24462890625,0.9065887331962584,1.0,0.0,3.0,1.0,0.0
12247380,296.97320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01617431640625,0.7529755234718323,0.3315896689891815,0.3037324547767639,296.9179382324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157470703125,0.8430012464523315,0.4708303809165954,0.4508498609066009,297.2368469238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0153503417969,0.9990000128746032,0.8998538851737976,0.5537746548652649,297.0215759277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01617431640625,0.7539364099502563,0.3331390619277954,0.3211087584495544,297.0219421386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0172424316406,0.6319155097007751,0.1930339783430099,0.8965263366699219,285.01580810546875,284.95001220703125,296.9346008300781,287.9496765136719,297.02520751953125,297.1021423339844,285.0135498046875,1.0,0.6072129607200623,0.0,1.0,1.0,1.0,-3.0330007076263428,1.40129554271698,1.6317050457000732,0.7146210074424744,0.9040871858596802,0.9040871858596802,0.0,210.311279296875,211.0,37233.48046875,0.0,2674.1767578125,1.0,281.2579040527344,283.69171142578125,290.9898681640625,293.4091186523437,293.1499938964844,293.1499938964844,280.95001220703125,35866.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9190250039100648,1.0,0.0,0.0,3.662430047988892,3.662454128265381,8.950184451350651e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5718.1025390625,0.0,1546.04150390625,1895.4371337890625,0.0,3580.157958984375,0.9079545140266418,1.0,0.0,3.0,1.0,0.0
12247440,296.97320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01617431640625,0.7529755234718323,0.3315896689891815,0.3037324547767639,296.9179382324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157470703125,0.8430012464523315,0.4708303809165954,0.4508498609066009,297.2368469238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0153503417969,0.9990000128746032,0.8998538851737976,0.5537746548652649,297.0215759277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01617431640625,0.7539364099502563,0.3331390619277954,0.3211087584495544,297.0219421386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0172424316406,0.6319155097007751,0.1930339783430099,0.8965263366699219,285.01580810546875,284.95001220703125,296.9346008300781,287.9496765136719,297.02520751953125,297.1021423339844,285.0135498046875,1.0,0.6072129607200623,0.0,1.0,1.0,1.0,-3.0330007076263428,1.40129554271698,1.6317050457000732,0.7146210074424744,0.9040871858596802,0.9040871858596802,0.0,210.311279296875,211.0,37233.48046875,0.0,2674.1767578125,1.0,281.2579040527344,283.69171142578125,290.9898681640625,293.4091186523437,293.1499938964844,293.1499938964844,280.95001220703125,35866.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9190250039100648,1.0,0.0,0.0,3.662430047988892,3.662454128265381,8.950184451350651e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5718.1025390625,0.0,1546.04150390625,1895.4371337890625,0.0,3580.157958984375,0.9079545140266418,1.0,0.0,3.0,1.0,0.0
12247500,296.9659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8602905273437,0.7508141398429871,0.3297598361968994,0.3023180365562439,296.9105224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.85845947265625,0.8407934308052063,0.4686370193958282,0.4490357935428619,297.216552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8567199707031,0.9990000128746032,0.898419976234436,0.5561389327049255,297.015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8602294921875,0.7520614862442017,0.3317444920539856,0.3200030326843261,297.018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.864990234375,0.6300919651985168,0.1918657422065735,0.8920803070068359,284.8586730957031,284.95001220703125,296.9057312011719,287.93634033203125,297.00469970703125,297.0888366699219,284.8493347167969,1.0,0.6068448424339294,0.0,1.0,1.0,1.0,-3.0252904891967773,1.397523283958435,1.6277673244476318,0.7126755118370056,0.9019547700881958,0.9019547700881958,0.0,211.29635620117188,211.0,37938.8046875,0.0,2664.38623046875,1.0,281.00103759765625,283.4969177246094,291.0184326171875,293.5462646484375,293.1499938964844,293.1499938964844,280.95001220703125,35990.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.929473042488098,1.0,0.0,0.0,3.6623377799987793,3.662362098693848,8.949733683039085e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5535.322265625,0.0,1546.865966796875,1895.4371337890625,0.0,3676.310302734375,0.907977819442749,1.0,0.0,3.0,1.0,0.0
12247560,296.9566955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.797119140625,0.748126208782196,0.3276868164539337,0.3005930185317993,296.9007873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.79669189453125,0.8380655646324158,0.466163694858551,0.4468699097633362,297.19000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7962646484375,0.9990000128746032,0.8962334990501404,0.5592016577720642,297.0076599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.797119140625,0.7496886849403381,0.3301108181476593,0.3186139464378357,297.01287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7982177734375,0.6278083324432373,0.1905003786087036,0.8866379261016846,284.7967224121094,284.95001220703125,296.8768615722656,287.9230041503906,296.98193359375,297.0712890625,284.7944030761719,1.0,0.6064784526824951,0.0,1.0,1.0,1.0,-3.016085147857666,1.3930226564407349,1.6230624914169312,0.7103354930877686,0.9002692699432373,0.9002692699432373,0.0,212.6110382080078,214.0,37888.78515625,0.0,2653.45751953125,1.0,280.957763671875,283.43621826171875,290.9813232421875,293.4651794433594,293.1499938964844,293.1499938964844,280.6499938964844,36100.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.934418559074402,1.0,0.0,0.0,3.6595067977905273,3.6595308780670166,8.935902542361873e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5791.5712890625,0.0,1544.5223388671875,1895.4371337890625,0.0,3721.574462890625,0.9074520468711852,1.0,0.0,3.0,1.0,0.0
12247620,296.9361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5780334472656,0.742211103439331,0.3231588304042816,0.2968070805072784,296.87841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5775756835937,0.8320127725601196,0.4607423543930053,0.4420860111713409,297.1252136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5771484375,0.9990000128746032,0.8901914954185486,0.5662018656730652,296.9891052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.5780334472656,0.7443563342094421,0.3264298737049103,0.3154337704181671,296.9993591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.5791931152344,0.6225505471229553,0.1873953342437744,0.8740216493606567,284.57763671875,284.95001220703125,296.819091796875,287.896240234375,296.9340209960937,297.03179931640625,284.5752868652344,1.0,0.6056936979293823,0.0,1.0,1.0,1.0,-2.995213031768799,1.3828248977661133,1.6123881340026855,0.7049910426139832,0.8935237526893616,0.8935237526893616,0.0,215.6586303710937,202.0,38465.23828125,0.0,2629.19189453125,1.0,280.6580810546875,283.1833801269531,290.9409484863281,293.4667358398437,293.1499938964844,293.1499938964844,280.95001220703125,36387.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9462707042694092,1.0,0.0,0.0,3.645946741104126,3.645970582962036,8.869801604305394e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5207.18359375,0.0,1531.559326171875,1895.4371337890625,0.0,3829.30419921875,0.904611885547638,1.0,0.0,3.0,1.0,0.0
12247680,296.9361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5780334472656,0.742211103439331,0.3231588304042816,0.2968070805072784,296.87841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5775756835937,0.8320127725601196,0.4607423543930053,0.4420860111713409,297.1252136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5771484375,0.9990000128746032,0.8901914954185486,0.5662018656730652,296.9891052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.5780334472656,0.7443563342094421,0.3264298737049103,0.3154337704181671,296.9993591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.5791931152344,0.6225505471229553,0.1873953342437744,0.8740216493606567,284.57763671875,284.95001220703125,296.819091796875,287.896240234375,296.9340209960937,297.03179931640625,284.5752868652344,1.0,0.6056936979293823,0.0,1.0,1.0,1.0,-2.995213031768799,1.3828248977661133,1.6123881340026855,0.7049910426139832,0.8935237526893616,0.8935237526893616,0.0,215.6586303710937,202.0,38465.23828125,0.0,2629.19189453125,1.0,280.6580810546875,283.1833801269531,290.9409484863281,293.4667358398437,293.1499938964844,293.1499938964844,280.95001220703125,36387.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9462707042694092,1.0,0.0,0.0,3.645946741104126,3.645970582962036,8.869801604305394e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5207.18359375,0.0,1531.559326171875,1895.4371337890625,0.0,3829.30419921875,0.904611885547638,1.0,0.0,3.0,1.0,0.0
