time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12247740,296.9315490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7292175292969,0.7405810952186584,0.3199612200260162,0.2934681177139282,296.8708190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7292785644531,0.8305068612098694,0.4565123915672302,0.4376371502876282,297.0929260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7293395996094,0.9990000128746032,0.886542797088623,0.5637784600257874,296.9813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7292175292969,0.743090033531189,0.3235867619514465,0.3123897016048431,296.991943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7289733886719,0.6204062104225159,0.1847256869077682,0.8608944416046143,284.7292785644531,284.95001220703125,296.7613220214844,287.869384765625,296.897705078125,297.0135192871094,284.7293395996094,1.0,0.6000267863273621,0.0,1.0,1.0,1.0,-2.963510513305664,1.3673343658447266,1.596176266670227,0.6968570947647095,0.8918563723564148,0.8918563723564148,0.0,213.09019470214844,190.0,37171.13671875,0.0,2556.391357421875,1.0,280.9419250488281,283.3853454589844,290.80792236328125,293.1845703125,293.1499938964844,293.1499938964844,281.25,36321.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9293776750564576,1.0,0.0,0.0,3.6332623958587646,3.633286237716675,8.808193001641484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5049.9951171875,0.0,1517.02197265625,1895.4371337890625,0.0,3675.435546875,0.9017638564109802,1.0,0.0,3.0,1.0,0.0
12247800,296.9315490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7292175292969,0.7405810952186584,0.3199612200260162,0.2934681177139282,296.8708190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7292785644531,0.8305068612098694,0.4565123915672302,0.4376371502876282,297.0929260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7293395996094,0.9990000128746032,0.886542797088623,0.5637784600257874,296.9813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7292175292969,0.743090033531189,0.3235867619514465,0.3123897016048431,296.991943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7289733886719,0.6204062104225159,0.1847256869077682,0.8608944416046143,284.7292785644531,284.95001220703125,296.7613220214844,287.869384765625,296.897705078125,297.0135192871094,284.7293395996094,1.0,0.6000267863273621,0.0,1.0,1.0,1.0,-2.963510513305664,1.3673343658447266,1.596176266670227,0.6968570947647095,0.8918563723564148,0.8918563723564148,0.0,213.09019470214844,190.0,37171.13671875,0.0,2556.391357421875,1.0,280.9419250488281,283.3853454589844,290.80792236328125,293.1845703125,293.1499938964844,293.1499938964844,281.25,36321.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9293776750564576,1.0,0.0,0.0,3.6332623958587646,3.633286237716675,8.808193001641484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5049.9951171875,0.0,1517.02197265625,1895.4371337890625,0.0,3675.435546875,0.9017638564109802,1.0,0.0,3.0,1.0,0.0
12247860,296.93975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965148925781,0.7430431246757507,0.3180179595947265,0.2913100123405456,296.8768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966064453125,0.8332492709159851,0.4535731375217438,0.4344195425510406,297.107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89666748046875,0.9990000128746032,0.8872463703155518,0.5537359118461609,296.98443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89654541015625,0.745699942111969,0.3217556178569793,0.3102549910545349,296.992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.896240234375,0.6215712428092957,0.1828149408102035,0.8505472540855408,284.8966064453125,284.95001220703125,296.7035827636719,287.84246826171875,296.8746337890625,297.01983642578125,284.89666748046875,1.0,0.591948926448822,0.0,1.0,1.0,1.0,-2.9299750328063965,1.3509684801101685,1.5790064334869385,0.6881356239318848,0.8925751447677612,0.8925751447677612,0.0,206.2997894287109,193.0,35862.90234375,0.0,2460.45458984375,1.0,281.2417297363281,283.6033630371094,290.7578125,293.03277587890625,293.1499938964844,293.1499938964844,281.54998779296875,36156.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9087398648262024,1.0,0.0,0.0,3.6268844604492174,3.626908302307129,8.777295761319692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4935.54541015625,0.0,1508.7652587890625,1895.4371337890625,0.0,3484.9052734375,0.9002330303192139,1.0,0.0,3.0,1.0,0.0
12247920,296.93975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965148925781,0.7430431246757507,0.3180179595947265,0.2913100123405456,296.8768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966064453125,0.8332492709159851,0.4535731375217438,0.4344195425510406,297.107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89666748046875,0.9990000128746032,0.8872463703155518,0.5537359118461609,296.98443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89654541015625,0.745699942111969,0.3217556178569793,0.3102549910545349,296.992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.896240234375,0.6215712428092957,0.1828149408102035,0.8505472540855408,284.8966064453125,284.95001220703125,296.7035827636719,287.84246826171875,296.8746337890625,297.01983642578125,284.89666748046875,1.0,0.591948926448822,0.0,1.0,1.0,1.0,-2.9299750328063965,1.3509684801101685,1.5790064334869385,0.6881356239318848,0.8925751447677612,0.8925751447677612,0.0,206.2997894287109,193.0,35862.90234375,0.0,2460.45458984375,1.0,281.2417297363281,283.6033630371094,290.7578125,293.03277587890625,293.1499938964844,293.1499938964844,281.54998779296875,36156.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9087398648262024,1.0,0.0,0.0,3.6268844604492174,3.626908302307129,8.777295761319692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4935.54541015625,0.0,1508.7652587890625,1895.4371337890625,0.0,3484.9052734375,0.9002330303192139,1.0,0.0,3.0,1.0,0.0
12247980,296.9526672363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0694580078125,0.7442294359207153,0.3166584074497223,0.2898784279823303,296.888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0696105957031,0.8344231247901917,0.4513093531131744,0.4320454001426697,297.1401062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0697631835937,0.9990000128746032,0.8900196552276611,0.5482289791107178,296.9925231933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0694580078125,0.7469707131385803,0.3204743862152099,0.3088235557079315,296.9988098144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0689392089844,0.6218380331993103,0.1814178675413131,0.8432264924049377,285.0696105957031,284.95001220703125,296.64581298828125,287.81549072265625,296.85845947265625,297.0390014648437,285.0702819824219,1.0,0.587455153465271,0.0,1.0,1.0,1.0,-2.908243656158448,1.3403887748718262,1.5678547620773315,0.68235844373703,0.8956224322319031,0.8956224322319031,0.0,202.49012756347656,196.0,34697.69921875,0.0,2402.253662109375,1.0,281.54168701171875,283.8250427246094,290.73681640625,292.93170166015625,293.1499938964844,293.1499938964844,281.8500061035156,35943.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8898665904998779,1.0,0.0,0.0,3.628371000289917,3.628394842147827,8.784492706581659e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4839.30517578125,0.0,1508.817626953125,1895.4371337890625,0.0,3308.960205078125,0.9004215002059937,1.0,0.0,3.0,1.0,0.0
12248040,296.9526672363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0694580078125,0.7442294359207153,0.3166584074497223,0.2898784279823303,296.888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0696105957031,0.8344231247901917,0.4513093531131744,0.4320454001426697,297.1401062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0697631835937,0.9990000128746032,0.8900196552276611,0.5482289791107178,296.9925231933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0694580078125,0.7469707131385803,0.3204743862152099,0.3088235557079315,296.9988098144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0689392089844,0.6218380331993103,0.1814178675413131,0.8432264924049377,285.0696105957031,284.95001220703125,296.64581298828125,287.81549072265625,296.85845947265625,297.0390014648437,285.0702819824219,1.0,0.587455153465271,0.0,1.0,1.0,1.0,-2.908243656158448,1.3403887748718262,1.5678547620773315,0.68235844373703,0.8956224322319031,0.8956224322319031,0.0,202.49012756347656,196.0,34697.69921875,0.0,2402.253662109375,1.0,281.54168701171875,283.8250427246094,290.73681640625,292.93170166015625,293.1499938964844,293.1499938964844,281.8500061035156,35943.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8898665904998779,1.0,0.0,0.0,3.628371000289917,3.628394842147827,8.784492706581659e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4839.30517578125,0.0,1508.817626953125,1895.4371337890625,0.0,3308.960205078125,0.9004215002059937,1.0,0.0,3.0,1.0,0.0
12248100,296.9600524902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2287902832031,0.744279682636261,0.3161303102970123,0.2892909049987793,296.8958740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.230712890625,0.8343924283981323,0.450358122587204,0.4310266673564911,297.155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2325439453125,0.9990000128746032,0.8914193511009216,0.5470007061958313,296.9975891113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2288513183594,0.7470642328262329,0.3199734687805176,0.308253139257431,297.0028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2236022949219,0.6215943694114685,0.180852398276329,0.8403002619743347,285.23046875,284.95001220703125,296.616943359375,287.8019714355469,296.85076904296875,297.0492858886719,285.2398681640625,1.0,0.5860450863838196,0.0,1.0,1.0,1.0,-2.900629758834839,1.3366708755493164,1.5639588832855225,0.6803814768791199,0.8990419507026672,0.8990419507026672,0.0,201.54249572753903,196.0,33988.390625,0.0,2383.95458984375,1.0,281.7980041503906,284.01434326171875,290.70318603515625,292.798828125,293.1499938964844,293.1499938964844,281.8500061035156,35792.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8789970278739929,1.0,0.0,0.0,3.632636547088623,3.632660388946533,8.805158699942695e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4989.15673828125,0.0,1512.388427734375,1895.4371337890625,0.0,3207.18017578125,0.90131413936615,1.0,0.0,3.0,1.0,0.0
12248160,296.9682922363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2816772460937,0.7442768216133118,0.3157373964786529,0.2889150381088257,296.90411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2818908691406,0.8342517018318176,0.4495583176612854,0.4302391707897186,297.1689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2821044921875,0.9990000128746032,0.8928213119506836,0.5462966561317444,297.00347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2817077636719,0.7470637559890747,0.319586306810379,0.3078557848930359,297.007568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.28106689453125,0.6213119029998779,0.1803880631923675,0.8380207419395447,285.2818603515625,284.95001220703125,296.5881042480469,287.7884521484375,296.8433837890625,297.0602722167969,285.28277587890625,1.0,0.5850991606712341,0.0,1.0,1.0,1.0,-2.895164251327514,1.333998680114746,1.561165690422058,0.67897629737854,0.901819944381714,0.901819944381714,0.0,200.9595642089844,199.0,33875.28125,0.0,2371.3505859375,1.0,281.8419494628906,284.06396484375,290.7257995605469,292.8643493652344,293.1499938964844,293.1499938964844,281.54998779296875,35669.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8742890357971191,1.0,0.0,0.0,3.639925479888916,3.639949321746826,8.840528948894644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5339.3662109375,0.0,1519.524169921875,1895.4371337890625,0.0,3163.03955078125,0.9028171300888062,1.0,0.0,3.0,1.0,0.0
12248220,296.96533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0548400878906,0.7421066761016846,0.3131622076034546,0.2871828079223633,296.9019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0543212890625,0.8318790793418884,0.4462546110153198,0.4277219176292419,297.1548156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0538024902344,0.9990000128746032,0.8916884064674377,0.548088014125824,297.0013122558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0548095703125,0.7451524138450623,0.3175305426120758,0.3063781559467315,297.0086364746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.05621337890625,0.6192035675048828,0.1787053644657135,0.8318955898284912,285.05438232421875,284.95001220703125,296.5304260253906,287.7613525390625,296.81329345703125,297.0538024902344,285.0516662597656,1.0,0.5839970707893372,0.0,1.0,1.0,1.0,-2.88307785987854,1.328061580657959,1.5550163984298706,0.6759891510009766,0.9014072418212892,0.9014072418212892,0.0,201.4742126464844,202.0,34362.546875,0.0,2352.47998046875,1.0,281.5580444335937,283.81378173828125,290.8127136230469,293.06024169921875,293.1499938964844,293.1499938964844,281.25,35812.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8898263573646545,1.0,0.0,0.0,3.647958993911743,3.647983074188232,8.879595725375111e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5442.83349609375,0.0,1529.49560546875,1895.4371337890625,0.0,3308.58349609375,0.9046768546104432,1.0,0.0,3.0,1.0,0.0
12248280,296.96533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0548400878906,0.7421066761016846,0.3131622076034546,0.2871828079223633,296.9019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0543212890625,0.8318790793418884,0.4462546110153198,0.4277219176292419,297.1548156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0538024902344,0.9990000128746032,0.8916884064674377,0.548088014125824,297.0013122558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0548095703125,0.7451524138450623,0.3175305426120758,0.3063781559467315,297.0086364746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.05621337890625,0.6192035675048828,0.1787053644657135,0.8318955898284912,285.05438232421875,284.95001220703125,296.5304260253906,287.7613525390625,296.81329345703125,297.0538024902344,285.0516662597656,1.0,0.5839970707893372,0.0,1.0,1.0,1.0,-2.88307785987854,1.328061580657959,1.5550163984298706,0.6759891510009766,0.9014072418212892,0.9014072418212892,0.0,201.4742126464844,202.0,34362.546875,0.0,2352.47998046875,1.0,281.5580444335937,283.81378173828125,290.8127136230469,293.06024169921875,293.1499938964844,293.1499938964844,281.25,35812.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8898263573646545,1.0,0.0,0.0,3.647958993911743,3.647983074188232,8.879595725375111e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5442.83349609375,0.0,1529.49560546875,1895.4371337890625,0.0,3308.58349609375,0.9046768546104432,1.0,0.0,3.0,1.0,0.0
12248340,296.9488830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8292236328125,0.7372334003448486,0.3091658651828766,0.2839546799659729,296.8851623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.82867431640625,0.8268392086029053,0.4414182603359222,0.4235802292823791,297.1030578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8281555175781,0.9990000128746032,0.8865333199501038,0.5535004138946533,296.98712158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8291931152344,0.7407447099685669,0.3142189681529999,0.3036167025566101,297.00067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8305969238281,0.6147149801254272,0.1761133521795272,0.8217244744300842,284.8287353515625,284.95001220703125,296.4728088378906,287.7342529296875,296.77105712890625,297.0245666503906,284.8261413574219,1.0,0.5832026600837708,0.0,1.0,1.0,1.0,-2.865186214447021,1.3192970752716064,1.5458892583847046,0.6714546084403992,0.8979496955871582,0.8979496955871582,0.0,203.73252868652344,205.0,34969.8046875,0.0,2332.087158203125,1.0,281.2582092285156,283.5541076660156,290.7979431152344,293.1054382324219,293.1499938964844,293.1499938964844,281.54998779296875,36052.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9064263105392456,1.0,0.0,0.0,3.6467747688293457,3.646798849105835,8.873831802702625e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4909.16455078125,0.0,1529.97607421875,1895.4371337890625,0.0,3463.4091796875,0.904570698738098,1.0,0.0,3.0,1.0,0.0
12248400,296.9488830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8292236328125,0.7372334003448486,0.3091658651828766,0.2839546799659729,296.8851623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.82867431640625,0.8268392086029053,0.4414182603359222,0.4235802292823791,297.1030578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8281555175781,0.9990000128746032,0.8865333199501038,0.5535004138946533,296.98712158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8291931152344,0.7407447099685669,0.3142189681529999,0.3036167025566101,297.00067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8305969238281,0.6147149801254272,0.1761133521795272,0.8217244744300842,284.8287353515625,284.95001220703125,296.4728088378906,287.7342529296875,296.77105712890625,297.0245666503906,284.8261413574219,1.0,0.5832026600837708,0.0,1.0,1.0,1.0,-2.865186214447021,1.3192970752716064,1.5458892583847046,0.6714546084403992,0.8979496955871582,0.8979496955871582,0.0,203.73252868652344,205.0,34969.8046875,0.0,2332.087158203125,1.0,281.2582092285156,283.5541076660156,290.7979431152344,293.1054382324219,293.1499938964844,293.1499938964844,281.54998779296875,36052.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9064263105392456,1.0,0.0,0.0,3.6467747688293457,3.646798849105835,8.873831802702625e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4909.16455078125,0.0,1529.97607421875,1895.4371337890625,0.0,3463.4091796875,0.904570698738098,1.0,0.0,3.0,1.0,0.0
12248460,296.9454040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872436523437,0.7325897216796875,0.3062444627285003,0.2810701727867126,296.87957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873962402344,0.8218104839324951,0.4374778270721435,0.4196282625198364,297.0640563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.987548828125,0.9990000128746032,0.881955623626709,0.5591910481452942,296.980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872436523437,0.7363317608833313,0.3114924728870392,0.3009019196033478,296.9960632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867553710937,0.6097584962844849,0.1737452000379562,0.8109955191612244,284.98736572265625,284.95001220703125,296.4152526855469,287.7071228027344,296.7356872558594,297.0078125,284.98797607421875,1.0,0.5825954675674438,0.0,1.0,1.0,1.0,-2.8476452827453613,1.310726284980774,1.536919116973877,0.6669067740440369,0.8997529149055481,0.8997529149055481,0.0,206.1829071044922,193.0,33871.0,0.0,2313.421630859375,1.0,281.5419921875,283.7591552734375,290.655029296875,292.8284606933594,293.1499938964844,293.1499938964844,281.8500061035156,35954.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8913477659225464,1.0,0.0,0.0,3.647709846496582,3.6477339267730713,8.878382686816622e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4769.31494140625,0.0,1530.2791748046875,1895.4371337890625,0.0,3322.809326171875,0.904741108417511,1.0,0.0,3.0,1.0,0.0
12248520,296.9454040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872436523437,0.7325897216796875,0.3062444627285003,0.2810701727867126,296.87957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873962402344,0.8218104839324951,0.4374778270721435,0.4196282625198364,297.0640563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.987548828125,0.9990000128746032,0.881955623626709,0.5591910481452942,296.980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872436523437,0.7363317608833313,0.3114924728870392,0.3009019196033478,296.9960632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867553710937,0.6097584962844849,0.1737452000379562,0.8109955191612244,284.98736572265625,284.95001220703125,296.4152526855469,287.7071228027344,296.7356872558594,297.0078125,284.98797607421875,1.0,0.5825954675674438,0.0,1.0,1.0,1.0,-2.8476452827453613,1.310726284980774,1.536919116973877,0.6669067740440369,0.8997529149055481,0.8997529149055481,0.0,206.1829071044922,193.0,33871.0,0.0,2313.421630859375,1.0,281.5419921875,283.7591552734375,290.655029296875,292.8284606933594,293.1499938964844,293.1499938964844,281.8500061035156,35954.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8913477659225464,1.0,0.0,0.0,3.647709846496582,3.6477339267730713,8.878382686816622e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4769.31494140625,0.0,1530.2791748046875,1895.4371337890625,0.0,3322.809326171875,0.904741108417511,1.0,0.0,3.0,1.0,0.0
12248580,296.9544982910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1904602050781,0.7328459024429321,0.3045656681060791,0.2792527973651886,296.88690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.19061279296875,0.8220044374465942,0.4347841441631317,0.4167574942111969,297.0581359863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.19073486328125,0.9990000128746032,0.8802187442779541,0.5549459457397461,296.9845275878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1904602050781,0.7365851998329163,0.3097248673439026,0.2989495098590851,296.9981994628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1899719238281,0.6090216636657715,0.1720054894685745,0.8021048307418823,285.19061279296875,284.95001220703125,296.3577575683594,287.6799621582031,296.7094421386719,297.0077514648437,285.1910705566406,1.0,0.5774940848350525,0.0,1.0,1.0,1.0,-2.8238887786865234,1.2990851402282717,1.524803638458252,0.6608845591545105,0.9046894311904908,0.9046894311904908,0.0,202.9952392578125,181.0,32926.91015625,0.0,2257.04248046875,1.0,281.8414611816406,283.9916687011719,290.602783203125,292.6937255859375,293.1499938964844,293.1499938964844,281.54998779296875,35742.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8718019127845764,1.0,0.0,0.0,3.656651496887207,3.656675577163696,8.921963967623014e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5245.52978515625,0.0,1538.650390625,1895.4371337890625,0.0,3139.712890625,0.906603455543518,1.0,0.0,3.0,1.0,0.0
12248640,296.9544982910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1904602050781,0.7328459024429321,0.3045656681060791,0.2792527973651886,296.88690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.19061279296875,0.8220044374465942,0.4347841441631317,0.4167574942111969,297.0581359863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.19073486328125,0.9990000128746032,0.8802187442779541,0.5549459457397461,296.9845275878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1904602050781,0.7365851998329163,0.3097248673439026,0.2989495098590851,296.9981994628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1899719238281,0.6090216636657715,0.1720054894685745,0.8021048307418823,285.19061279296875,284.95001220703125,296.3577575683594,287.6799621582031,296.7094421386719,297.0077514648437,285.1910705566406,1.0,0.5774940848350525,0.0,1.0,1.0,1.0,-2.8238887786865234,1.2990851402282717,1.524803638458252,0.6608845591545105,0.9046894311904908,0.9046894311904908,0.0,202.9952392578125,181.0,32926.91015625,0.0,2257.04248046875,1.0,281.8414611816406,283.9916687011719,290.602783203125,292.6937255859375,293.1499938964844,293.1499938964844,281.54998779296875,35742.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8718019127845764,1.0,0.0,0.0,3.656651496887207,3.656675577163696,8.921963967623014e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5245.52978515625,0.0,1538.650390625,1895.4371337890625,0.0,3139.712890625,0.906603455543518,1.0,0.0,3.0,1.0,0.0
12248700,296.95465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0259704589844,0.7339558005332947,0.3033472299575805,0.2783547341823578,296.8868103027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0236511230469,0.8232305645942688,0.4331133365631103,0.415365606546402,297.0563659667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213317871094,0.9990000128746032,0.8794719576835632,0.55045485496521,296.98394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0258483886719,0.737725555896759,0.308622807264328,0.2980127334594726,296.9982604980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0323486328125,0.6096369028091431,0.1710544377565384,0.7978767156600952,285.02392578125,284.95001220703125,296.3290710449219,287.6663818359375,296.69610595703125,297.00738525390625,285.0122985839844,1.0,0.5739343166351318,0.0,1.0,1.0,1.0,-2.809537887573242,1.292057752609253,1.5174800157546997,0.6572202444076538,0.903596580028534,0.903596580028534,0.0,200.0389099121093,181.0,33366.74609375,0.0,2218.439453125,1.0,281.5985412597656,283.7986145019531,290.6860656738281,292.90167236328125,293.1499938964844,293.1499938964844,281.54998779296875,35826.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8787720799446106,1.0,0.0,0.0,3.6600942611694336,3.660118341445923,8.938771998145967e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5096.82373046875,0.0,1543.1279296875,1895.4371337890625,0.0,3205.07177734375,0.9073653221130372,1.0,0.0,3.0,1.0,0.0
12248760,296.94940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.7347555160522461,0.3015944063663482,0.276875376701355,296.8814392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.949462890625,0.8242835402488708,0.4309190809726715,0.4133979082107544,297.0488586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.94879150390625,0.9990000128746032,0.8781402707099915,0.5456023216247559,296.9793395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.738703727722168,0.3071181178092956,0.2966475486755371,296.99591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.6100890040397644,0.1698629558086395,0.7924982309341431,284.9495544433594,284.95001220703125,296.3003845214844,287.6528015136719,296.6807861328125,297.003173828125,284.946044921875,1.0,0.5697387456893921,0.0,1.0,1.0,1.0,-2.7914650440216064,1.283214449882507,1.5082505941390991,0.6525732278823853,0.9027964472770692,0.9027964472770692,0.0,196.77520751953125,184.0,33206.33203125,0.0,2172.502197265625,1.0,281.5577697753906,283.7308654785156,290.6841735839844,292.8653869628906,293.1499938964844,293.1499938964844,281.25,35925.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.883000373840332,1.0,0.0,0.0,3.660566329956055,3.660590410232544,8.941077567214961e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5332.650390625,0.0,1544.3975830078125,1895.4371337890625,0.0,3244.692138671875,0.9075709581375122,1.0,0.0,3.0,1.0,0.0
12248820,296.93310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7192077636719,0.7327952980995178,0.2974076569080353,0.2732792198657989,296.8641967773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7186889648437,0.822517991065979,0.4257792234420776,0.408751368522644,297.0184631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7181701660156,0.9990000128746032,0.8738105297088623,0.5431966185569763,296.9647521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7191467285156,0.7371702790260315,0.3034857213497162,0.2933705151081085,296.9875793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7206115722656,0.6077026724815369,0.1670709699392318,0.7803714275360107,284.71875,284.95001220703125,296.2430725097656,287.6256408691406,296.6475830078125,296.99005126953125,284.7158508300781,1.0,0.5648472309112549,0.0,1.0,1.0,1.0,-2.7601468563079834,1.2679282426834106,1.4922184944152832,0.6443431973457336,0.8978418707847595,0.8978418707847595,0.0,194.3526763916016,187.0,33699.18359375,0.0,2109.34716796875,1.0,281.25811767578125,283.46649169921875,290.6741943359375,292.9046325683594,293.1499938964844,293.1499938964844,281.54998779296875,36192.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8965486288070679,1.0,0.0,0.0,3.654223680496216,3.654247760772705,8.910120072869177e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4802.595703125,0.0,1539.3179931640625,1895.4371337890625,0.0,3371.391357421875,0.9063307642936708,1.0,0.0,3.0,1.0,0.0
12248880,296.93310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7192077636719,0.7327952980995178,0.2974076569080353,0.2732792198657989,296.8641967773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7186889648437,0.822517991065979,0.4257792234420776,0.408751368522644,297.0184631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7181701660156,0.9990000128746032,0.8738105297088623,0.5431966185569763,296.9647521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7191467285156,0.7371702790260315,0.3034857213497162,0.2933705151081085,296.9875793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7206115722656,0.6077026724815369,0.1670709699392318,0.7803714275360107,284.71875,284.95001220703125,296.2430725097656,287.6256408691406,296.6475830078125,296.99005126953125,284.7158508300781,1.0,0.5648472309112549,0.0,1.0,1.0,1.0,-2.7601468563079834,1.2679282426834106,1.4922184944152832,0.6443431973457336,0.8978418707847595,0.8978418707847595,0.0,194.3526763916016,187.0,33699.18359375,0.0,2109.34716796875,1.0,281.25811767578125,283.46649169921875,290.6741943359375,292.9046325683594,293.1499938964844,293.1499938964844,281.54998779296875,36192.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8965486288070679,1.0,0.0,0.0,3.654223680496216,3.654247760772705,8.910120072869177e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4802.595703125,0.0,1539.3179931640625,1895.4371337890625,0.0,3371.391357421875,0.9063307642936708,1.0,0.0,3.0,1.0,0.0
12248940,296.93023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8756103515625,0.7299158573150635,0.294350802898407,0.2701635956764221,296.85906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8757629394531,0.8194790482521057,0.4216178655624389,0.4044724106788635,296.9975891113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758850097656,0.9990000128746032,0.8700019717216492,0.5439082384109497,296.958740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8756103515625,0.7344820499420166,0.3005147278308868,0.2903078198432922,296.98358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751220703125,0.6040927171707153,0.1646003574132919,0.7686182856559753,284.875732421875,284.95001220703125,296.1859130859375,287.5984802246094,296.6184387207031,296.98419189453125,284.8762512207031,1.0,0.561551570892334,0.0,1.0,1.0,1.0,-2.7343013286590576,1.2553107738494873,1.47899067401886,0.6375545859336853,0.8981404304504395,0.8981404304504395,0.0,193.8018951416016,190.0,32547.431640625,0.0,2064.878173828125,1.0,281.5420227050781,283.67156982421875,290.5340270996094,292.6271057128906,293.1499938964844,293.1499938964844,281.8500061035156,36109.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8789520859718323,1.0,0.0,0.0,3.649373769760132,3.649397611618042,8.886484010872664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4663.119140625,0.0,1533.2899169921875,1895.4371337890625,0.0,3206.759033203125,0.9052196741104126,1.0,0.0,3.0,1.0,0.0
12249000,296.93023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8756103515625,0.7299158573150635,0.294350802898407,0.2701635956764221,296.85906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8757629394531,0.8194790482521057,0.4216178655624389,0.4044724106788635,296.9975891113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758850097656,0.9990000128746032,0.8700019717216492,0.5439082384109497,296.958740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8756103515625,0.7344820499420166,0.3005147278308868,0.2903078198432922,296.98358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751220703125,0.6040927171707153,0.1646003574132919,0.7686182856559753,284.875732421875,284.95001220703125,296.1859130859375,287.5984802246094,296.6184387207031,296.98419189453125,284.8762512207031,1.0,0.561551570892334,0.0,1.0,1.0,1.0,-2.7343013286590576,1.2553107738494873,1.47899067401886,0.6375545859336853,0.8981404304504395,0.8981404304504395,0.0,193.8018951416016,190.0,32547.431640625,0.0,2064.878173828125,1.0,281.5420227050781,283.67156982421875,290.5340270996094,292.6271057128906,293.1499938964844,293.1499938964844,281.8500061035156,36109.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8789520859718323,1.0,0.0,0.0,3.649373769760132,3.649397611618042,8.886484010872664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4663.119140625,0.0,1533.2899169921875,1895.4371337890625,0.0,3206.759033203125,0.9052196741104126,1.0,0.0,3.0,1.0,0.0
12249060,296.9400329589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0824584960937,0.7278574109077454,0.2925484180450439,0.2683452367782593,296.86700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0826416015625,0.8169719576835632,0.4187246263027191,0.401526004076004,296.9956970214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0827941894531,0.9990000128746032,0.8678601384162903,0.5452200174331665,296.9631042480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0824584960937,0.7323331236839294,0.2985243499279022,0.288257747888565,296.9864196777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.081787109375,0.6010327339172363,0.1627721935510635,0.7598843574523926,285.0826110839844,284.95001220703125,296.1288452148437,287.57135009765625,296.59381103515625,296.9867248535156,285.0831298828125,1.0,0.5596717000007629,0.0,1.0,1.0,1.0,-2.7171852588653564,1.2469453811645508,1.470239758491516,0.6330952644348145,0.9016211032867432,0.9016211032867432,0.0,193.8931427001953,193.0,31642.810546875,0.0,2037.9139404296875,1.0,281.8415222167969,283.9102783203125,290.4847106933594,292.49493408203125,293.1499938964844,293.1499938964844,281.54998779296875,35900.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8574138283729553,1.0,0.0,0.0,3.6523008346557617,3.652324676513672,8.900744887796463e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5130.685546875,0.0,1534.9852294921875,1895.4371337890625,0.0,3004.75244140625,0.9057412147521972,1.0,0.0,3.0,1.0,0.0
12249120,296.9400329589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0824584960937,0.7278574109077454,0.2925484180450439,0.2683452367782593,296.86700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0826416015625,0.8169719576835632,0.4187246263027191,0.401526004076004,296.9956970214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0827941894531,0.9990000128746032,0.8678601384162903,0.5452200174331665,296.9631042480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0824584960937,0.7323331236839294,0.2985243499279022,0.288257747888565,296.9864196777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.081787109375,0.6010327339172363,0.1627721935510635,0.7598843574523926,285.0826110839844,284.95001220703125,296.1288452148437,287.57135009765625,296.59381103515625,296.9867248535156,285.0831298828125,1.0,0.5596717000007629,0.0,1.0,1.0,1.0,-2.7171852588653564,1.2469453811645508,1.470239758491516,0.6330952644348145,0.9016211032867432,0.9016211032867432,0.0,193.8931427001953,193.0,31642.810546875,0.0,2037.9139404296875,1.0,281.8415222167969,283.9102783203125,290.4847106933594,292.49493408203125,293.1499938964844,293.1499938964844,281.54998779296875,35900.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8574138283729553,1.0,0.0,0.0,3.6523008346557617,3.652324676513672,8.900744887796463e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5130.685546875,0.0,1534.9852294921875,1895.4371337890625,0.0,3004.75244140625,0.9057412147521972,1.0,0.0,3.0,1.0,0.0
12249180,296.9360656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8564758300781,0.724610447883606,0.2895088791847229,0.2661503255367279,296.8626403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.85595703125,0.8132404088973999,0.4147221446037292,0.3982904851436615,296.9634094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.85546875,0.9990000128746032,0.8626874685287476,0.5486369729042053,296.9590759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8564453125,0.729203462600708,0.2957643866539001,0.2860606908798218,296.9848937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.85797119140625,0.5970779657363892,0.160556823015213,0.751218855381012,284.85601806640625,284.95001220703125,296.0719299316406,287.54425048828125,296.56689453125,296.9849853515625,284.8536682128906,1.0,0.5586826801300049,0.0,1.0,1.0,1.0,-2.701716661453247,1.239356279373169,1.4623605012893677,0.6291881203651428,0.8985738754272461,0.8985738754272461,0.0,195.1846923828125,181.0,32083.201171875,0.0,2019.3370361328125,1.0,281.5576477050781,283.66168212890625,290.57672119140625,292.6831359863281,293.1499938964844,293.1499938964844,281.8500061035156,36076.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8688991665840149,1.0,0.0,0.0,3.6505537033081055,3.6505777835845934,8.892232017387869e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4664.79736328125,0.0,1534.3575439453125,1895.4371337890625,0.0,3112.484130859375,0.905436396598816,1.0,0.0,3.0,1.0,0.0
12249240,296.9360656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8564758300781,0.724610447883606,0.2895088791847229,0.2661503255367279,296.8626403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.85595703125,0.8132404088973999,0.4147221446037292,0.3982904851436615,296.9634094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.85546875,0.9990000128746032,0.8626874685287476,0.5486369729042053,296.9590759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8564453125,0.729203462600708,0.2957643866539001,0.2860606908798218,296.9848937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.85797119140625,0.5970779657363892,0.160556823015213,0.751218855381012,284.85601806640625,284.95001220703125,296.0719299316406,287.54425048828125,296.56689453125,296.9849853515625,284.8536682128906,1.0,0.5586826801300049,0.0,1.0,1.0,1.0,-2.701716661453247,1.239356279373169,1.4623605012893677,0.6291881203651428,0.8985738754272461,0.8985738754272461,0.0,195.1846923828125,181.0,32083.201171875,0.0,2019.3370361328125,1.0,281.5576477050781,283.66168212890625,290.57672119140625,292.6831359863281,293.1499938964844,293.1499938964844,281.8500061035156,36076.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8688991665840149,1.0,0.0,0.0,3.6505537033081055,3.6505777835845934,8.892232017387869e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4664.79736328125,0.0,1534.3575439453125,1895.4371337890625,0.0,3112.484130859375,0.905436396598816,1.0,0.0,3.0,1.0,0.0
12249300,296.9346008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9938659667969,0.7236149311065674,0.2880072593688965,0.264613389968872,296.8607177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958801269531,0.8122262954711914,0.4127077162265777,0.3962149322032928,296.94708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979553222656,0.9990000128746032,0.8598932027816772,0.5478885769844055,296.9570007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940185546875,0.7283608317375183,0.2943508327007293,0.2846008837223053,296.98358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.988037109375,0.5957123041152954,0.159381091594696,0.7456480264663696,284.99566650390625,284.95001220703125,296.0435485839844,287.5307312011719,296.55328369140625,296.98358154296875,285.0050964355469,1.0,0.5562344193458557,0.0,1.0,1.0,1.0,-2.688038110733032,1.2326438426971436,1.455394268035889,0.6257373094558716,0.9001937508583069,0.9001937508583069,0.0,194.30776977539065,181.0,31331.638671875,0.0,1993.7811279296875,1.0,281.8010559082031,283.8340148925781,290.4870300292969,292.46441650390625,293.1499938964844,293.1499938964844,281.8500061035156,36002.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8607192635536194,1.0,0.0,0.0,3.650226354598999,3.650250434875488,8.890636991054635e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4777.73095703125,0.0,1533.4395751953125,1895.4371337890625,0.0,3035.750732421875,0.9053788185119628,1.0,0.0,3.0,1.0,0.0
12249360,296.9373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04034423828125,0.7238973379135132,0.2869137525558471,0.2634389996528625,296.8627319335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0404663085937,0.8125746846199036,0.4110737442970276,0.3944835960865021,296.9435729980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.04058837890625,0.9990000128746032,0.8582592010498047,0.5447728037834167,296.9578857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0403747558594,0.7286670207977295,0.2932148575782776,0.2833684980869293,296.9840393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0398864746094,0.5954420566558838,0.1583703458309173,0.7405181527137756,285.0404663085937,284.95001220703125,296.0151672363281,287.5172119140625,296.5406799316406,296.9840087890625,285.0407409667969,1.0,0.5530365705490112,0.0,1.0,1.0,1.0,-2.6731581687927246,1.225366711616516,1.4477914571762085,0.6218757033348083,0.9012943506240844,0.9012943506240844,0.0,192.1196746826172,169.0,31123.041015625,0.0,1960.607177734375,1.0,281.8426208496094,283.8776550292969,290.4679870605469,292.4671936035156,293.1499938964844,293.1499938964844,281.54998779296875,35923.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8551169037818909,1.0,0.0,0.0,3.6524624824523926,3.652486562728882,8.901533306016063e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5094.32958984375,0.0,1535.3370361328125,1895.4371337890625,0.0,2983.218017578125,0.9057875871658324,1.0,0.0,3.0,1.0,0.0
12249420,296.9355163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8569030761719,0.724834144115448,0.2852109670639038,0.2620744109153747,296.8604431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8548278808594,0.8136980533599854,0.4087885618209839,0.3924860060214996,296.9364929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8526306152344,0.9990000128746032,0.8560864329338074,0.5396974086761475,296.9555969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.85675048828125,0.729636549949646,0.2916141152381897,0.2819422781467438,296.98291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86297607421875,0.5957580804824829,0.1570691615343094,0.7346495985984802,284.85504150390625,284.95001220703125,295.9830322265625,287.5018920898437,296.525634765625,296.9830322265625,284.8446960449219,1.0,0.548625111579895,0.0,1.0,1.0,1.0,-2.654259443283081,1.2161158323287964,1.4381437301635742,0.6170045137405396,0.8988720774650574,0.8988720774650574,0.0,188.7683563232422,169.0,31500.19140625,0.0,1916.3348388671875,1.0,281.5882873535156,283.6671142578125,290.5372619628906,292.6451416015625,293.1499938964844,293.1499938964844,281.54998779296875,36044.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8631948828697205,1.0,0.0,0.0,3.651736736297608,3.6517608165740967,8.897996508494543e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4929.25048828125,0.0,1535.43603515625,1895.4371337890625,0.0,3058.971923828125,0.9056462049484252,1.0,0.0,3.0,1.0,0.0
12249480,296.9305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.796875,0.7253773212432861,0.283548891544342,0.2606197297573089,296.85528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.79620361328125,0.8144938945770264,0.4066998660564422,0.3905531764030456,296.9280090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7955017089844,0.9990000128746032,0.8540859818458557,0.5354057550430298,296.9512023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7968444824219,0.7303128838539124,0.2901166677474975,0.2805427014827728,296.9804077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.798828125,0.5959190726280212,0.1559096723794937,0.7293294072151184,284.7962951660156,284.95001220703125,295.9585876464844,287.4902038574219,296.5133056640625,296.9805908203125,284.7928161621094,1.0,0.5447251200675964,0.0,1.0,1.0,1.0,-2.636961936950684,1.207653522491455,1.429308533668518,0.6125245094299316,0.8973422646522522,0.8973422646522522,0.0,185.9115753173828,172.0,31338.4140625,0.0,1877.2362060546875,1.0,281.5576171875,283.61505126953125,290.52252197265625,292.59649658203125,293.1499938964844,293.1499938964844,281.8500061035156,36135.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8660608530044556,1.0,0.0,0.0,3.648653507232666,3.648677349090576,8.882976203494763e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4610.5537109375,0.0,1532.683837890625,1895.4371337890625,0.0,3085.857421875,0.9050486087799072,1.0,0.0,3.0,1.0,0.0
12249540,296.9315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9770202636719,0.724583089351654,0.2808482050895691,0.2577727138996124,296.8548583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.97723388671875,0.8137617707252502,0.4029049277305603,0.3865694999694824,296.931396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9774169921875,0.9990000128746032,0.8515898585319519,0.5314322710037231,296.9490051269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.97705078125,0.7296406626701355,0.2873621881008148,0.2776296138763428,296.9793395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9763488769531,0.5940983295440674,0.1536440849304199,0.718092679977417,284.9772033691406,284.95001220703125,295.9021301269531,287.4632568359375,296.4871826171875,296.97930908203125,284.9779357910156,1.0,0.5395607352256775,0.0,1.0,1.0,1.0,-2.606959819793701,1.193025827407837,1.4139341115951538,0.6045400500297546,0.8991789221763611,0.8991789221763611,0.0,182.7984313964844,175.0,30370.02734375,0.0,1818.6649169921875,1.0,281.84185791015625,283.82958984375,290.40057373046875,292.35546875,293.1499938964844,293.1499938964844,282.1499938964844,36001.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8490491509437561,1.0,0.0,0.0,3.647647857666016,3.647671937942505,8.878080848262471e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4490.4990234375,0.0,1530.563232421875,1895.4371337890625,0.0,2926.365478515625,0.9047635793685912,1.0,0.0,3.0,1.0,0.0
