time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12249600,296.9315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9770202636719,0.724583089351654,0.2808482050895691,0.2577727138996124,296.8548583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.97723388671875,0.8137617707252502,0.4029049277305603,0.3865694999694824,296.931396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9774169921875,0.9990000128746032,0.8515898585319519,0.5314322710037231,296.9490051269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.97705078125,0.7296406626701355,0.2873621881008148,0.2776296138763428,296.9793395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9763488769531,0.5940983295440674,0.1536440849304199,0.718092679977417,284.9772033691406,284.95001220703125,295.9021301269531,287.4632568359375,296.4871826171875,296.97930908203125,284.9779357910156,1.0,0.5395607352256775,0.0,1.0,1.0,1.0,-2.606959819793701,1.193025827407837,1.4139341115951538,0.6045400500297546,0.8991789221763611,0.8991789221763611,0.0,182.7984313964844,175.0,30370.02734375,0.0,1818.6649169921875,1.0,281.84185791015625,283.82958984375,290.40057373046875,292.35546875,293.1499938964844,293.1499938964844,282.1499938964844,36001.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8490491509437561,1.0,0.0,0.0,3.647647857666016,3.647671937942505,8.878080848262471e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4490.4990234375,0.0,1530.563232421875,1895.4371337890625,0.0,2926.365478515625,0.9047635793685912,1.0,0.0,3.0,1.0,0.0
12249660,296.9433288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1825256347656,0.7238075137138367,0.2792691886425018,0.2561361491680145,296.8649597167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1825866699219,0.8126258850097656,0.4001812636852264,0.383775919675827,296.9482116699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1825866699219,0.9990000128746032,0.8505146503448486,0.529882550239563,296.955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1825256347656,0.7286592125892639,0.2854245901107788,0.2756135761737823,296.98406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1820983886719,0.5921317934989929,0.1519562751054763,0.7098041772842407,285.1825866699219,284.95001220703125,295.84588623046875,287.4364013671875,296.410400390625,296.9839172363281,285.182373046875,1.0,0.5365068912506104,0.4000000059604645,1.0,0.6000000238418579,1.0,-2.5873851776123047,1.3148795366287231,1.272505760192871,0.7306051850318909,0.904019057750702,0.904019057750702,0.0,181.3547515869141,178.0,29425.86328125,0.0,1783.952880859375,1.0,282.1418762207031,284.0645751953125,290.3533935546875,292.2313537597656,293.1499938964844,293.1499938964844,281.8500061035156,35772.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8283879160881042,1.0,0.0,0.0,3.655415534973145,3.655439376831055,8.915932312447694e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4934.7724609375,0.0,1537.49755859375,1895.4371337890625,0.0,2733.44384765625,0.9063507914543152,1.0,0.0,3.0,1.0,0.0
12249720,296.9433288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1825256347656,0.7238075137138367,0.2792691886425018,0.2561361491680145,296.8649597167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1825866699219,0.8126258850097656,0.4001812636852264,0.383775919675827,296.9482116699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1825866699219,0.9990000128746032,0.8505146503448486,0.529882550239563,296.955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1825256347656,0.7286592125892639,0.2854245901107788,0.2756135761737823,296.98406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1820983886719,0.5921317934989929,0.1519562751054763,0.7098041772842407,285.1825866699219,284.95001220703125,295.84588623046875,287.4364013671875,296.410400390625,296.9839172363281,285.182373046875,1.0,0.5365068912506104,0.4000000059604645,1.0,0.6000000238418579,1.0,-2.5873851776123047,1.3148795366287231,1.272505760192871,0.7306051850318909,0.904019057750702,0.904019057750702,0.0,181.3547515869141,178.0,29425.86328125,0.0,1783.952880859375,1.0,282.1418762207031,284.0645751953125,290.3533935546875,292.2313537597656,293.1499938964844,293.1499938964844,281.8500061035156,35772.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8283879160881042,1.0,0.0,0.0,3.655415534973145,3.655439376831055,8.915932312447694e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4934.7724609375,0.0,1537.49755859375,1895.4371337890625,0.0,2733.44384765625,0.9063507914543152,1.0,0.0,3.0,1.0,0.0
12249780,296.9385681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8772277832031,0.7215173244476318,0.2761967182159424,0.2539409697055816,296.8602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87567138671875,0.8099411725997925,0.3961187899112701,0.3804919719696045,296.92559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739929199219,0.9990000128746032,0.8457342386245728,0.5307036638259888,296.95037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771057128906,0.7263962030410767,0.2825009226799011,0.2732722163200378,296.9830627441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.881591796875,0.5889924764633179,0.1497641801834106,0.7011597752571106,284.8758544921875,284.95001220703125,295.78985595703125,287.4096069335937,295.9826354980469,296.98321533203125,284.8677062988281,1.0,0.5348964929580688,0.800000011920929,1.0,0.2000000029802322,1.0,-2.568598985671997,2.1767172813415527,0.3918816447257995,1.5945285558700562,0.9008147120475768,0.9008147120475768,0.0,181.4807891845703,181.0,29004.681640625,0.0,1760.3463134765625,1.0,281.8579406738281,283.761474609375,290.4364013671875,292.3807678222656,293.1499938964844,293.1499938964844,281.54998779296875,36001.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8393340110778809,1.0,0.0,0.0,3.65708589553833,3.6571099758148193,8.924083658712334e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4975.75,0.0,1541.0802001953125,1895.4371337890625,0.0,2835.493408203125,0.9068310856819152,1.0,0.0,3.0,1.0,0.0
12249840,296.9385681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8772277832031,0.7215173244476318,0.2761967182159424,0.2539409697055816,296.8602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87567138671875,0.8099411725997925,0.3961187899112701,0.3804919719696045,296.92559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739929199219,0.9990000128746032,0.8457342386245728,0.5307036638259888,296.95037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771057128906,0.7263962030410767,0.2825009226799011,0.2732722163200378,296.9830627441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.881591796875,0.5889924764633179,0.1497641801834106,0.7011597752571106,284.8758544921875,284.95001220703125,295.78985595703125,287.4096069335937,295.9826354980469,296.98321533203125,284.8677062988281,1.0,0.5348964929580688,0.800000011920929,1.0,0.2000000029802322,1.0,-2.568598985671997,2.1767172813415527,0.3918816447257995,1.5945285558700562,0.9008147120475768,0.9008147120475768,0.0,181.4807891845703,181.0,29004.681640625,0.0,1760.3463134765625,1.0,281.8579406738281,283.761474609375,290.4364013671875,292.3807678222656,293.1499938964844,293.1499938964844,281.54998779296875,36001.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8393340110778809,1.0,0.0,0.0,3.65708589553833,3.6571099758148193,8.924083658712334e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4975.75,0.0,1541.0802001953125,1895.4371337890625,0.0,2835.493408203125,0.9068310856819152,1.0,0.0,3.0,1.0,0.0
12249900,296.9289855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.64178466796875,0.7191565632820129,0.2739213705062866,0.2521687746047973,296.85125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6382141113281,0.8074049353599548,0.3934040367603302,0.3782030045986175,296.8954467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.634521484375,0.9990000128746032,0.8413610458374023,0.5325093269348145,296.9425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6415100097656,0.7242427468299866,0.2804650664329529,0.2715857923030853,296.9786376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6527099609375,0.5863032341003418,0.1482753604650497,0.6953184008598328,284.6386108398437,284.95001220703125,295.76190185546875,287.396240234375,295.7632141113281,296.9789733886719,284.6222229003906,1.0,0.5343198776245117,1.0,1.0,0.0,1.0,-2.556856155395508,2.556831121444702,2.5042150809895247e-05,1.9759212732315063,0.8964377045631409,0.8964377045631409,0.0,182.2776031494141,181.0,28977.201171875,0.0,1748.79833984375,1.0,281.6011047363281,283.52056884765625,290.4557800292969,292.4684753417969,293.1499938964844,293.1499938964844,281.54998779296875,36213.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8471081852912903,1.0,0.0,0.0,3.6524486541748047,3.652472734451294,8.901465662347618e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4773.56689453125,0.0,1537.4898681640625,1895.4371337890625,0.0,2908.193115234375,0.9058857560157776,1.0,0.0,3.0,1.0,0.0
12249960,296.9179382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.5574035644531,0.715770423412323,0.2714346945285797,0.2500410974025726,296.83984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5567321777344,0.8037416338920593,0.3903913497924804,0.3755239844322204,296.85614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5560302734375,0.9990000128746032,0.8358922004699707,0.5358484983444214,296.9324035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.557373046875,0.7211495041847229,0.2781592011451721,0.2695657610893249,296.9720764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.5594177246094,0.5825434923171997,0.1465451717376709,0.6883218288421631,284.55682373046875,284.95001220703125,295.7340087890625,287.3829040527344,295.7352294921875,296.9724426269531,284.5534362792969,1.0,0.5337106585502625,1.0,1.0,0.0,1.0,-2.5442614555358887,2.5442564487457275,5.206886271480471e-06,1.9662786722183228,0.8929283618927002,0.8929283618927002,0.0,183.60191345214844,169.0,28820.951171875,0.0,1736.554443359375,1.0,281.5580749511719,283.4529113769531,290.4039001464844,292.35009765625,293.1499938964844,293.1499938964844,281.8500061035156,36389.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8475943803787231,1.0,0.0,0.0,3.64359974861145,3.64362382888794,8.858386308929767e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4444.44580078125,0.0,1528.96533203125,1895.4371337890625,0.0,2912.74462890625,0.9040839672088624,1.0,0.0,3.0,1.0,0.0
12250020,296.9131164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.70513916015625,0.7137348055839539,0.2692838013172149,0.2477847188711166,296.83367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.70684814453125,0.8016493916511536,0.387547880411148,0.3725416958332062,296.8255615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7086181640625,0.9990000128746032,0.8307461142539978,0.53565514087677,296.9260559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.70526123046875,0.7192887663841248,0.2759663760662079,0.2672695517539978,296.9665832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.69976806640625,0.5797212719917297,0.1447219848632812,0.6797075271606445,284.7066650390625,284.95001220703125,295.7024230957031,287.3677978515625,295.70367431640625,296.9667358398437,284.7142944335937,1.0,0.5306191444396973,1.0,1.0,0.0,1.0,-2.52463436126709,2.5246293544769287,5.127044460095931e-06,1.9512444734573364,0.8924485445022583,0.8924485445022583,0.0,182.8453369140625,169.0,28001.607421875,0.0,1705.4990234375,1.0,281.8115234375,283.6379699707031,290.2746276855469,292.07489013671875,293.1499938964844,293.1499938964844,281.8500061035156,36343.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8315251469612122,1.0,0.0,0.0,3.635668992996216,3.635693073272705,8.819865797704551e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4546.08642578125,0.0,1519.8455810546875,1895.4371337890625,0.0,2762.648193359375,0.902348518371582,1.0,0.0,3.0,1.0,0.0
12250080,296.9139709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7369384765625,0.7135708332061768,0.2680699229240417,0.2465102672576904,296.8334045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.737060546875,0.8015089631080627,0.3857875764369964,0.3706938028335571,296.8159484863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7371826171875,0.9990000128746032,0.8280248641967773,0.5332707166671753,296.9246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7369384765625,0.7190694212913513,0.2746030986309051,0.2658239901065826,296.9645080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7363586425781,0.5787085294723511,0.1435158848762512,0.6737239360809326,284.737060546875,284.95001220703125,295.67840576171875,287.3562927246094,295.6796264648437,296.9646301269531,284.7373046875,1.0,0.5275822281837463,1.0,1.0,0.0,1.0,-2.509092330932617,2.509087324142456,5.064178822067333e-06,1.9392554759979248,0.8915706872940063,0.8915706872940063,0.0,181.077865600586,157.0,27782.40625,0.0,1676.18994140625,1.0,281.8419189453125,283.6686706542969,290.2550048828125,292.0604248046875,293.1499938964844,293.1499938964844,282.1499938964844,36308.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8219431638717651,1.0,0.0,0.0,3.631195783615112,3.6312196254730233,8.798174917501456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4319.51708984375,0.0,1514.644287109375,1895.4371337890625,0.0,2673.580810546875,0.9012942910194396,1.0,0.0,3.0,1.0,0.0
12250140,296.9235534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9368896484375,0.7159455418586731,0.2660423517227173,0.2442677766084671,296.84088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9370422363281,0.8041833639144897,0.3825235664844513,0.3671658039093017,296.82781982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9371643066406,0.9990000128746032,0.8249519467353821,0.5230812430381775,296.9281616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9369201660156,0.7210667729377747,0.2720913887023926,0.2630468606948852,296.96539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9362487792969,0.5790206789970398,0.1412472128868103,0.6617432832717896,284.9370422363281,284.95001220703125,295.6230163574219,287.3298034667969,295.624267578125,296.9653015136719,284.9372863769531,1.0,0.5188819766044617,1.0,1.0,0.0,1.0,-2.472186326980591,2.472181558609009,4.9164459596795496e-06,1.910766243934632,0.8930785059928894,0.8930785059928894,0.0,174.58506774902344,145.0,26735.982421875,0.0,1598.1329345703125,1.0,282.14141845703125,283.901611328125,290.2102966308594,291.926025390625,293.1499938964844,293.1499938964844,282.45001220703125,36108.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7936525940895081,1.0,0.0,0.0,3.626418113708496,3.6264419555664062,8.775039077590918e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4238.3896484375,0.0,1507.89892578125,1895.4371337890625,0.0,2413.5400390625,0.9000969529151917,1.0,0.0,3.0,1.0,0.0
12250200,296.9235534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9368896484375,0.7159455418586731,0.2660423517227173,0.2442677766084671,296.84088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9370422363281,0.8041833639144897,0.3825235664844513,0.3671658039093017,296.82781982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9371643066406,0.9990000128746032,0.8249519467353821,0.5230812430381775,296.9281616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9369201660156,0.7210667729377747,0.2720913887023926,0.2630468606948852,296.96539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9362487792969,0.5790206789970398,0.1412472128868103,0.6617432832717896,284.9370422363281,284.95001220703125,295.6230163574219,287.3298034667969,295.624267578125,296.9653015136719,284.9372863769531,1.0,0.5188819766044617,1.0,1.0,0.0,1.0,-2.472186326980591,2.472181558609009,4.9164459596795496e-06,1.910766243934632,0.8930785059928894,0.8930785059928894,0.0,174.58506774902344,145.0,26735.982421875,0.0,1598.1329345703125,1.0,282.14141845703125,283.901611328125,290.2102966308594,291.926025390625,293.1499938964844,293.1499938964844,282.45001220703125,36108.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7936525940895081,1.0,0.0,0.0,3.626418113708496,3.6264419555664062,8.775039077590918e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4238.3896484375,0.0,1507.89892578125,1895.4371337890625,0.0,2413.5400390625,0.9000969529151917,1.0,0.0,3.0,1.0,0.0
12250260,296.9378356933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.135498046875,0.7209382057189941,0.2646140456199646,0.2426021248102188,296.8539123535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1356201171875,0.8098421096801758,0.3799221515655517,0.3642986416816711,296.8722229003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1357421875,0.9990000128746032,0.8253382444381714,0.5083062052726746,296.9365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.135498046875,0.7255841493606567,0.2701256573200226,0.2607941329479217,296.971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1348876953125,0.5822829008102417,0.1395649313926696,0.6522040963172913,285.1356201171875,284.95001220703125,295.56787109375,287.30340576171875,295.5691223144531,296.9717102050781,285.1357727050781,1.0,0.5086143016815186,1.0,1.0,0.0,1.0,-2.434822559356689,2.4348177909851074,4.769132374349283e-06,1.881905436515808,0.8972240686416626,0.8972240686416626,0.0,165.90367126464844,148.0,25709.173828125,0.0,1512.3795166015625,1.0,282.4413757324219,284.13201904296875,290.201904296875,291.8490295410156,293.1499938964844,293.1499938964844,282.75,35861.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7697991728782654,1.0,0.0,0.0,3.630850791931152,3.630874633789064,8.796503720986948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4169.59814453125,0.0,1510.9365234375,1895.4371337890625,0.0,2199.054931640625,0.9009186029434204,1.0,0.0,3.0,1.0,0.0
12250320,296.9378356933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.135498046875,0.7209382057189941,0.2646140456199646,0.2426021248102188,296.8539123535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1356201171875,0.8098421096801758,0.3799221515655517,0.3642986416816711,296.8722229003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1357421875,0.9990000128746032,0.8253382444381714,0.5083062052726746,296.9365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.135498046875,0.7255841493606567,0.2701256573200226,0.2607941329479217,296.971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1348876953125,0.5822829008102417,0.1395649313926696,0.6522040963172913,285.1356201171875,284.95001220703125,295.56787109375,287.30340576171875,295.5691223144531,296.9717102050781,285.1357727050781,1.0,0.5086143016815186,1.0,1.0,0.0,1.0,-2.434822559356689,2.4348177909851074,4.769132374349283e-06,1.881905436515808,0.8972240686416626,0.8972240686416626,0.0,165.90367126464844,148.0,25709.173828125,0.0,1512.3795166015625,1.0,282.4413757324219,284.13201904296875,290.201904296875,291.8490295410156,293.1499938964844,293.1499938964844,282.75,35861.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7697991728782654,1.0,0.0,0.0,3.630850791931152,3.630874633789064,8.796503720986948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4169.59814453125,0.0,1510.9365234375,1895.4371337890625,0.0,2199.054931640625,0.9009186029434204,1.0,0.0,3.0,1.0,0.0
12250380,296.9534606933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3389587402344,0.7237332463264465,0.2635081112384796,0.241392895579338,296.86920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.33917236328125,0.8127481937408447,0.377718836069107,0.3619735240936279,296.9277648925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.33935546875,0.9990000128746032,0.8274503350257874,0.4995472431182861,296.9469299316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3389587402344,0.7279379367828369,0.2684728801250458,0.2590017020702362,296.9816589355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3381042480469,0.5838328003883362,0.1382938027381897,0.6452963948249817,285.3391418457031,284.95001220703125,295.51300048828125,287.27716064453125,295.5142517089844,296.9813842773437,285.33984375,1.0,0.5025404095649719,1.0,1.0,0.0,1.0,-2.409586191177368,2.409581422805786,4.670653197536012e-06,1.862257599830628,0.9041010737419128,0.9041010737419128,0.0,160.76295471191406,151.0,24804.353515625,0.0,1458.7286376953125,1.0,282.7414855957031,284.36572265625,290.1960754394531,291.7861633300781,293.1499938964844,293.1499938964844,282.45001220703125,35591.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7502163052558899,1.0,0.0,0.0,3.645298004150391,3.64532208442688,8.866646794558619e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4578.77783203125,0.0,1524.889892578125,1895.4371337890625,0.0,2027.3228759765625,0.903964638710022,1.0,0.0,3.0,1.0,0.0
12250440,296.9534606933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3389587402344,0.7237332463264465,0.2635081112384796,0.241392895579338,296.86920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.33917236328125,0.8127481937408447,0.377718836069107,0.3619735240936279,296.9277648925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.33935546875,0.9990000128746032,0.8274503350257874,0.4995472431182861,296.9469299316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3389587402344,0.7279379367828369,0.2684728801250458,0.2590017020702362,296.9816589355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3381042480469,0.5838328003883362,0.1382938027381897,0.6452963948249817,285.3391418457031,284.95001220703125,295.51300048828125,287.27716064453125,295.5142517089844,296.9813842773437,285.33984375,1.0,0.5025404095649719,1.0,1.0,0.0,1.0,-2.409586191177368,2.409581422805786,4.670653197536012e-06,1.862257599830628,0.9041010737419128,0.9041010737419128,0.0,160.76295471191406,151.0,24804.353515625,0.0,1458.7286376953125,1.0,282.7414855957031,284.36572265625,290.1960754394531,291.7861633300781,293.1499938964844,293.1499938964844,282.45001220703125,35591.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7502163052558899,1.0,0.0,0.0,3.645298004150391,3.64532208442688,8.866646794558619e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4578.77783203125,0.0,1524.889892578125,1895.4371337890625,0.0,2027.3228759765625,0.903964638710022,1.0,0.0,3.0,1.0,0.0
12250500,296.95556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.17596435546875,0.7241026163101196,0.2624773979187011,0.2407118827104568,296.87176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1730651855469,0.8130512237548828,0.3761978149414062,0.3607763946056366,296.9407958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1700744628906,0.9990000128746032,0.8273349404335022,0.4973207414150238,296.9485778808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1758117675781,0.7281593084335327,0.2673519253730774,0.2581016719341278,296.9847412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1853942871094,0.5837445259094238,0.1375301480293274,0.6421735882759094,285.17352294921875,284.95001220703125,295.48565673828125,287.2640991210937,295.4869079589844,296.9846496582031,285.15924072265625,1.0,0.5005041360855103,1.0,1.0,0.0,1.0,-2.399822235107422,2.399817705154419,4.632992840924999e-06,1.8547393083572388,0.9040319919586182,0.9040319919586182,0.0,159.3659210205078,151.0,25214.87890625,0.0,1440.6492919921875,1.0,282.4988098144531,284.17041015625,290.30303955078125,292.0145568847656,293.1499938964844,293.1499938964844,282.45001220703125,35653.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7602843046188354,1.0,0.0,0.0,3.6521284580230713,3.652152299880981,8.899904742065701e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4462.00439453125,0.0,1532.9473876953125,1895.4371337890625,0.0,2115.06689453125,0.9054659605026244,1.0,0.0,3.0,1.0,0.0
12250560,296.9520874023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0966796875,0.7232034206390381,0.2609026432037353,0.2394903153181076,296.8688049316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.095947265625,0.8120713233947754,0.3741439878940582,0.3590421080589294,296.9380798339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0951843261719,0.9990000128746032,0.825746476650238,0.4967778325080871,296.9459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0966186523437,0.7272782325744629,0.2658175826072693,0.2568100690841675,296.98492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0990295410156,0.5825100541114807,0.1365021765232086,0.6380411982536316,285.0960388183594,284.95001220703125,295.4583740234375,287.25103759765625,295.45965576171875,296.98492431640625,285.09234619140625,1.0,0.498881459236145,1.0,1.0,0.0,1.0,-2.3891043663024902,2.389099836349488,4.591852302837651e-06,1.8464956283569336,0.9041772484779358,0.9041772484779358,0.0,158.76365661621094,154.0,25099.05078125,0.0,1424.738037109375,1.0,282.4574584960937,284.1027526855469,290.3118591308594,291.9968566894531,293.1499938964844,293.1499938964844,282.1499938964844,35743.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.768056333065033,1.0,0.0,0.0,3.656066417694092,3.656090259552002,8.919108154259447e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4664.61962890625,0.0,1538.00390625,1895.4371337890625,0.0,2183.597900390625,0.9064411520957948,1.0,0.0,3.0,1.0,0.0
12250620,296.9373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8305053710937,0.7190515398979187,0.2569167017936706,0.2362048774957656,296.854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8297424316406,0.8075703978538513,0.3691180646419525,0.3546397984027862,296.89959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.82891845703125,0.9990000128746032,0.819206953048706,0.4990277588367462,296.93359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8304748535156,0.7233290672302246,0.2619917690753937,0.253478467464447,296.9792785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.83306884765625,0.5775307416915894,0.1338495016098022,0.6272614002227783,284.8298645019531,284.95001220703125,295.404052734375,287.22509765625,295.40533447265625,296.9795227050781,284.825927734375,1.0,0.4964569509029388,1.0,1.0,0.0,1.0,-2.365621566772461,2.365617275238037,4.502319825405721e-06,1.8284001350402832,0.9004607200622559,0.9004607200622559,0.0,159.12562561035156,157.0,25361.431640625,0.0,1397.06201171875,1.0,282.1583251953125,283.82086181640625,290.3022766113281,292.0351867675781,293.1499938964844,293.1499938964844,281.8500061035156,36021.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7882711887359619,1.0,0.0,0.0,3.65629506111145,3.65631914138794,8.920223422137497e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4698.06103515625,0.0,1540.3472900390625,1895.4371337890625,0.0,2364.710205078125,0.9066733717918396,1.0,0.0,3.0,1.0,0.0
12250680,296.9373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8305053710937,0.7190515398979187,0.2569167017936706,0.2362048774957656,296.854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8297424316406,0.8075703978538513,0.3691180646419525,0.3546397984027862,296.89959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.82891845703125,0.9990000128746032,0.819206953048706,0.4990277588367462,296.93359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8304748535156,0.7233290672302246,0.2619917690753937,0.253478467464447,296.9792785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.83306884765625,0.5775307416915894,0.1338495016098022,0.6272614002227783,284.8298645019531,284.95001220703125,295.404052734375,287.22509765625,295.40533447265625,296.9795227050781,284.825927734375,1.0,0.4964569509029388,1.0,1.0,0.0,1.0,-2.365621566772461,2.365617275238037,4.502319825405721e-06,1.8284001350402832,0.9004607200622559,0.9004607200622559,0.0,159.12562561035156,157.0,25361.431640625,0.0,1397.06201171875,1.0,282.1583251953125,283.82086181640625,290.3022766113281,292.0351867675781,293.1499938964844,293.1499938964844,281.8500061035156,36021.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7882711887359619,1.0,0.0,0.0,3.65629506111145,3.65631914138794,8.920223422137497e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4698.06103515625,0.0,1540.3472900390625,1895.4371337890625,0.0,2364.710205078125,0.9066733717918396,1.0,0.0,3.0,1.0,0.0
12250740,296.9184265136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.564208984375,0.7128347754478455,0.0,0.232283130288124,296.8344116210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.5634155273437,0.800790548324585,0.0,0.3494718670845032,296.83251953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.56256103515625,0.9990000128746032,0.0,0.5040586590766907,296.9169921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.56414794921875,0.7174875140190125,0.0,0.2495323717594146,296.9682312011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.56695556640625,0.5701236128807068,0.0,0.6136797070503235,284.5635070800781,294.1499938964844,295.3500061035156,287.19927978515625,295.3512878417969,296.9685974121094,284.5596008300781,0.0,0.0,1.0,1.0,0.0,1.0,-2.339691400527954,2.339686870574951,4.404462288221112e-06,1.808383822441101,0.0,0.0,0.0,160.7935791015625,60.0,25584.185546875,0.0,1372.0457763671875,0.0,281.85809326171875,283.5406799316406,290.2474365234375,292.00213623046875,293.1499938964844,293.1499938964844,278.1499938964844,36367.48828125,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.643747329711914,3.643771171569824,8.85910367287579e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1528.968017578125,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12250800,296.9184265136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.564208984375,0.7128347754478455,0.0,0.232283130288124,296.8344116210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.5634155273437,0.800790548324585,0.0,0.3494718670845032,296.83251953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.56256103515625,0.9990000128746032,0.0,0.5040586590766907,296.9169921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.56414794921875,0.7174875140190125,0.0,0.2495323717594146,296.9682312011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.56695556640625,0.5701236128807068,0.0,0.6136797070503235,284.5635070800781,294.1499938964844,295.3500061035156,287.19927978515625,295.3512878417969,296.9685974121094,284.5596008300781,0.0,0.0,1.0,1.0,0.0,1.0,-2.339691400527954,2.339686870574951,4.404462288221112e-06,1.808383822441101,0.0,0.0,0.0,160.7935791015625,60.0,25584.185546875,0.0,1372.0457763671875,0.0,281.85809326171875,283.5406799316406,290.2474365234375,292.00213623046875,293.1499938964844,293.1499938964844,278.1499938964844,36367.48828125,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.643747329711914,3.643771171569824,8.85910367287579e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1528.968017578125,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12250860,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,284.7235412597656,0.35631263256073,0.0,0.0009297674987465,297.15826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7281188964844,0.35631263256073,0.0,0.0009790989570319,297.5730895996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7328491210937,0.35631263256073,0.0,0.0007231633062474,297.1398010253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.72344970703125,0.35631263256073,0.0,0.0009790904587134,297.07745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7139892578125,0.0,0.0,0.0046442900784313,284.7685546875,294.1499938964844,295.3226013183594,287.1859130859375,295.2498779296875,296.84344482421875,283.7500305175781,0.0,0.0,0.7963114380836487,1.0,0.2036885470151901,1.0,-0.009908590465784,0.0099954204633831,-8.683001942699775e-05,-0.0124254412949085,0.0,0.0,0.0,-0.0519858449697494,60.0,1532.859130859375,0.0,-6.693499017274007e-06,0.0,282.1338195800781,283.68145751953125,290.4538269042969,291.6772766113281,293.1499938964844,293.1499938964844,278.1499938964844,2.6476336643099785e-06,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.651033014950293e-12,8.651522206970519e-12,1.8450012100089066e-17,2.9497437825654045e-10,2.9497401743405755e-10,3.5445970385229963e-16,0.0,0.0,-0.0,0.0,0.0,5.1407617477771296e-20,1.4148670019681178e-18,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12250920,297.5386047363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7210388183594,0.0,0.0,0.000905382039491,297.4515991210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7250366210937,0.0,0.0,0.00132973480504,298.0658569335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7298278808594,0.0,0.0,0.0009989726822823,297.3598022460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7209167480469,0.0,0.0,0.0009711630409583,297.2322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7123718261719,0.0,0.0,0.002566076349467,284.7615051269531,294.1499938964844,295.2962646484375,287.172607421875,295.2547912597656,296.68487548828125,283.32940673828125,0.0,0.0,0.6000000238418579,1.0,0.4000000059604645,1.0,-0.0078650303184986,0.0086711468175053,-0.0008061162079684,-0.0128622781485319,0.0,0.0,0.0,-0.0413838848471641,60.0,619.0155029296875,-0.0,-4.503121999732684e-06,0.0,282.1338195800781,283.68145751953125,290.4538269042969,291.6772766113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.7693589119011205e-31,-9.222580730223824e-31,-1.0902096642762381e-33,-4.530303192420728e-18,-4.526948147856213e-18,-3.3548963343955456e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12250980,297.7504272460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.71807861328125,0.0,0.0,0.0001188152455142,297.6752624511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.714599609375,0.0,0.0,0.0001359736925223,298.3648376464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7166748046875,0.0,0.0,0.0001326141500612,297.53643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7184753417969,0.0,0.0,0.000125630191178,297.3812866210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7021484375,0.0,0.0,0.0005370824364945,284.7492370605469,294.1499938964844,295.2694702148437,287.1585693359375,294.8122863769531,296.2416687011719,283.16845703125,0.0,0.0,0.4000000059604645,1.0,0.6000000238418579,1.0,-0.0012481079902499,0.0059934523887932,-0.0047453446313738,-0.0136428037658333,0.0,0.0,0.0,-0.007355994079262,60.0,247.15328979492188,-0.0,-1.0830373042836072e-07,0.0,282.1338195800781,283.68145751953125,290.4538269042969,291.6772766113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4492427282953522e-20,-1.166378624310041e-20,-2.8286406359563282e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251040,297.9049987792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.71746826171875,0.0,0.0,9.52608315856196e-05,297.8456420898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7139587402344,0.0,0.0,0.0001002483986667,298.5556640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7159729003906,0.0,0.0,7.384166383417323e-05,297.67510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7178649902344,0.0,0.0,0.0001003110228339,297.5163269042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7016296386719,0.0,0.0,0.0004761993768624,284.748046875,294.1499938964844,295.2427673339844,287.14410400390625,294.8165588378906,296.09210205078125,283.1263122558594,0.0,0.0,0.2000000029802322,1.0,0.800000011920929,1.0,-0.0010151732712984,0.006641989108175,-0.0056268153712153,-0.0127480300143361,0.0,0.0,0.0,-0.0062868096865713,60.0,95.11080932617188,-0.0,-7.02696638654743e-08,0.0,282.1338195800781,283.68145751953125,290.4538269042969,291.6772766113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.451356112446001e-21,-2.707987377106876e-21,-2.743368533390733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251100,298.0246887207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.716796875,0.0,0.0,9.535272693028674e-05,297.97869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7133483886719,0.0,0.0,0.0001004132864181,298.68798828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.71533203125,0.0,0.0,7.416548760375008e-05,297.7874755859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7171936035156,0.0,0.0,0.0001004110017674,297.6351623535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7010803222656,0.0,0.0,0.0004763042088598,284.7468566894531,294.1499938964844,295.21612548828125,287.1292419433594,294.8202819824219,295.9622497558594,283.1298217773437,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010160928359255,0.0067415279336273,-0.0057254349812865,-0.0124779986217617,0.0,0.0,0.0,-0.0063085998408496,60.0,39.90398406982422,-0.0,-7.040006977376835e-08,0.0,282.1338195800781,283.68145751953125,290.4538269042969,291.6772766113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.426083886807302e-21,-2.7130417414552588e-21,-2.7130421453520426e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251160,298.12127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7160949707031,0.0,0.0,9.530847455607729e-05,298.0858459472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.712646484375,0.0,0.0,0.0001003666839096,298.7880249023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7146301269531,0.0,0.0,7.413111597998068e-05,297.8805847167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.71649169921875,0.0,0.0,0.0001003643992589,297.7392883300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7004699707031,0.0,0.0,0.0004760831070598,284.7455444335937,294.1499938964844,295.1895446777344,287.11395263671875,294.8237609863281,295.8486022949219,283.1501159667969,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010156750213354,0.0066974274814128,-0.0056817522272467,-0.0123784830793738,0.0,0.0,0.0,-0.0062988912686705,60.0,19.80335807800293,-0.0,-7.03345861552407e-08,0.0,282.1338195800781,283.68145751953125,290.4538269042969,291.6772766113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.426077020561983e-21,-2.7130425492488257e-21,-2.713034471313157e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251220,298.2687683105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7144470214844,0.0,0.0,9.524366760160774e-05,298.2469787597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7110595703125,0.0,0.0,0.0001002983917715,298.9345703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7130126953125,0.0,0.0,7.408062083413824e-05,298.0247802734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.71484375,0.0,0.0,0.0001002961580525,297.91094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.69903564453125,0.0,0.0,0.0004757594724651,284.7427062988281,294.1499938964844,295.13653564453125,287.0822448730469,294.829833984375,295.6600952148437,283.20458984375,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010149821173399,0.0066269906237721,-0.0056120087392628,-0.0122383264824748,0.0,0.0,0.0,-0.0062832585535943,60.0,9.798727989196776,-0.0,-7.023866288591307e-08,0.0,282.1338195800781,283.68145751953125,290.4538269042969,291.6772766113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.426082271220168e-21,-2.713041337558476e-21,-2.713041135610084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251280,298.2687683105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7144470214844,0.0,0.0,9.524366760160774e-05,298.2469787597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7110595703125,0.0,0.0,0.0001002983917715,298.9345703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7130126953125,0.0,0.0,7.408062083413824e-05,298.0247802734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.71484375,0.0,0.0,0.0001002961580525,297.91094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.69903564453125,0.0,0.0,0.0004757594724651,284.7427062988281,294.1499938964844,295.13653564453125,287.0822448730469,294.829833984375,295.6600952148437,283.20458984375,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010149821173399,0.0066269906237721,-0.0056120087392628,-0.0122383264824748,0.0,0.0,0.0,-0.0062832585535943,60.0,9.798727989196776,-0.0,-7.023866288591307e-08,0.0,282.1338195800781,283.68145751953125,290.4538269042969,291.6772766113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.426082271220168e-21,-2.713041337558476e-21,-2.713041135610084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251340,298.3778991699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.71258544921875,0.0,0.0,9.5206756668631e-05,298.3631286621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.709228515625,0.0,0.0,0.000100259494502,299.0419311523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7111511230469,0.0,0.0,7.405188807751983e-05,298.1304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.71295166015625,0.0,0.0,0.0001002572826109,298.0485534667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6973571777344,0.0,0.0,0.000475575128803,284.7395324707031,294.1499938964844,295.0837097167969,287.0491027832031,294.8348693847656,295.5101013183594,283.26141357421875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010145865380764,0.0065867556259036,-0.0055721690878272,-0.0121582644060254,0.0,0.0,0.0,-0.0062743299640715,60.0,8.449976921081543,-0.0,-7.018392977897747e-08,0.0,282.1338195800781,283.68145751953125,290.4538269042969,291.6772766113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.426082271220168e-21,-2.713041135610084e-21,-2.713041135610084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251400,298.3778991699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.71258544921875,0.0,0.0,9.5206756668631e-05,298.3631286621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.709228515625,0.0,0.0,0.000100259494502,299.0419311523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7111511230469,0.0,0.0,7.405188807751983e-05,298.1304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.71295166015625,0.0,0.0,0.0001002572826109,298.0485534667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6973571777344,0.0,0.0,0.000475575128803,284.7395324707031,294.1499938964844,295.0837097167969,287.0491027832031,294.8348693847656,295.5101013183594,283.26141357421875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010145865380764,0.0065867556259036,-0.0055721690878272,-0.0121582644060254,0.0,0.0,0.0,-0.0062743299640715,60.0,8.449976921081543,-0.0,-7.018392977897747e-08,0.0,282.1338195800781,283.68145751953125,290.4538269042969,291.6772766113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.426082271220168e-21,-2.713041135610084e-21,-2.713041135610084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251460,298.4638366699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7104797363281,0.0,0.0,9.519325976725668e-05,298.452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7071838378906,0.0,0.0,0.000100245255453,299.1272888183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7090759277344,0.0,0.0,7.404135976685211e-05,298.21075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7108764648437,0.0,0.0,0.0001002430726657,298.16168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6954650878906,0.0,0.0,0.0004755077243316,284.7360534667969,294.1499938964844,295.03106689453125,287.01470947265625,294.8388671875,295.3868713378906,283.3164367675781,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010144405532628,0.0065719075500965,-0.0055574672296643,-0.0121287191286683,0.0,0.0,0.0,-0.0062710349448025,60.0,8.21078872680664,-0.0,-7.016373615442717e-08,0.0,282.1338195800781,283.68145751953125,290.4538269042969,291.6772766113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.426082271220168e-21,-2.713041135610084e-21,-2.713041135610084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251520,298.4638366699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7104797363281,0.0,0.0,9.519325976725668e-05,298.452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7071838378906,0.0,0.0,0.000100245255453,299.1272888183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7090759277344,0.0,0.0,7.404135976685211e-05,298.21075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7108764648437,0.0,0.0,0.0001002430726657,298.16168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6954650878906,0.0,0.0,0.0004755077243316,284.7360534667969,294.1499938964844,295.03106689453125,287.01470947265625,294.8388671875,295.3868713378906,283.3164367675781,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010144405532628,0.0065719075500965,-0.0055574672296643,-0.0121287191286683,0.0,0.0,0.0,-0.0062710349448025,60.0,8.21078872680664,-0.0,-7.016373615442717e-08,0.0,282.1338195800781,283.68145751953125,290.4538269042969,291.6772766113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.426082271220168e-21,-2.713041135610084e-21,-2.713041135610084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251580,298.53289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.70819091796875,0.0,0.0,9.519882587483151e-05,298.5229187011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7049255371094,0.0,0.0,0.000100251090771,299.1959533691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.706787109375,0.0,0.0,7.404565985780209e-05,298.2722473144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.70855712890625,0.0,0.0,0.0001002489370875,298.2513427734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.693359375,0.0,0.0,0.0004755355766974,284.7323303222656,294.1499938964844,294.9785461425781,286.9791259765625,294.8418273925781,295.2828674316406,283.3690185546875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010144977131858,0.0065777259878814,-0.0055632283911108,-0.0121402973309159,0.0,0.0,0.0,-0.0062723257578909,60.0,8.120654106140137,-0.0,-7.017165160050355e-08,0.0,282.1338195800781,283.68145751953125,290.4538269042969,291.6772766113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.426082271220168e-21,-2.713041135610084e-21,-2.713041135610084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
