time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12251640,298.53289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.70819091796875,0.0,0.0,9.519882587483151e-05,298.5229187011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7049255371094,0.0,0.0,0.000100251090771,299.1959533691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.706787109375,0.0,0.0,7.404565985780209e-05,298.2722473144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.70855712890625,0.0,0.0,0.0001002489370875,298.2513427734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.693359375,0.0,0.0,0.0004755355766974,284.7323303222656,294.1499938964844,294.9785461425781,286.9791259765625,294.8418273925781,295.2828674316406,283.3690185546875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010144977131858,0.0065777259878814,-0.0055632283911108,-0.0121402973309159,0.0,0.0,0.0,-0.0062723257578909,60.0,8.120654106140137,-0.0,-7.017165160050355e-08,0.0,282.1338195800781,283.68145751953125,290.4538269042969,291.6772766113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.426082271220168e-21,-2.713041135610084e-21,-2.713041135610084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251700,298.5619201660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7069702148437,0.0,0.0,9.520746971247718e-05,298.55242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7037048339844,0.0,0.0,0.0001002601784421,299.224609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7055969238281,0.0,0.0,7.405236829072237e-05,298.2971496582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.70733642578125,0.0,0.0,0.0001002580320346,298.2879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6922302246094,0.0,0.0,0.0004755787667818,284.7303466796875,294.1499938964844,294.95233154296875,286.9609375,294.84295654296875,295.2364501953125,283.39434814453125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010145887499675,0.0065869875252246,-0.0055723986588418,-0.0121587263420224,0.0,0.0,0.0,-0.0062743811868131,60.0,8.08369255065918,-0.0,-7.01842424177812e-08,0.0,282.1338195800781,283.68145751953125,290.4538269042969,291.6772766113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.426082271220168e-21,-2.713041135610084e-21,-2.713041135610084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251760,298.5878601074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7056884765625,0.0,0.0,9.521914762444794e-05,298.5788269042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.70245361328125,0.0,0.0,0.0001002724675345,299.25,303.1499938964844,285.1499938964844,0.0,-0.0,284.7043151855469,0.0,0.0,7.406144140986726e-05,298.31884765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7060546875,0.0,0.0,0.0001002703356789,298.32012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6910400390625,0.0,0.0,0.0004756371199619,284.72833251953125,294.1499938964844,294.9261474609375,286.9425048828125,294.84381103515625,295.19287109375,283.4190673828125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010147122666239,0.0065995464101433,-0.0055848341435194,-0.0121837174519896,0.0,0.0,0.0,-0.0062771681696176,60.0,8.048026084899902,-0.0,-7.020132386514889e-08,0.0,282.1338195800781,283.68145751953125,290.4538269042969,291.6772766113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.426082271220168e-21,-2.713041135610084e-21,-2.713041135610084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251820,298.6312561035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7030334472656,0.0,0.0,9.524966299068184e-05,298.6234130859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6998291015625,0.0,0.0,0.0001003045763354,299.2919006347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7016906738281,0.0,0.0,7.408515375573188e-05,298.3564147949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7033996582031,0.0,0.0,0.0001003024735837,298.3724365234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6885681152344,0.0,0.0,0.0004757895949296,284.72412109375,294.1499938964844,294.87384033203125,286.90496826171875,294.8448181152344,295.1126403808594,283.46661376953125,0.0,0.0,0.0,1.0,1.0,1.0,-0.001015035319142,0.0066324155777692,-0.0056173806078732,-0.0122491214424371,0.0,0.0,0.0,-0.0062844618223607,60.0,7.979288578033447,-0.0,-7.024604542493762e-08,0.0,282.1338195800781,283.68145751953125,290.4538269042969,291.6772766113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.426082271220168e-21,-2.713041135610084e-21,-2.713041135610084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251880,298.6312561035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7030334472656,0.0,0.0,9.524966299068184e-05,298.6234130859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6998291015625,0.0,0.0,0.0001003045763354,299.2919006347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7016906738281,0.0,0.0,7.408515375573188e-05,298.3564147949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7033996582031,0.0,0.0,0.0001003024735837,298.3724365234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6885681152344,0.0,0.0,0.0004757895949296,284.72412109375,294.1499938964844,294.87384033203125,286.90496826171875,294.8448181152344,295.1126403808594,283.46661376953125,0.0,0.0,0.0,1.0,1.0,1.0,-0.001015035319142,0.0066324155777692,-0.0056173806078732,-0.0122491214424371,0.0,0.0,0.0,-0.0062844618223607,60.0,7.979288578033447,-0.0,-7.024604542493762e-08,0.0,282.1338195800781,283.68145751953125,290.4538269042969,291.6772766113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.426082271220168e-21,-2.713041135610084e-21,-2.713041135610084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251940,298.6648254394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7001953125,0.0,0.0,9.528607915854082e-05,298.65869140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6970520019531,0.0,0.0,0.0001003428988042,299.3236389160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6988525390625,0.0,0.0,7.411344995489344e-05,298.3895568847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7005615234375,0.0,0.0,0.0001003408178803,298.4114685058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6859130859375,0.0,0.0,0.0004759715229738,284.7197265625,294.1499938964844,294.82159423828125,286.8666687011719,294.8448486328125,295.0396423339844,283.5116882324219,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010154213523492,0.0066716820001602,-0.0056562605313956,-0.0123272547498345,0.0,0.0,0.0,-0.0062931752763688,60.0,7.913156032562256,-0.0,-7.029948534409415e-08,0.0,282.1338195800781,283.68145751953125,290.4538269042969,291.6772766113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.426082271220168e-21,-2.713041135610084e-21,-2.713041135610084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252000,298.6648254394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7001953125,0.0,0.0,9.528607915854082e-05,298.65869140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6970520019531,0.0,0.0,0.0001003428988042,299.3236389160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6988525390625,0.0,0.0,7.411344995489344e-05,298.3895568847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7005615234375,0.0,0.0,0.0001003408178803,298.4114685058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6859130859375,0.0,0.0,0.0004759715229738,284.7197265625,294.1499938964844,294.82159423828125,286.8666687011719,294.8448486328125,295.0396423339844,283.5116882324219,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010154213523492,0.0066716820001602,-0.0056562605313956,-0.0123272547498345,0.0,0.0,0.0,-0.0062931752763688,60.0,7.913156032562256,-0.0,-7.029948534409415e-08,0.0,282.1338195800781,283.68145751953125,290.4538269042969,291.6772766113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.426082271220168e-21,-2.713041135610084e-21,-2.713041135610084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252060,298.69061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6972351074219,0.0,0.0,9.532416152069344e-05,298.6865539550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6941223144531,0.0,0.0,0.0001003829675028,299.3475646972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6958923339844,0.0,0.0,7.414304127451032e-05,298.41668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.69757080078125,0.0,0.0,0.0001003809229587,298.4411315917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.68310546875,0.0,0.0,0.0004761617747135,284.7151184082031,294.1499938964844,294.7694091796875,286.8276672363281,294.8439636230469,294.9719543457031,283.5543518066406,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010158251971006,0.0067127547226846,-0.0056969295255839,-0.0124089829623699,0.0,0.0,0.0,-0.0063022896647453,60.0,7.849061012268066,-0.0,-7.035540505739847e-08,0.0,282.1338195800781,283.68145751953125,290.4538269042969,291.6772766113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.426082271220168e-21,-2.713041135610084e-21,-2.713041135610084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252120,298.69061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6972351074219,0.0,0.0,9.532416152069344e-05,298.6865539550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6941223144531,0.0,0.0,0.0001003829675028,299.3475646972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6958923339844,0.0,0.0,7.414304127451032e-05,298.41668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.69757080078125,0.0,0.0,0.0001003809229587,298.4411315917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.68310546875,0.0,0.0,0.0004761617747135,284.7151184082031,294.1499938964844,294.7694091796875,286.8276672363281,294.8439636230469,294.9719543457031,283.5543518066406,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010158251971006,0.0067127547226846,-0.0056969295255839,-0.0124089829623699,0.0,0.0,0.0,-0.0063022896647453,60.0,7.849061012268066,-0.0,-7.035540505739847e-08,0.0,282.1338195800781,283.68145751953125,290.4538269042969,291.6772766113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.426082271220168e-21,-2.713041135610084e-21,-2.713041135610084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252180,298.7102966308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6941223144531,0.0,0.0,9.53599374042824e-05,298.7085266113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6910400390625,0.0,0.0,0.0001004206205834,299.3655700683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6928100585937,0.0,0.0,7.417084270855412e-05,298.43817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6944580078125,0.0,0.0,0.0001004185978672,298.4638671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.68017578125,0.0,0.0,0.0004763405013363,284.7103881835937,294.1499938964844,294.7171936035156,286.78814697265625,294.8421325683594,294.908203125,283.5946655273437,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010162044782191,0.0067513319663703,-0.0057351277209818,-0.0124857444316148,0.0,0.0,0.0,-0.0063108503818511,60.0,7.78660249710083,-0.0,-7.040794969270793e-08,0.0,282.1338195800781,283.68145751953125,290.4538269042969,291.6772766113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.426082271220168e-21,-2.713041135610084e-21,-2.713041135610084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252240,298.7102966308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6941223144531,0.0,0.0,9.53599374042824e-05,298.7085266113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6910400390625,0.0,0.0,0.0001004206205834,299.3655700683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6928100585937,0.0,0.0,7.417084270855412e-05,298.43817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6944580078125,0.0,0.0,0.0001004185978672,298.4638671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.68017578125,0.0,0.0,0.0004763405013363,284.7103881835937,294.1499938964844,294.7171936035156,286.78814697265625,294.8421325683594,294.908203125,283.5946655273437,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010162044782191,0.0067513319663703,-0.0057351277209818,-0.0124857444316148,0.0,0.0,0.0,-0.0063108503818511,60.0,7.78660249710083,-0.0,-7.040794969270793e-08,0.0,282.1338195800781,283.68145751953125,290.4538269042969,291.6772766113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.426082271220168e-21,-2.713041135610084e-21,-2.713041135610084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252300,298.7183532714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6925048828125,0.0,0.0,9.53758499235846e-05,298.7177124023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.689453125,0.0,0.0,0.0001004373698378,299.37286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.69122314453125,0.0,0.0,7.418321183649823e-05,298.4470520019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.69287109375,0.0,0.0,0.0001004353543976,298.4732360839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6786804199219,0.0,0.0,0.0004764200130011,284.7079467773437,294.1499938964844,294.69110107421875,286.7682189941406,294.84088134765625,294.87744140625,283.61395263671875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010163730476051,0.0067684832029044,-0.0057521103881299,-0.0125198727473616,0.0,0.0,0.0,-0.0063146566972136,60.0,7.755863666534424,-0.0,-7.043131944328709e-08,0.0,282.1338195800781,283.68145751953125,290.4538269042969,291.6772766113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.426082271220168e-21,-2.713041135610084e-21,-2.713041135610084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252360,298.7253723144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6908874511719,0.0,0.0,9.538992162561044e-05,298.7259216308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6878356933594,0.0,0.0,0.0001004521691356,299.37921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6895751953125,0.0,0.0,7.419414032483473e-05,298.4548645019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.69122314453125,0.0,0.0,0.0001004501682473,298.48150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6771240234375,0.0,0.0,0.0004764902987517,284.7054748535156,294.1499938964844,294.6649780273437,286.7481994628906,294.83941650390625,294.84735107421875,283.6326904296875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010165219428017,0.0067836325615644,-0.0057671107351779,-0.0125500177964568,0.0,0.0,0.0,-0.0063180183060467,60.0,7.725390434265137,-0.0,-7.04519607097609e-08,0.0,282.1338195800781,283.68145751953125,290.4538269042969,291.6772766113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.426082271220168e-21,-2.713041135610084e-21,-2.713041135610084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252420,298.7369689941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6875305175781,0.0,0.0,9.541125473333524e-05,298.73980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6845397949219,0.0,0.0,0.0001004746081889,299.3896179199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6862487792969,0.0,0.0,7.421070768032223e-05,298.46783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6878662109375,0.0,0.0,0.0001004726291284,298.4953918457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6739501953125,0.0,0.0,0.0004765968769788,284.700439453125,294.1499938964844,294.6127319335937,286.7079467773437,294.8357849121094,294.78863525390625,283.6686096191406,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010167473228648,0.006806556135416,-0.0057898084633052,-0.0125956311821937,0.0,0.0,0.0,-0.0063231051899492,60.0,7.665074348449707,-0.0,-7.048320327385228e-08,0.0,282.1338195800781,283.68145751953125,290.4538269042969,291.6772766113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.426082271220168e-21,-2.713041135610084e-21,-2.713041135610084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252480,298.7369689941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6875305175781,0.0,0.0,9.541125473333524e-05,298.73980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6845397949219,0.0,0.0,0.0001004746081889,299.3896179199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6862487792969,0.0,0.0,7.421070768032223e-05,298.46783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6878662109375,0.0,0.0,0.0001004726291284,298.4953918457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6739501953125,0.0,0.0,0.0004765968769788,284.700439453125,294.1499938964844,294.6127319335937,286.7079467773437,294.8357849121094,294.78863525390625,283.6686096191406,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010167473228648,0.006806556135416,-0.0057898084633052,-0.0125956311821937,0.0,0.0,0.0,-0.0063231051899492,60.0,7.665074348449707,-0.0,-7.048320327385228e-08,0.0,282.1338195800781,283.68145751953125,290.4538269042969,291.6772766113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.426082271220168e-21,-2.713041135610084e-21,-2.713041135610084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252540,298.7458190917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.68408203125,0.0,0.0,9.542216139379887e-05,298.7508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6811218261719,0.0,0.0,0.0001004860678222,299.3974914550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6828308105469,0.0,0.0,7.421916234306991e-05,298.477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6844177246094,0.0,0.0,0.0001004841178655,298.5063781738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.670654296875,0.0,0.0,0.0004766513884533,284.6952819824219,294.1499938964844,294.5604248046875,286.66748046875,294.831298828125,294.7315673828125,283.70245361328125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010168617591261,0.0068181855604052,-0.005801323801279,-0.0126187717542052,0.0,0.0,0.0,-0.0063256863504648,60.0,7.605413436889648,-0.0,-7.049905548228709e-08,0.0,282.1338195800781,283.68145751953125,290.4538269042969,291.6772766113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.426082271220168e-21,-2.713041135610084e-21,-2.713041135610084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252600,298.7458190917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.68408203125,0.0,0.0,9.542216139379887e-05,298.7508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6811218261719,0.0,0.0,0.0001004860678222,299.3974914550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6828308105469,0.0,0.0,7.421916234306991e-05,298.477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6844177246094,0.0,0.0,0.0001004841178655,298.5063781738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.670654296875,0.0,0.0,0.0004766513884533,284.6952819824219,294.1499938964844,294.5604248046875,286.66748046875,294.831298828125,294.7315673828125,283.70245361328125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010168617591261,0.0068181855604052,-0.005801323801279,-0.0126187717542052,0.0,0.0,0.0,-0.0063256863504648,60.0,7.605413436889648,-0.0,-7.049905548228709e-08,0.0,282.1338195800781,283.68145751953125,290.4538269042969,291.6772766113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.426082271220168e-21,-2.713041135610084e-21,-2.713041135610084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252660,298.7525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6805419921875,0.0,0.0,9.542189945932478e-05,298.7597045898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6776123046875,0.0,0.0,0.0001004857695079,299.4034729003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6792907714844,0.0,0.0,7.421893678838387e-05,298.4853515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6808776855469,0.0,0.0,0.0001004838413791,298.51513671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.66729736328125,0.0,0.0,0.0004766501078847,284.6900329589844,294.1499938964844,294.50799560546875,286.626953125,294.825927734375,294.6758117675781,283.7343444824219,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010168571025133,0.0068177105858922,-0.0058008534833788,-0.0126178264617919,0.0,0.0,0.0,-0.0063255806453526,60.0,7.5462236404418945,-0.0,-7.049840888839753e-08,0.0,282.1338195800781,283.68145751953125,290.4538269042969,291.6772766113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.426082271220168e-21,-2.713041135610084e-21,-2.713041135610084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252720,298.7525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6805419921875,0.0,0.0,9.542189945932478e-05,298.7597045898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6776123046875,0.0,0.0,0.0001004857695079,299.4034729003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6792907714844,0.0,0.0,7.421893678838387e-05,298.4853515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6808776855469,0.0,0.0,0.0001004838413791,298.51513671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.66729736328125,0.0,0.0,0.0004766501078847,284.6900329589844,294.1499938964844,294.50799560546875,286.626953125,294.825927734375,294.6758117675781,283.7343444824219,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010168571025133,0.0068177105858922,-0.0058008534833788,-0.0126178264617919,0.0,0.0,0.0,-0.0063255806453526,60.0,7.5462236404418945,-0.0,-7.049840888839753e-08,0.0,282.1338195800781,283.68145751953125,290.4538269042969,291.6772766113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.426082271220168e-21,-2.713041135610084e-21,-2.713041135610084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252780,298.7576599121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6769104003906,0.0,0.0,9.541122562950476e-05,298.7668151855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.67401123046875,0.0,0.0,0.0001004745063255,299.407958984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6756896972656,0.0,0.0,7.421061309287325e-05,298.4910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.67724609375,0.0,0.0,0.0001004726000246,298.5221862792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6638488769531,0.0,0.0,0.0004765968187712,284.6846923828125,294.1499938964844,294.4554748535156,286.58648681640625,294.8197021484375,294.6210327148437,283.764404296875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010167413856834,0.0068059479817748,-0.0057892063632607,-0.0125944204628467,0.0,0.0,0.0,-0.0063229706138372,60.0,7.487436294555664,-0.0,-7.048237193885144e-08,0.0,282.1338195800781,283.68145751953125,290.4538269042969,291.6772766113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.426082271220168e-21,-2.713041135610084e-21,-2.713041135610084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252840,298.7576599121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6769104003906,0.0,0.0,9.541122562950476e-05,298.7668151855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.67401123046875,0.0,0.0,0.0001004745063255,299.407958984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6756896972656,0.0,0.0,7.421061309287325e-05,298.4910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.67724609375,0.0,0.0,0.0001004726000246,298.5221862792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6638488769531,0.0,0.0,0.0004765968187712,284.6846923828125,294.1499938964844,294.4554748535156,286.58648681640625,294.8197021484375,294.6210327148437,283.764404296875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010167413856834,0.0068059479817748,-0.0057892063632607,-0.0125944204628467,0.0,0.0,0.0,-0.0063229706138372,60.0,7.487436294555664,-0.0,-7.048237193885144e-08,0.0,282.1338195800781,283.68145751953125,290.4538269042969,291.6772766113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.426082271220168e-21,-2.713041135610084e-21,-2.713041135610084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252900,298.7597045898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6750793457031,0.0,0.0,9.540261089568958e-05,298.76983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6722106933594,0.0,0.0,0.0001004654186544,299.4097595214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6738586425781,0.0,0.0,7.420389738399535e-05,298.4933776855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6753845214844,0.0,0.0,0.0001004635341814,298.52520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6620788574219,0.0,0.0,0.0004765538033097,284.6820068359375,294.1499938964844,294.4291687011719,286.5662841796875,294.8162841796875,294.59393310546875,283.7787780761719,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010166487190872,0.0067965160124003,-0.0057798675261437,-0.0125756533816456,0.0,0.0,0.0,-0.0063208774663507,60.0,7.458197116851807,-0.0,-7.046951822076154e-08,0.0,282.1338195800781,283.68145751953125,290.4538269042969,291.6772766113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.426082271220168e-21,-2.713041135610084e-21,-2.713041135610084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252960,298.761474609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6732177734375,0.0,0.0,9.539232269162312e-05,298.77252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6703491210937,0.0,0.0,0.0001004545774776,299.4112854003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6719970703125,0.0,0.0,7.419588655466214e-05,298.495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.67352294921875,0.0,0.0,0.0001004527002805,298.5279235839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6603088378906,0.0,0.0,0.000476502435049,284.6792907714844,294.1499938964844,294.4028015136719,286.546142578125,294.8126525878906,294.5669860839844,283.792724609375,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010165382409468,0.0067852763459086,-0.0057687382213771,-0.0125532876700162,0.0,0.0,0.0,-0.0063183833844959,60.0,7.429084777832031,-0.0,-7.045419891937854e-08,0.0,282.1338195800781,283.68145751953125,290.4538269042969,291.6772766113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.426082271220168e-21,-2.713041135610084e-21,-2.713041135610084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253020,298.76434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.66943359375,0.0,0.0,9.536831930745392e-05,298.7771911621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6666259765625,0.0,0.0,0.000100429278973,299.4137268066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6682434082031,0.0,0.0,7.41771946195513e-05,298.49853515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6697692871094,0.0,0.0,0.0001004274236038,298.5326538085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6567077636719,0.0,0.0,0.0004763825563713,284.673828125,294.1499938964844,294.3499450683594,286.506103515625,294.8047790527344,294.5134582519531,283.8194580078125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010162806138396,0.0067590703256428,-0.0057427897118031,-0.0125011419877409,0.0,0.0,0.0,-0.00631256820634,60.0,7.371286392211914,-0.0,-7.04184941469066e-08,0.0,282.1338195800781,283.68145751953125,290.4538269042969,291.6772766113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.426082271220168e-21,-2.713041135610084e-21,-2.713041135610084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253080,298.76434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.66943359375,0.0,0.0,9.536831930745392e-05,298.7771911621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6666259765625,0.0,0.0,0.000100429278973,299.4137268066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6682434082031,0.0,0.0,7.41771946195513e-05,298.49853515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6697692871094,0.0,0.0,0.0001004274236038,298.5326538085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6567077636719,0.0,0.0,0.0004763825563713,284.673828125,294.1499938964844,294.3499450683594,286.506103515625,294.8047790527344,294.5134582519531,283.8194580078125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010162806138396,0.0067590703256428,-0.0057427897118031,-0.0125011419877409,0.0,0.0,0.0,-0.00631256820634,60.0,7.371286392211914,-0.0,-7.04184941469066e-08,0.0,282.1338195800781,283.68145751953125,290.4538269042969,291.6772766113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.426082271220168e-21,-2.713041135610084e-21,-2.713041135610084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253140,298.76641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6656188964844,0.0,0.0,9.534064156468958e-05,298.7809753417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.662841796875,0.0,0.0,0.0001004001023829,299.4154357910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6644592285156,0.0,0.0,7.415564323309809e-05,298.5008239746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6659545898437,0.0,0.0,0.0001003982761176,298.5365600585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6530456542969,0.0,0.0,0.0004762443131767,284.6683044433594,294.1499938964844,294.2969055175781,286.4664306640625,294.7961120605469,294.4602966308594,283.8446655273437,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010159838711842,0.0067288838326931,-0.0057129003107547,-0.0124410772696137,0.0,0.0,0.0,-0.0063058696687221,60.0,7.314138412475586,-0.0,-7.037737503878817e-08,0.0,282.1338195800781,283.68145751953125,290.4538269042969,291.6772766113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.426082271220168e-21,-2.713041135610084e-21,-2.713041135610084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253200,298.76641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6656188964844,0.0,0.0,9.534064156468958e-05,298.7809753417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.662841796875,0.0,0.0,0.0001004001023829,299.4154357910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6644592285156,0.0,0.0,7.415564323309809e-05,298.5008239746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6659545898437,0.0,0.0,0.0001003982761176,298.5365600585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6530456542969,0.0,0.0,0.0004762443131767,284.6683044433594,294.1499938964844,294.2969055175781,286.4664306640625,294.7961120605469,294.4602966308594,283.8446655273437,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010159838711842,0.0067288838326931,-0.0057129003107547,-0.0124410772696137,0.0,0.0,0.0,-0.0063058696687221,60.0,7.314138412475586,-0.0,-7.037737503878817e-08,0.0,282.1338195800781,283.68145751953125,290.4538269042969,291.6772766113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.426082271220168e-21,-2.713041135610084e-21,-2.713041135610084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253260,298.76788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6617431640625,0.0,0.0,9.530995885143057e-05,298.7840270996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6590270996094,0.0,0.0,0.0001003677753033,299.41656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6605834960937,0.0,0.0,7.413175626425073e-05,298.5024108886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6620788574219,0.0,0.0,0.0001003659708658,298.539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6493225097656,0.0,0.0,0.0004760910815093,284.6627502441406,294.1499938964844,294.24365234375,286.42724609375,294.7866516113281,294.4073791503906,283.8684387207031,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010156551143154,0.0066954493522644,-0.0056797941215336,-0.0123745473101735,0.0,0.0,0.0,-0.0062984498217701,60.0,7.257646083831787,-0.0,-7.033184346028065e-08,0.0,282.1338195800781,283.68145751953125,290.4538269042969,291.6772766113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.426082271220168e-21,-2.713041135610084e-21,-2.713041135610084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253320,298.76788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6617431640625,0.0,0.0,9.530995885143057e-05,298.7840270996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6590270996094,0.0,0.0,0.0001003677753033,299.41656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6605834960937,0.0,0.0,7.413175626425073e-05,298.5024108886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6620788574219,0.0,0.0,0.0001003659708658,298.539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6493225097656,0.0,0.0,0.0004760910815093,284.6627502441406,294.1499938964844,294.24365234375,286.42724609375,294.7866516113281,294.4073791503906,283.8684387207031,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010156551143154,0.0066954493522644,-0.0056797941215336,-0.0123745473101735,0.0,0.0,0.0,-0.0062984498217701,60.0,7.257646083831787,-0.0,-7.033184346028065e-08,0.0,282.1338195800781,283.68145751953125,290.4538269042969,291.6772766113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.426082271220168e-21,-2.713041135610084e-21,-2.713041135610084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253380,298.76885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6578369140625,0.0,0.0,9.527700603939591e-05,298.7865295410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6551513671875,0.0,0.0,0.0001003330471576,299.41717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6567077636719,0.0,0.0,7.410610123770311e-05,298.50341796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6581420898437,0.0,0.0,0.000100331264548,298.5425109863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.64556884765625,0.0,0.0,0.0004759264702443,284.6571350097656,294.1499938964844,294.19012451171875,286.3887023925781,294.7763977050781,294.3546142578125,283.890869140625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010153021430596,0.0066595459356904,-0.0056442436762154,-0.0123031055554747,0.0,0.0,0.0,-0.0062904828228056,60.0,7.201794147491455,-0.0,-7.028296522548771e-08,0.0,282.1338195800781,283.68145751953125,290.4538269042969,291.6772766113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.426082271220168e-21,-2.713041135610084e-21,-2.713041135610084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253440,298.76885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6578369140625,0.0,0.0,9.527700603939591e-05,298.7865295410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6551513671875,0.0,0.0,0.0001003330471576,299.41717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6567077636719,0.0,0.0,7.410610123770311e-05,298.50341796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6581420898437,0.0,0.0,0.000100331264548,298.5425109863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.64556884765625,0.0,0.0,0.0004759264702443,284.6571350097656,294.1499938964844,294.19012451171875,286.3887023925781,294.7763977050781,294.3546142578125,283.890869140625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010153021430596,0.0066595459356904,-0.0056442436762154,-0.0123031055554747,0.0,0.0,0.0,-0.0062904828228056,60.0,7.201794147491455,-0.0,-7.028296522548771e-08,0.0,282.1338195800781,283.68145751953125,290.4538269042969,291.6772766113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.426082271220168e-21,-2.713041135610084e-21,-2.713041135610084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253500,298.7691955566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6558837890625,0.0,0.0,9.525987843517214e-05,298.7875671386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6531982421875,0.0,0.0,0.0001003149955067,299.41729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6547241210937,0.0,0.0,7.409276440739632e-05,298.5037536621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6561889648437,0.0,0.0,0.000100313227449,298.543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6436767578125,0.0,0.0,0.0004758409631904,284.6543273925781,294.1499938964844,294.16326904296875,286.3696594238281,294.7709655761719,294.3282165527344,283.901611328125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010151187889277,0.0066408943384885,-0.0056257755495607,-0.0122659923508763,0.0,0.0,0.0,-0.006286344025284,60.0,7.174108028411865,-0.0,-7.025758463896636e-08,0.0,282.1338195800781,283.68145751953125,290.4538269042969,291.6772766113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.426082271220168e-21,-2.713041135610084e-21,-2.713041135610084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253560,298.7694396972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6539001464844,0.0,0.0,9.52424161368981e-05,298.7885131835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6512145996094,0.0,0.0,0.0001002966018859,299.4173583984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6527709960937,0.0,0.0,7.407917291857302e-05,298.5039978027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6542053222656,0.0,0.0,0.0001002948411041,298.5447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.64178466796875,0.0,0.0,0.0004757537390105,284.6515197753906,294.1499938964844,294.1363525390625,286.350830078125,294.7653503417969,294.3018493652344,283.9120483398437,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010149318259209,0.00662187859416,-0.0056069465354084,-0.0122281536459922,0.0,0.0,0.0,-0.0062821242026984,60.0,7.146575450897217,-0.0,-7.023170667252998e-08,0.0,282.1338195800781,283.68145751953125,290.4538269042969,291.6772766113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.426082271220168e-21,-2.713041135610084e-21,-2.713041135610084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253620,298.7696838378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.64990234375,0.0,0.0,9.520667663309724e-05,298.7901306152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.64727783203125,0.0,0.0,0.0001002589415293,299.4172058105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6488037109375,0.0,0.0,7.4051356932614e-05,298.50421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.65020751953125,0.0,0.0,0.0001002572098514,298.5467224121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6379699707031,0.0,0.0,0.0004755752452183,284.6459045410156,294.1499938964844,294.082275390625,286.3138122558594,294.7535400390625,294.2490539550781,283.9320678710937,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010145492851734,0.0065829674713313,-0.0055684181861579,-0.0121507262811064,0.0,0.0,0.0,-0.0062734894454479,60.0,7.091935634613037,-0.0,-7.017877834414321e-08,0.0,282.1338195800781,283.68145751953125,290.4538269042969,291.6772766113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.426082271220168e-21,-2.713041135610084e-21,-2.713041135610084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253680,298.7696838378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.64990234375,0.0,0.0,9.520667663309724e-05,298.7901306152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.64727783203125,0.0,0.0,0.0001002589415293,299.4172058105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6488037109375,0.0,0.0,7.4051356932614e-05,298.50421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.65020751953125,0.0,0.0,0.0001002572098514,298.5467224121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6379699707031,0.0,0.0,0.0004755752452183,284.6459045410156,294.1499938964844,294.082275390625,286.3138122558594,294.7535400390625,294.2490539550781,283.9320678710937,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010145492851734,0.0065829674713313,-0.0055684181861579,-0.0121507262811064,0.0,0.0,0.0,-0.0062734894454479,60.0,7.091935634613037,-0.0,-7.017877834414321e-08,0.0,282.1338195800781,283.68145751953125,290.4538269042969,291.6772766113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.426082271220168e-21,-2.713041135610084e-21,-2.713041135610084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253740,298.76971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6459045410156,0.0,0.0,9.517002035863698e-05,298.7913818359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.643310546875,0.0,0.0,0.0001002203207463,299.416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6448059082031,0.0,0.0,7.402282062685117e-05,298.5041809082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6462097167969,0.0,0.0,0.0001002186108962,298.54833984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.63409423828125,0.0,0.0,0.0004753921530209,284.6402893066406,294.1499938964844,294.0278625488281,286.2777099609375,294.740966796875,294.1961669921875,283.9510192871094,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010141570819541,0.006543063558638,-0.0055289063602685,-0.0120713245123624,0.0,0.0,0.0,-0.0062646344304084,60.0,7.0378193855285645,-0.0,-7.012451419541321e-08,0.0,282.1338195800781,283.68145751953125,290.4538269042969,291.6772766113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.426082271220168e-21,-2.713041135610084e-21,-2.713041135610084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253800,298.76971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6459045410156,0.0,0.0,9.517002035863698e-05,298.7913818359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.643310546875,0.0,0.0,0.0001002203207463,299.416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6448059082031,0.0,0.0,7.402282062685117e-05,298.5041809082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6462097167969,0.0,0.0,0.0001002186108962,298.54833984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.63409423828125,0.0,0.0,0.0004753921530209,284.6402893066406,294.1499938964844,294.0278625488281,286.2777099609375,294.740966796875,294.1961669921875,283.9510192871094,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010141570819541,0.006543063558638,-0.0055289063602685,-0.0120713245123624,0.0,0.0,0.0,-0.0062646344304084,60.0,7.0378193855285645,-0.0,-7.012451419541321e-08,0.0,282.1338195800781,283.68145751953125,290.4538269042969,291.6772766113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.426082271220168e-21,-2.713041135610084e-21,-2.713041135610084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253860,298.76953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6418762207031,0.0,0.0,9.513241093372926e-05,298.7923278808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6393127441406,0.0,0.0,0.0001001806886051,299.4160461425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.64080810546875,0.0,0.0,7.399354944936931e-05,298.50396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6421813964844,0.0,0.0,0.000100179000583,298.5497131347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6302185058594,0.0,0.0,0.0004752043168991,284.6346435546875,294.1499938964844,293.9730834960937,286.2426452636719,294.7276306152344,294.14312744140625,283.9689636230469,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010137546341866,0.006502125877887,-0.0054883710108697,-0.0119898645207285,0.0,0.0,0.0,-0.0062555498443543,60.0,6.984176635742188,-0.0,-7.006887159377585e-08,0.0,282.1338195800781,283.68145751953125,290.4538269042969,291.6772766113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.426082271220168e-21,-2.713041135610084e-21,-2.713041135610084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253920,298.76953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6418762207031,0.0,0.0,9.513241093372926e-05,298.7923278808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6393127441406,0.0,0.0,0.0001001806886051,299.4160461425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.64080810546875,0.0,0.0,7.399354944936931e-05,298.50396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6421813964844,0.0,0.0,0.000100179000583,298.5497131347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6302185058594,0.0,0.0,0.0004752043168991,284.6346435546875,294.1499938964844,293.9730834960937,286.2426452636719,294.7276306152344,294.14312744140625,283.9689636230469,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010137546341866,0.006502125877887,-0.0054883710108697,-0.0119898645207285,0.0,0.0,0.0,-0.0062555498443543,60.0,6.984176635742188,-0.0,-7.006887159377585e-08,0.0,282.1338195800781,283.68145751953125,290.4538269042969,291.6772766113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.426082271220168e-21,-2.713041135610084e-21,-2.713041135610084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
