time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12253980,298.7691955566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6378479003906,0.0,0.0,9.509355004411192e-05,298.79302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.63531494140625,0.0,0.0,0.0001001397467916,299.41510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.63677978515625,0.0,0.0,7.396329601760954e-05,298.5035705566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6381225585937,0.0,0.0,0.0001001380733214,298.5509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6263427734375,0.0,0.0,0.00047501019435,284.6290283203125,294.1499938964844,293.9179382324219,286.208740234375,294.7135925292969,294.08990478515625,283.9859619140625,0.0,0.0,0.0,1.0,1.0,1.0,-0.001013338798657,0.0064598307944834,-0.0054464917629957,-0.0119057036936283,0.0,0.0,0.0,-0.0062461644411087,60.0,6.930930614471436,-0.0,-7.001140289730756e-08,0.0,282.1338195800781,283.68145751953125,290.4538269042969,291.6772766113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.426082271220168e-21,-2.713041135610084e-21,-2.713041135610084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254040,298.7691955566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6378479003906,0.0,0.0,9.509355004411192e-05,298.79302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.63531494140625,0.0,0.0,0.0001001397467916,299.41510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.63677978515625,0.0,0.0,7.396329601760954e-05,298.5035705566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6381225585937,0.0,0.0,0.0001001380733214,298.5509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6263427734375,0.0,0.0,0.00047501019435,284.6290283203125,294.1499938964844,293.9179382324219,286.208740234375,294.7135925292969,294.08990478515625,283.9859619140625,0.0,0.0,0.0,1.0,1.0,1.0,-0.001013338798657,0.0064598307944834,-0.0054464917629957,-0.0119057036936283,0.0,0.0,0.0,-0.0062461644411087,60.0,6.930930614471436,-0.0,-7.001140289730756e-08,0.0,282.1338195800781,283.68145751953125,290.4538269042969,291.6772766113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.426082271220168e-21,-2.713041135610084e-21,-2.713041135610084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254100,298.7689819335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6358337402344,0.0,0.0,9.50734902289696e-05,298.79327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.63330078125,0.0,0.0,0.0001001186174107,299.4145812988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.634765625,0.0,0.0,7.394768908852711e-05,298.5033569335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6361083984375,0.0,0.0,0.0001001169584924,298.5514221191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6243896484375,0.0,0.0,0.0004749100480694,284.626220703125,294.1499938964844,293.8902282714844,286.1922302246094,294.7062683105469,294.0632019042969,283.9941101074219,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010131243616342,0.0064380117692053,-0.005424887407571,-0.0118622863665223,0.0,0.0,0.0,-0.0062413224950432,60.0,6.904431343078613,-0.0,-6.998176615979902e-08,0.0,282.1338195800781,283.68145751953125,290.4538269042969,291.6772766113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.426082271220168e-21,-2.713041135610084e-21,-2.713041135610084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254160,298.7687683105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6337890625,0.0,0.0,9.505293564870954e-05,298.7934875488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6312866210937,0.0,0.0,0.0001000969568849,299.4139709472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6327209472656,0.0,0.0,7.393168925773352e-05,298.50311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.63409423828125,0.0,0.0,0.0001000953052425,298.5519104003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6224365234375,0.0,0.0,0.0004748073406517,284.6234130859375,294.1499938964844,293.8623962402344,286.1760559082031,294.6987609863281,294.03643798828125,284.0020446777344,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010129044530913,0.0064156423322856,-0.0054027382284402,-0.0118177747353911,0.0,0.0,0.0,-0.0062363590113818,60.0,6.877997875213623,-0.0,-6.995139045784526e-08,0.0,282.1338195800781,283.68145751953125,290.4538269042969,291.6772766113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.426082271220168e-21,-2.713041135610084e-21,-2.713041135610084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254220,298.7682800292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6297302246094,0.0,0.0,9.50099783949554e-05,298.79376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.62725830078125,0.0,0.0,0.0001000517004285,299.4126892089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6286926269531,0.0,0.0,7.389825623249635e-05,298.5025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6300354003906,0.0,0.0,0.000100050070614,298.5527648925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6185302734375,0.0,0.0,0.0004745928163174,284.6178283691406,294.1499938964844,293.8064270019531,286.1447448730469,294.6832275390625,293.9827575683594,284.0173645019531,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010124450782313,0.0063689197413623,-0.0053564747795462,-0.0117248026654124,0.0,0.0,0.0,-0.0062259905971586,60.0,6.825268268585205,-0.0,-6.988796741325133e-08,0.0,282.1338195800781,283.68145751953125,290.4538269042969,291.6772766113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.426082271220168e-21,-2.713041135610084e-21,-2.713041135610084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254280,298.7682800292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6297302246094,0.0,0.0,9.50099783949554e-05,298.79376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.62725830078125,0.0,0.0,0.0001000517004285,299.4126892089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6286926269531,0.0,0.0,7.389825623249635e-05,298.5025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6300354003906,0.0,0.0,0.000100050070614,298.5527648925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6185302734375,0.0,0.0,0.0004745928163174,284.6178283691406,294.1499938964844,293.8064270019531,286.1447448730469,294.6832275390625,293.9827575683594,284.0173645019531,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010124450782313,0.0063689197413623,-0.0053564747795462,-0.0117248026654124,0.0,0.0,0.0,-0.0062259905971586,60.0,6.825268268585205,-0.0,-6.988796741325133e-08,0.0,282.1338195800781,283.68145751953125,290.4538269042969,291.6772766113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.426082271220168e-21,-2.713041135610084e-21,-2.713041135610084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254340,298.76776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.62567138671875,0.0,0.0,9.496415441390128e-05,298.7938537597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.62322998046875,0.0,0.0,0.0001000034244498,299.4112243652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6246337890625,0.0,0.0,7.386259676422924e-05,298.5019836425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6259765625,0.0,0.0,0.0001000018164631,298.55352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6145935058594,0.0,0.0,0.0004743639146909,284.6122436523437,294.1499938964844,293.75,286.1148376464844,294.6669921875,293.92877197265625,284.03192138671875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010119552025571,0.0063190865330398,-0.0053071314468979,-0.0116256419569253,0.0,0.0,0.0,-0.0062149325385689,60.0,6.772645950317383,-0.0,-6.98203521665164e-08,0.0,282.1338195800781,283.68145751953125,290.4538269042969,291.6772766113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.426082271220168e-21,-2.713041135610084e-21,-2.713041135610084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254400,298.76776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.62567138671875,0.0,0.0,9.496415441390128e-05,298.7938537597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.62322998046875,0.0,0.0,0.0001000034244498,299.4112243652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6246337890625,0.0,0.0,7.386259676422924e-05,298.5019836425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6259765625,0.0,0.0,0.0001000018164631,298.55352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6145935058594,0.0,0.0,0.0004743639146909,284.6122436523437,294.1499938964844,293.75,286.1148376464844,294.6669921875,293.92877197265625,284.03192138671875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010119552025571,0.0063190865330398,-0.0053071314468979,-0.0116256419569253,0.0,0.0,0.0,-0.0062149325385689,60.0,6.772645950317383,-0.0,-6.98203521665164e-08,0.0,282.1338195800781,283.68145751953125,290.4538269042969,291.6772766113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.426082271220168e-21,-2.713041135610084e-21,-2.713041135610084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254460,298.7672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6216125488281,0.0,0.0,9.492018580203876e-05,298.7937927246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.61920166015625,0.0,0.0,9.995709842769428e-05,299.40966796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.62060546875,0.0,0.0,7.382837793556973e-05,298.50146484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6219177246094,0.0,0.0,9.99555122689344e-05,298.55419921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6106872558594,0.0,0.0,0.0004741442971862,284.6067199707031,294.1499938964844,293.6933288574219,286.0859680175781,294.6500244140625,293.87451171875,284.0457763671875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010114851174876,0.0062712654471397,-0.0052597802132368,-0.0115304831415414,0.0,0.0,0.0,-0.0062043205834925,60.0,6.720260620117188,-0.0,-6.97554938255962e-08,0.0,282.1338195800781,283.68145751953125,290.4538269042969,291.6772766113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.426082271220168e-21,-2.713041135610084e-21,-2.713041135610084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254520,298.7672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6216125488281,0.0,0.0,9.492018580203876e-05,298.7937927246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.61920166015625,0.0,0.0,9.995709842769428e-05,299.40966796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.62060546875,0.0,0.0,7.382837793556973e-05,298.50146484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6219177246094,0.0,0.0,9.99555122689344e-05,298.55419921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6106872558594,0.0,0.0,0.0004741442971862,284.6067199707031,294.1499938964844,293.6933288574219,286.0859680175781,294.6500244140625,293.87451171875,284.0457763671875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010114851174876,0.0062712654471397,-0.0052597802132368,-0.0115304831415414,0.0,0.0,0.0,-0.0062043205834925,60.0,6.720260620117188,-0.0,-6.97554938255962e-08,0.0,282.1338195800781,283.68145751953125,290.4538269042969,291.6772766113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.426082271220168e-21,-2.713041135610084e-21,-2.713041135610084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254580,298.76666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6175842285156,0.0,0.0,9.488303476246074e-05,298.7936096191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6152038574219,0.0,0.0,9.991795377572998e-05,299.407958984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6165771484375,0.0,0.0,7.379946328001097e-05,298.5009765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.61785888671875,0.0,0.0,9.991638944484292e-05,298.5547790527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6067810058594,0.0,0.0,0.0004739587311632,284.6011962890625,294.1499938964844,293.6366577148437,286.0575256347656,294.63232421875,293.82000732421875,284.0589599609375,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010110876755788,0.0062308385968208,-0.0052197505719959,-0.0114500382915139,0.0,0.0,0.0,-0.0061953496187925,60.0,6.668658256530762,-0.0,-6.970068966438704e-08,0.0,282.1338195800781,283.68145751953125,290.4538269042969,291.6772766113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.426082271220168e-21,-2.713041135610084e-21,-2.713041135610084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254640,298.76666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6175842285156,0.0,0.0,9.488303476246074e-05,298.7936096191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6152038574219,0.0,0.0,9.991795377572998e-05,299.407958984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6165771484375,0.0,0.0,7.379946328001097e-05,298.5009765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.61785888671875,0.0,0.0,9.991638944484292e-05,298.5547790527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6067810058594,0.0,0.0,0.0004739587311632,284.6011962890625,294.1499938964844,293.6366577148437,286.0575256347656,294.63232421875,293.82000732421875,284.0589599609375,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010110876755788,0.0062308385968208,-0.0052197505719959,-0.0114500382915139,0.0,0.0,0.0,-0.0061953496187925,60.0,6.668658256530762,-0.0,-6.970068966438704e-08,0.0,282.1338195800781,283.68145751953125,290.4538269042969,291.6772766113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.426082271220168e-21,-2.713041135610084e-21,-2.713041135610084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254700,298.7663879394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.61553955078125,0.0,0.0,9.486693306826056e-05,298.7934265136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6131896972656,0.0,0.0,9.990099351853132e-05,299.4070739746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6145324707031,0.0,0.0,7.378692680504173e-05,298.5007629394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6158142089844,0.0,0.0,9.989943646360187e-05,298.5550231933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6048278808594,0.0,0.0,0.0004738783172797,284.5984802246094,294.1499938964844,293.6083374023437,286.0434875488281,294.6231994628906,293.79266357421875,284.0652770996094,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010109153809025,0.0062133083119988,-0.0052023930475115,-0.0114151556044816,0.0,0.0,0.0,-0.0061914594843983,60.0,6.643241882324219,-0.0,-6.967692911530321e-08,0.0,282.1338195800781,283.68145751953125,290.4538269042969,291.6772766113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.426082271220168e-21,-2.713041135610084e-21,-2.713041135610084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254760,298.76611328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.613525390625,0.0,0.0,9.485206828685476e-05,298.7932434082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6111755371094,0.0,0.0,9.9885328381788e-05,299.4061584472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6125183105469,0.0,0.0,7.377535803243518e-05,298.5005798339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6138000488281,0.0,0.0,9.988378587877378e-05,298.5552673339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6028747558594,0.0,0.0,0.000473804102512,284.5957336425781,294.1499938964844,293.5799865722656,286.029541015625,294.6138916015625,293.7652282714844,284.07147216796875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010107561247423,0.0061971205286681,-0.0051863645203411,-0.0113829439505934,0.0,0.0,0.0,-0.006187867373228,60.0,6.618034362792969,-0.0,-6.96549946610503e-08,0.0,282.1338195800781,283.68145751953125,290.4538269042969,291.6772766113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.426082271220168e-21,-2.713041135610084e-21,-2.713041135610084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254820,298.7655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6094970703125,0.0,0.0,9.482666791882366e-05,298.7928161621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.607177734375,0.0,0.0,9.98585601337254e-05,299.4042663574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6085205078125,0.0,0.0,7.375558197963983e-05,298.50030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6097717285156,0.0,0.0,9.985703945858404e-05,298.55572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5989685058594,0.0,0.0,0.0004736772389151,284.59033203125,294.1499938964844,293.5233459472656,286.0019836425781,294.59478759765625,293.7102355957031,284.0834655761719,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010104840621352,0.0061694355681538,-0.0051589515060186,-0.0113278534263372,0.0,0.0,0.0,-0.0061817239038646,60.0,6.5682053565979,-0.0,-6.961749221545689e-08,0.0,282.1338195800781,283.68145751953125,290.4538269042969,291.6772766113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.426082271220168e-21,-2.713041135610084e-21,-2.713041135610084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254880,298.7655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6094970703125,0.0,0.0,9.482666791882366e-05,298.7928161621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.607177734375,0.0,0.0,9.98585601337254e-05,299.4042663574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6085205078125,0.0,0.0,7.375558197963983e-05,298.50030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6097717285156,0.0,0.0,9.985703945858404e-05,298.55572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5989685058594,0.0,0.0,0.0004736772389151,284.59033203125,294.1499938964844,293.5233459472656,286.0019836425781,294.59478759765625,293.7102355957031,284.0834655761719,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010104840621352,0.0061694355681538,-0.0051589515060186,-0.0113278534263372,0.0,0.0,0.0,-0.0061817239038646,60.0,6.5682053565979,-0.0,-6.961749221545689e-08,0.0,282.1338195800781,283.68145751953125,290.4538269042969,291.6772766113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.426082271220168e-21,-2.713041135610084e-21,-2.713041135610084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254940,298.7649230957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.60546875,0.0,0.0,9.480682638240978e-05,298.792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6031799316406,0.0,0.0,9.983764903154224e-05,299.4022827148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6044921875,0.0,0.0,7.37401278456673e-05,298.5001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6057434082031,0.0,0.0,9.98361429083161e-05,298.55615234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5950622558594,0.0,0.0,0.0004735781403724,284.5849304199219,294.1499938964844,293.4666748046875,285.97479248046875,294.5750427246094,293.655029296875,284.09490966796875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010102711385115,0.0061477785930037,-0.0051375073380768,-0.0112847592681646,0.0,0.0,0.0,-0.0061769182793796,60.0,6.5191826820373535,-0.0,-6.95881610113247e-08,0.0,282.1338195800781,283.68145751953125,290.4538269042969,291.6772766113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.426082271220168e-21,-2.713041135610084e-21,-2.713041135610084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255000,298.7649230957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.60546875,0.0,0.0,9.480682638240978e-05,298.792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6031799316406,0.0,0.0,9.983764903154224e-05,299.4022827148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6044921875,0.0,0.0,7.37401278456673e-05,298.5001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6057434082031,0.0,0.0,9.98361429083161e-05,298.55615234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5950622558594,0.0,0.0,0.0004735781403724,284.5849304199219,294.1499938964844,293.4666748046875,285.97479248046875,294.5750427246094,293.655029296875,284.09490966796875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010102711385115,0.0061477785930037,-0.0051375073380768,-0.0112847592681646,0.0,0.0,0.0,-0.0061769182793796,60.0,6.5191826820373535,-0.0,-6.95881610113247e-08,0.0,282.1338195800781,283.68145751953125,290.4538269042969,291.6772766113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.426082271220168e-21,-2.713041135610084e-21,-2.713041135610084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255060,298.7642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6014709472656,0.0,0.0,9.479229629505426e-05,298.7915954589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.5992126464844,0.0,0.0,9.98223331407644e-05,299.4002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6005249023437,0.0,0.0,7.372881373157725e-05,298.50006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.60174560546875,0.0,0.0,9.982084884541108e-05,298.5565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5911865234375,0.0,0.0,0.000473505584523,284.5796203613281,294.1499938964844,293.4100036621094,285.9479675292969,294.5545959472656,293.599609375,284.1058654785156,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010101149091497,0.0061318832449615,-0.0051217684522271,-0.0112531296908855,0.0,0.0,0.0,-0.0061733908951282,60.0,6.470911979675293,-0.0,-6.956663156643117e-08,0.0,282.1338195800781,283.68145751953125,290.4538269042969,291.6772766113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.426082271220168e-21,-2.713041135610084e-21,-2.713041135610084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255120,298.7642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6014709472656,0.0,0.0,9.479229629505426e-05,298.7915954589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.5992126464844,0.0,0.0,9.98223331407644e-05,299.4002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6005249023437,0.0,0.0,7.372881373157725e-05,298.50006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.60174560546875,0.0,0.0,9.982084884541108e-05,298.5565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5911865234375,0.0,0.0,0.000473505584523,284.5796203613281,294.1499938964844,293.4100036621094,285.9479675292969,294.5545959472656,293.599609375,284.1058654785156,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010101149091497,0.0061318832449615,-0.0051217684522271,-0.0112531296908855,0.0,0.0,0.0,-0.0061733908951282,60.0,6.470911979675293,-0.0,-6.956663156643117e-08,0.0,282.1338195800781,283.68145751953125,290.4538269042969,291.6772766113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.426082271220168e-21,-2.713041135610084e-21,-2.713041135610084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255180,298.763671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.59747314453125,0.0,0.0,9.478274296270683e-05,298.7908630371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.5952453613281,0.0,0.0,9.981224866351111e-05,299.3981628417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.5965270996094,0.0,0.0,7.372136315098032e-05,298.5000915527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.5977478027344,0.0,0.0,9.981078619603068e-05,298.556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5873413085937,0.0,0.0,0.0004734578833449,284.5743103027344,294.1499938964844,293.35333251953125,285.9214782714844,294.5335693359375,293.54400634765625,284.11639404296875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010100115323439,0.0061213783919811,-0.0051113669760525,-0.0112322252243757,0.0,0.0,0.0,-0.0061710597947239,60.0,6.423301696777344,-0.0,-6.955241360628861e-08,0.0,282.1338195800781,283.68145751953125,290.4538269042969,291.6772766113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.426082271220168e-21,-2.713041135610084e-21,-2.713041135610084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255240,298.763671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.59747314453125,0.0,0.0,9.478274296270683e-05,298.7908630371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.5952453613281,0.0,0.0,9.981224866351111e-05,299.3981628417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.5965270996094,0.0,0.0,7.372136315098032e-05,298.5000915527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.5977478027344,0.0,0.0,9.981078619603068e-05,298.556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5873413085937,0.0,0.0,0.0004734578833449,284.5743103027344,294.1499938964844,293.35333251953125,285.9214782714844,294.5335693359375,293.54400634765625,284.11639404296875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010100115323439,0.0061213783919811,-0.0051113669760525,-0.0112322252243757,0.0,0.0,0.0,-0.0061710597947239,60.0,6.423301696777344,-0.0,-6.955241360628861e-08,0.0,282.1338195800781,283.68145751953125,290.4538269042969,291.6772766113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.426082271220168e-21,-2.713041135610084e-21,-2.713041135610084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255300,298.76336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5954895019531,0.0,0.0,9.477981075178832e-05,298.7904968261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.5932922363281,0.0,0.0,9.98091563815251e-05,299.3970642089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.59454345703125,0.0,0.0,7.371907122433186e-05,298.50018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.59576416015625,0.0,0.0,9.980769391404463e-05,298.5570373535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.5854187011719,0.0,0.0,0.0004734432441182,284.5716857910156,294.1499938964844,293.32501220703125,285.9083557128906,294.5227966308594,293.51611328125,284.1215209960937,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010099796345457,0.0061181299388408,-0.0051081501878798,-0.0112257609143853,0.0,0.0,0.0,-0.0061703389510512,60.0,6.399763107299805,-0.0,-6.954801534675428e-08,0.0,282.1338195800781,283.68145751953125,290.4538269042969,291.6772766113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.426082271220168e-21,-2.713041135610084e-21,-2.713041135610084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255360,298.7630615234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.593505859375,0.0,0.0,9.477794083068149e-05,298.7900695800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.59130859375,0.0,0.0,9.980717732105404e-05,299.39599609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.59259033203125,0.0,0.0,7.37176087568514e-05,298.50030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5937805175781,0.0,0.0,9.980572940548882e-05,298.5572204589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.58349609375,0.0,0.0,0.0004734339017886,284.569091796875,294.1499938964844,293.2966613769531,285.89532470703125,294.5118713378906,293.4881896972656,284.1264953613281,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010099590290337,0.0061160307377576,-0.0051060714758932,-0.0112215839326381,0.0,0.0,0.0,-0.0061698732897639,60.0,6.376377582550049,-0.0,-6.954517317581121e-08,0.0,282.1338195800781,283.68145751953125,290.4538269042969,291.6772766113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.426082271220168e-21,-2.713041135610084e-21,-2.713041135610084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255420,298.762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5895690917969,0.0,0.0,9.477726416662335e-05,298.7891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.58740234375,0.0,0.0,9.9806442449335e-05,299.3937683105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.5886535644531,0.0,0.0,7.371706306003034e-05,298.5005798339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.5898132324219,0.0,0.0,9.9805009085685e-05,298.5575256347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.5796813964844,0.0,0.0,0.0004734305257443,284.5639038085937,294.1499938964844,293.239990234375,285.8694152832031,294.4895935058594,293.43218994140625,284.1361999511719,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010099504142999,0.0061151525005698,-0.0051052020862698,-0.0112198367714881,0.0,0.0,0.0,-0.0061696781776845,60.0,6.33002233505249,-0.0,-6.954397946401515e-08,0.0,282.1338195800781,283.68145751953125,290.4538269042969,291.6772766113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.426082271220168e-21,-2.713041135610084e-21,-2.713041135610084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255480,298.762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5895690917969,0.0,0.0,9.477726416662335e-05,298.7891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.58740234375,0.0,0.0,9.9806442449335e-05,299.3937683105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.5886535644531,0.0,0.0,7.371706306003034e-05,298.5005798339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.5898132324219,0.0,0.0,9.9805009085685e-05,298.5575256347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.5796813964844,0.0,0.0,0.0004734305257443,284.5639038085937,294.1499938964844,293.239990234375,285.8694152832031,294.4895935058594,293.43218994140625,284.1361999511719,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010099504142999,0.0061151525005698,-0.0051052020862698,-0.0112198367714881,0.0,0.0,0.0,-0.0061696781776845,60.0,6.33002233505249,-0.0,-6.954397946401515e-08,0.0,282.1338195800781,283.68145751953125,290.4538269042969,291.6772766113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.426082271220168e-21,-2.713041135610084e-21,-2.713041135610084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255540,298.7618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.58563232421875,0.0,0.0,9.478013816988096e-05,298.7882385253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.58349609375,0.0,0.0,9.980945469578728e-05,299.3915100097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.5847473144531,0.0,0.0,7.371928222710267e-05,298.5010070800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.5859069824219,0.0,0.0,9.980804316001012e-05,298.55780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.57586669921875,0.0,0.0,0.0004734449321404,284.55877685546875,294.1499938964844,293.1833190917969,285.8437805175781,294.4666748046875,293.3760070800781,284.1455383300781,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010099796345457,0.0061181290075182,-0.0051081497222185,-0.0112257599830627,0.0,0.0,0.0,-0.0061703389510512,60.0,6.284204483032227,-0.0,-6.954801534675428e-08,0.0,282.1338195800781,283.68145751953125,290.4538269042969,291.6772766113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.426082271220168e-21,-2.713041135610084e-21,-2.713041135610084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255600,298.7618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.58563232421875,0.0,0.0,9.478013816988096e-05,298.7882385253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.58349609375,0.0,0.0,9.980945469578728e-05,299.3915100097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.5847473144531,0.0,0.0,7.371928222710267e-05,298.5010070800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.5859069824219,0.0,0.0,9.980804316001012e-05,298.55780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.57586669921875,0.0,0.0,0.0004734449321404,284.55877685546875,294.1499938964844,293.1833190917969,285.8437805175781,294.4666748046875,293.3760070800781,284.1455383300781,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010099796345457,0.0061181290075182,-0.0051081497222185,-0.0112257599830627,0.0,0.0,0.0,-0.0061703389510512,60.0,6.284204483032227,-0.0,-6.954801534675428e-08,0.0,282.1338195800781,283.68145751953125,290.4538269042969,291.6772766113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.426082271220168e-21,-2.713041135610084e-21,-2.713041135610084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255660,298.76123046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5817565917969,0.0,0.0,9.478571882937104e-05,298.7872619628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.5796203613281,0.0,0.0,9.98153118416667e-05,299.38922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5808410644531,0.0,0.0,7.372360414592549e-05,298.5015563964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.5820007324219,0.0,0.0,9.98139221337624e-05,298.5580749511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.5721130371094,0.0,0.0,0.0004734728427138,284.5536804199219,294.1499938964844,293.1266784667969,285.8183898925781,294.4431457519531,293.3196716308594,284.154541015625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010100377257913,0.0061240447685122,-0.0051140068098902,-0.0112375309690833,0.0,0.0,0.0,-0.0061716516502201,60.0,6.238846302032471,-0.0,-6.955602316338627e-08,0.0,282.1338195800781,283.68145751953125,290.4538269042969,291.6772766113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.426082271220168e-21,-2.713041135610084e-21,-2.713041135610084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255720,298.76123046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5817565917969,0.0,0.0,9.478571882937104e-05,298.7872619628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.5796203613281,0.0,0.0,9.98153118416667e-05,299.38922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5808410644531,0.0,0.0,7.372360414592549e-05,298.5015563964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.5820007324219,0.0,0.0,9.98139221337624e-05,298.5580749511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.5721130371094,0.0,0.0,0.0004734728427138,284.5536804199219,294.1499938964844,293.1266784667969,285.8183898925781,294.4431457519531,293.3196716308594,284.154541015625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010100377257913,0.0061240447685122,-0.0051140068098902,-0.0112375309690833,0.0,0.0,0.0,-0.0061716516502201,60.0,6.238846302032471,-0.0,-6.955602316338627e-08,0.0,282.1338195800781,283.68145751953125,290.4538269042969,291.6772766113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.426082271220168e-21,-2.713041135610084e-21,-2.713041135610084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255780,298.7606506347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.577880859375,0.0,0.0,9.479279833612964e-05,298.78619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5757751464844,0.0,0.0,9.9822755146306e-05,299.3868713378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.5769958496094,0.0,0.0,7.37290974939242e-05,298.502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.578125,0.0,0.0,9.982137999031691e-05,298.558349609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.568359375,0.0,0.0,0.0004735082329716,284.5486755371094,294.1499938964844,293.07000732421875,285.7931823730469,294.4190368652344,293.26318359375,284.1632080078125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010101118823513,0.0061315828934311,-0.0051214708946645,-0.0112525317817926,0.0,0.0,0.0,-0.0061733243055641,60.0,6.193861961364746,-0.0,-6.95662265570718e-08,0.0,282.1338195800781,283.68145751953125,290.4538269042969,291.6772766113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.426082271220168e-21,-2.713041135610084e-21,-2.713041135610084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255840,298.7606506347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.577880859375,0.0,0.0,9.479279833612964e-05,298.78619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5757751464844,0.0,0.0,9.9822755146306e-05,299.3868713378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.5769958496094,0.0,0.0,7.37290974939242e-05,298.502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.578125,0.0,0.0,9.982137999031691e-05,298.558349609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.568359375,0.0,0.0,0.0004735082329716,284.5486755371094,294.1499938964844,293.07000732421875,285.7931823730469,294.4190368652344,293.26318359375,284.1632080078125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010101118823513,0.0061315828934311,-0.0051214708946645,-0.0112525317817926,0.0,0.0,0.0,-0.0061733243055641,60.0,6.193861961364746,-0.0,-6.95662265570718e-08,0.0,282.1338195800781,283.68145751953125,290.4538269042969,291.6772766113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.426082271220168e-21,-2.713041135610084e-21,-2.713041135610084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255900,298.7603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5759582519531,0.0,0.0,9.47957596508786e-05,298.78564453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5738525390625,0.0,0.0,9.982586198020726e-05,299.3856811523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.5750732421875,0.0,0.0,7.373138942057267e-05,298.5025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5762023925781,0.0,0.0,9.98244941001758e-05,298.5585021972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.5664978027344,0.0,0.0,0.0004735230177175,284.54620361328125,294.1499938964844,293.0416564941406,285.7806701660156,294.40673828125,293.2348937988281,284.1674194335937,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010101427324116,0.0061347256414592,-0.0051245829090476,-0.0112587856128811,0.0,0.0,0.0,-0.0061740218661725,60.0,6.171463966369629,-0.0,-6.957048270805899e-08,0.0,282.1338195800781,283.68145751953125,290.4538269042969,291.6772766113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.426082271220168e-21,-2.713041135610084e-21,-2.713041135610084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255960,298.76007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.57403564453125,0.0,0.0,9.479742584517226e-05,298.7850952148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.57196044921875,0.0,0.0,9.982760093407704e-05,299.3844909667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.5731506347656,0.0,0.0,7.373267726507038e-05,298.5029296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.57427978515625,0.0,0.0,9.98262403300032e-05,298.5586242675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.56463623046875,0.0,0.0,0.0004735313123092,284.5437316894531,294.1499938964844,293.0133361816406,285.7681579589844,294.3943176269531,293.20660400390625,284.1715393066406,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010101598454639,0.006136457901448,-0.0051262979395687,-0.0112622324377298,0.0,0.0,0.0,-0.0061744060367345,60.0,6.149075508117676,-0.0,-6.9572827499087e-08,0.0,282.1338195800781,283.68145751953125,290.4538269042969,291.6772766113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.426082271220168e-21,-2.713041135610084e-21,-2.713041135610084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256020,298.759521484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5702209472656,0.0,0.0,9.479468280915172e-05,298.7839660644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.56817626953125,0.0,0.0,9.9824697826989e-05,299.382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5693359375,0.0,0.0,7.373052358161658e-05,298.5037536621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.5704650878906,0.0,0.0,9.9823359050788e-05,298.5588684082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.5609436035156,0.0,0.0,0.0004735176626127,284.5388488769531,294.1499938964844,292.9566650390625,285.7433166503906,294.3690490722656,293.1499938964844,284.1796264648437,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010101293446496,0.0061333556659519,-0.0051232264377176,-0.0112560587003827,0.0,0.0,0.0,-0.0061737177893519,60.0,6.104178428649902,-0.0,-6.956862819151868e-08,0.0,282.1338195800781,283.68145751953125,290.4538269042969,291.6772766113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.426082271220168e-21,-2.713041135610084e-21,-2.713041135610084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256080,298.759521484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5702209472656,0.0,0.0,9.479468280915172e-05,298.7839660644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.56817626953125,0.0,0.0,9.9824697826989e-05,299.382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5693359375,0.0,0.0,7.373052358161658e-05,298.5037536621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.5704650878906,0.0,0.0,9.9823359050788e-05,298.5588684082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.5609436035156,0.0,0.0,0.0004735176626127,284.5388488769531,294.1499938964844,292.9566650390625,285.7433166503906,294.3690490722656,293.1499938964844,284.1796264648437,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010101293446496,0.0061333556659519,-0.0051232264377176,-0.0112560587003827,0.0,0.0,0.0,-0.0061737177893519,60.0,6.104178428649902,-0.0,-6.956862819151868e-08,0.0,282.1338195800781,283.68145751953125,290.4538269042969,291.6772766113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.426082271220168e-21,-2.713041135610084e-21,-2.713041135610084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256140,298.7590026855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.5664367675781,0.0,0.0,9.478085848968476e-05,298.78277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5644226074219,0.0,0.0,9.98101313598454e-05,299.379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5655822753906,0.0,0.0,7.37197624403052e-05,298.5046691894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.5666809082031,0.0,0.0,9.980880713555962e-05,298.55914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5572509765625,0.0,0.0,0.0004734486283268,284.5340270996094,294.1499938964844,292.8999938964844,285.7185974121094,294.3432006835937,293.0934753417969,284.1874389648437,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010099807986989,0.0061182416975498,-0.0051082605496048,-0.0112259835004806,0.0,0.0,0.0,-0.0061703640967607,60.0,6.058891773223877,-0.0,-6.954816456072876e-08,0.0,282.1338195800781,283.68145751953125,290.4538269042969,291.6772766113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.426082271220168e-21,-2.713041135610084e-21,-2.713041135610084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256200,298.7590026855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.5664367675781,0.0,0.0,9.478085848968476e-05,298.78277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5644226074219,0.0,0.0,9.98101313598454e-05,299.379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5655822753906,0.0,0.0,7.37197624403052e-05,298.5046691894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.5666809082031,0.0,0.0,9.980880713555962e-05,298.55914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5572509765625,0.0,0.0,0.0004734486283268,284.5340270996094,294.1499938964844,292.8999938964844,285.7185974121094,294.3432006835937,293.0934753417969,284.1874389648437,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010099807986989,0.0061182416975498,-0.0051082605496048,-0.0112259835004806,0.0,0.0,0.0,-0.0061703640967607,60.0,6.058891773223877,-0.0,-6.954816456072876e-08,0.0,282.1338195800781,283.68145751953125,290.4538269042969,291.6772766113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.426082271220168e-21,-2.713041135610084e-21,-2.713041135610084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256260,298.75848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.56268310546875,0.0,0.0,9.475411934545264e-05,298.78155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5606994628906,0.0,0.0,9.978195157600568e-05,299.377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.56182861328125,0.0,0.0,7.369894592557102e-05,298.5055847167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.5629272460937,0.0,0.0,9.978064190363511e-05,298.5594177246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.5536193847656,0.0,0.0,0.0004733150708489,284.5292663574219,294.1499938964844,292.84332275390625,285.6940002441406,294.3168334960937,293.037109375,284.1950378417969,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010096945334225,0.0060891243629157,-0.0050794300623238,-0.011168043129146,0.0,0.0,0.0,-0.006163902580738,60.0,6.013043880462647,-0.0,-6.950875075517615e-08,0.0,282.1338195800781,283.68145751953125,290.4538269042969,291.6772766113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.426082271220168e-21,-2.713041135610084e-21,-2.713041135610084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
