time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12256320,298.75848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.56268310546875,0.0,0.0,9.475411934545264e-05,298.78155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5606994628906,0.0,0.0,9.978195157600568e-05,299.377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.56182861328125,0.0,0.0,7.369894592557102e-05,298.5055847167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.5629272460937,0.0,0.0,9.978064190363511e-05,298.5594177246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.5536193847656,0.0,0.0,0.0004733150708489,284.5292663574219,294.1499938964844,292.84332275390625,285.6940002441406,294.3168334960937,293.037109375,284.1950378417969,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010096945334225,0.0060891243629157,-0.0050794300623238,-0.011168043129146,0.0,0.0,0.0,-0.006163902580738,60.0,6.013043880462647,-0.0,-6.950875075517615e-08,0.0,282.1338195800781,283.68145751953125,290.4538269042969,291.6772766113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.426082271220168e-21,-2.713041135610084e-21,-2.713041135610084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256380,298.7579650878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.5589599609375,0.0,0.0,9.471411613048986e-05,298.7802734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5570068359375,0.0,0.0,9.973980922950432e-05,299.3747253417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.5581359863281,0.0,0.0,7.366781210293993e-05,298.50653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5592041015625,0.0,0.0,9.97385213850066e-05,298.5596618652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.5500183105469,0.0,0.0,0.0004731152730528,284.5245666503906,294.1499938964844,292.7866516113281,285.66949462890625,294.2899169921875,292.98101806640625,284.2023620605469,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010092670563608,0.0060456334613263,-0.0050363666377961,-0.0110815009102225,0.0,0.0,0.0,-0.0061542522162199,60.0,5.96655797958374,-0.0,-6.944989650037314e-08,0.0,282.1338195800781,283.68145751953125,290.4538269042969,291.6772766113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.426082271220168e-21,-2.713041135610084e-21,-2.713041135610084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256440,298.7579650878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.5589599609375,0.0,0.0,9.471411613048986e-05,298.7802734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5570068359375,0.0,0.0,9.973980922950432e-05,299.3747253417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.5581359863281,0.0,0.0,7.366781210293993e-05,298.50653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5592041015625,0.0,0.0,9.97385213850066e-05,298.5596618652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.5500183105469,0.0,0.0,0.0004731152730528,284.5245666503906,294.1499938964844,292.7866516113281,285.66949462890625,294.2899169921875,292.98101806640625,284.2023620605469,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010092670563608,0.0060456334613263,-0.0050363666377961,-0.0110815009102225,0.0,0.0,0.0,-0.0061542522162199,60.0,5.96655797958374,-0.0,-6.944989650037314e-08,0.0,282.1338195800781,283.68145751953125,290.4538269042969,291.6772766113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.426082271220168e-21,-2.713041135610084e-21,-2.713041135610084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256500,298.7576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.55712890625,0.0,0.0,9.468929056311026e-05,298.7796325683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.55517578125,0.0,0.0,9.971365943783894e-05,299.3734741210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.5563049316406,0.0,0.0,7.364849443547428e-05,298.50701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5573425292969,0.0,0.0,9.971237886929885e-05,298.559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5482482910156,0.0,0.0,0.0004729912616312,284.5222473144531,294.1499938964844,292.7583312988281,285.6572570800781,294.2762451171875,292.9530944824219,284.2059326171875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010090018622577,0.0060186586342751,-0.0050096567720174,-0.0110278241336345,0.0,0.0,0.0,-0.0061482661403715,60.0,5.943079471588135,-0.0,-6.941341013089186e-08,0.0,282.1338195800781,283.68145751953125,290.4538269042969,291.6772766113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.426082271220168e-21,-2.713041135610084e-21,-2.713041135610084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256560,298.7574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5552978515625,0.0,0.0,9.46616055443883e-05,298.7789611816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.5533447265625,0.0,0.0,9.96844973997213e-05,299.3722229003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.5544738769531,0.0,0.0,7.36269576009363e-05,298.5074768066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.5555114746094,0.0,0.0,9.96832241071388e-05,298.5599365234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5464782714844,0.0,0.0,0.0004728529893327,284.5199584960937,294.1499938964844,292.7300109863281,285.6450500488281,294.262451171875,292.9252624511719,284.20947265625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010087062837556,0.0059885894879698,-0.0049798828549683,-0.0109679885208606,0.0,0.0,0.0,-0.006141594145447,60.0,5.919450759887695,-0.0,-6.937274577012431e-08,0.0,282.1338195800781,283.68145751953125,290.4538269042969,291.6772766113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.426082271220168e-21,-2.713041135610084e-21,-2.713041135610084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256620,298.7569274902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.5516662597656,0.0,0.0,9.459946886636315e-05,298.777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5497436523437,0.0,0.0,9.96190428850241e-05,299.3697204589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.55084228515625,0.0,0.0,7.357860886259004e-05,298.5083923339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.5518798828125,0.0,0.0,9.961778414435683e-05,298.5602111816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.5429382324219,0.0,0.0,0.0004725425969809,284.5154113769531,294.1499938964844,292.67333984375,285.6206359863281,294.2344665527344,292.8698425292969,284.21636962890625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010080429492518,0.0059211035259068,-0.0049130604602396,-0.0108336973935365,0.0,0.0,0.0,-0.0061266189441084,60.0,5.87187385559082,-0.0,-6.928152629370743e-08,0.0,282.1338195800781,283.68145751953125,290.4538269042969,291.6772766113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.426082271220168e-21,-2.713041135610084e-21,-2.713041135610084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256680,298.7569274902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.5516662597656,0.0,0.0,9.459946886636315e-05,298.777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5497436523437,0.0,0.0,9.96190428850241e-05,299.3697204589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.55084228515625,0.0,0.0,7.357860886259004e-05,298.5083923339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.5518798828125,0.0,0.0,9.961778414435683e-05,298.5602111816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.5429382324219,0.0,0.0,0.0004725425969809,284.5154113769531,294.1499938964844,292.67333984375,285.6206359863281,294.2344665527344,292.8698425292969,284.21636962890625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010080429492518,0.0059211035259068,-0.0049130604602396,-0.0108336973935365,0.0,0.0,0.0,-0.0061266189441084,60.0,5.87187385559082,-0.0,-6.928152629370743e-08,0.0,282.1338195800781,283.68145751953125,290.4538269042969,291.6772766113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.426082271220168e-21,-2.713041135610084e-21,-2.713041135610084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256740,298.7563781738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.5480651855469,0.0,0.0,9.45298743317835e-05,298.77618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5461730957031,0.0,0.0,9.954574488801882e-05,299.3671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5472717285156,0.0,0.0,7.352446118602529e-05,298.50927734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5482788085937,0.0,0.0,9.95445006992668e-05,298.5604858398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.5394592285156,0.0,0.0,0.0004721949808299,284.51092529296875,294.1499938964844,292.6166687011719,285.59625244140625,294.2060546875,292.81475830078125,284.2231140136719,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010073001030832,0.0058455429971218,-0.0048382426612079,-0.0106833390891551,0.0,0.0,0.0,-0.0061098518781363,60.0,5.823945999145508,-0.0,-6.917946393514286e-08,0.0,282.1338195800781,283.68145751953125,290.4538269042969,291.6772766113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.426082271220168e-21,-2.713041135610084e-21,-2.713041135610084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256800,298.7563781738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.5480651855469,0.0,0.0,9.45298743317835e-05,298.77618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5461730957031,0.0,0.0,9.954574488801882e-05,299.3671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5472717285156,0.0,0.0,7.352446118602529e-05,298.50927734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5482788085937,0.0,0.0,9.95445006992668e-05,298.5604858398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.5394592285156,0.0,0.0,0.0004721949808299,284.51092529296875,294.1499938964844,292.6166687011719,285.59625244140625,294.2060546875,292.81475830078125,284.2231140136719,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010073001030832,0.0058455429971218,-0.0048382426612079,-0.0106833390891551,0.0,0.0,0.0,-0.0061098518781363,60.0,5.823945999145508,-0.0,-6.917946393514286e-08,0.0,282.1338195800781,283.68145751953125,290.4538269042969,291.6772766113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.426082271220168e-21,-2.713041135610084e-21,-2.713041135610084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256860,298.7557678222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.54449462890625,0.0,0.0,9.44560597417876e-05,298.77471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5426330566406,0.0,0.0,9.946800128091128e-05,299.3646240234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.543701171875,0.0,0.0,7.346703932853416e-05,298.51007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5447082519531,0.0,0.0,9.946677164407448e-05,298.56072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5360107421875,0.0,0.0,0.0004718262935057,284.5065002441406,294.1499938964844,292.5599975585937,285.5718688964844,294.1771240234375,292.760009765625,284.22967529296875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010065124370157,0.0057654059492051,-0.0047588935121893,-0.010523872449994,0.0,0.0,0.0,-0.0060920692048966,60.0,5.775826454162598,-0.0,-6.907130511990546e-08,0.0,282.1338195800781,283.68145751953125,290.4538269042969,291.6772766113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.426082271220168e-21,-2.713041135610084e-21,-2.713041135610084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256920,298.7557678222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.54449462890625,0.0,0.0,9.44560597417876e-05,298.77471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5426330566406,0.0,0.0,9.946800128091128e-05,299.3646240234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.543701171875,0.0,0.0,7.346703932853416e-05,298.51007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5447082519531,0.0,0.0,9.946677164407448e-05,298.56072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5360107421875,0.0,0.0,0.0004718262935057,284.5065002441406,294.1499938964844,292.5599975585937,285.5718688964844,294.1771240234375,292.760009765625,284.22967529296875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010065124370157,0.0057654059492051,-0.0047588935121893,-0.010523872449994,0.0,0.0,0.0,-0.0060920692048966,60.0,5.775826454162598,-0.0,-6.907130511990546e-08,0.0,282.1338195800781,283.68145751953125,290.4538269042969,291.6772766113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.426082271220168e-21,-2.713041135610084e-21,-2.713041135610084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256980,298.755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5409851074219,0.0,0.0,9.438164124730974e-05,298.773193359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.53912353515625,0.0,0.0,9.938961011357604e-05,299.3620300292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.5401916503906,0.0,0.0,7.340913725784048e-05,298.51080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.54119873046875,0.0,0.0,9.93884023046121e-05,298.5609436035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.5325927734375,0.0,0.0,0.0004714545502793,284.5021667480469,294.1499938964844,292.5033264160156,285.5474548339844,294.14776611328125,292.7055358886719,284.2360534667969,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010057181352749,0.0056846132501959,-0.0046788952313363,-0.0103631010279059,0.0,0.0,0.0,-0.0060741412453353,60.0,5.727733135223389,-0.0,-6.896234339137663e-08,0.0,282.1338195800781,283.68145751953125,290.4538269042969,291.6772766113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.426082271220168e-21,-2.713041135610084e-21,-2.713041135610084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257040,298.755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5409851074219,0.0,0.0,9.438164124730974e-05,298.773193359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.53912353515625,0.0,0.0,9.938961011357604e-05,299.3620300292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.5401916503906,0.0,0.0,7.340913725784048e-05,298.51080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.54119873046875,0.0,0.0,9.93884023046121e-05,298.5609436035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.5325927734375,0.0,0.0,0.0004714545502793,284.5021667480469,294.1499938964844,292.5033264160156,285.5474548339844,294.14776611328125,292.7055358886719,284.2360534667969,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010057181352749,0.0056846132501959,-0.0046788952313363,-0.0103631010279059,0.0,0.0,0.0,-0.0060741412453353,60.0,5.727733135223389,-0.0,-6.896234339137663e-08,0.0,282.1338195800781,283.68145751953125,290.4538269042969,291.6772766113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.426082271220168e-21,-2.713041135610084e-21,-2.713041135610084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257100,298.7547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.53924560546875,0.0,0.0,9.434527601115406e-05,298.7724304199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.53741455078125,0.0,0.0,9.9351309472695e-05,299.3607482910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.5384521484375,0.0,0.0,7.338084105867893e-05,298.5111083984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5394592285156,0.0,0.0,9.935010893968864e-05,298.56103515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5308837890625,0.0,0.0,0.0004712729132734,284.5000305175781,294.1499938964844,292.4750061035156,285.53521728515625,294.1329040527344,292.67840576171875,284.2391967773437,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010053301230072,0.0056451307609677,-0.0046398006379604,-0.0102845337241888,0.0,0.0,0.0,-0.0060653802938759,60.0,5.703761100769043,-0.0,-6.890913084589556e-08,0.0,282.1338195800781,283.68145751953125,290.4538269042969,291.6772766113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.426082271220168e-21,-2.713041135610084e-21,-2.713041135610084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257160,298.7543640136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.5375061035156,0.0,0.0,9.431006765225902e-05,298.77166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5356750488281,0.0,0.0,9.931423119269311e-05,299.35943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5367431640625,0.0,0.0,7.335345435421914e-05,298.51141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5377197265625,0.0,0.0,9.93130379356444e-05,298.5611267089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.5292053222656,0.0,0.0,0.0004710970679298,284.4979248046875,294.1499938964844,292.4466552734375,285.5229797363281,294.1179504394531,292.6513061523437,284.2423095703125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010049544507637,0.0056069120764732,-0.0046019577421247,-0.0102084800601005,0.0,0.0,0.0,-0.0060568992048501,60.0,5.679865837097168,-0.0,-6.885763781383504e-08,0.0,282.1338195800781,283.68145751953125,290.4538269042969,291.6772766113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.426082271220168e-21,-2.713041135610084e-21,-2.713041135610084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257220,298.7535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5340576171875,0.0,0.0,9.424487507203594e-05,298.7700500488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.5322570800781,0.0,0.0,9.924556070473044e-05,299.3567810058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.5332946777344,0.0,0.0,7.330273365369067e-05,298.5118713378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.5342712402344,0.0,0.0,9.924438199959695e-05,298.561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.52587890625,0.0,0.0,0.0004707714251708,284.49371337890625,294.1499938964844,292.3900146484375,285.4984436035156,294.0876770019531,292.5971984863281,284.2483825683594,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010042585199698,0.0055361217819154,-0.0045318631455302,-0.0100676119327545,0.0,0.0,0.0,-0.0060411910526454,60.0,5.632425785064697,-0.0,-6.876231140040545e-08,0.0,282.1338195800781,283.68145751953125,290.4538269042969,291.6772766113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.426082271220168e-21,-2.713041135610084e-21,-2.713041135610084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257280,298.7535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5340576171875,0.0,0.0,9.424487507203594e-05,298.7700500488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.5322570800781,0.0,0.0,9.924556070473044e-05,299.3567810058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.5332946777344,0.0,0.0,7.330273365369067e-05,298.5118713378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.5342712402344,0.0,0.0,9.924438199959695e-05,298.561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.52587890625,0.0,0.0,0.0004707714251708,284.49371337890625,294.1499938964844,292.3900146484375,285.4984436035156,294.0876770019531,292.5971984863281,284.2483825683594,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010042585199698,0.0055361217819154,-0.0045318631455302,-0.0100676119327545,0.0,0.0,0.0,-0.0060411910526454,60.0,5.632425785064697,-0.0,-6.876231140040545e-08,0.0,282.1338195800781,283.68145751953125,290.4538269042969,291.6772766113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.426082271220168e-21,-2.713041135610084e-21,-2.713041135610084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257340,298.7525329589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.5306701660156,0.0,0.0,9.41893522394821e-05,298.7684020996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.5289001464844,0.0,0.0,9.918707655742764e-05,299.3540954589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.5299072265625,0.0,0.0,7.325953629333526e-05,298.51220703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5308837890625,0.0,0.0,9.9185919680167e-05,298.5613708496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.5225830078125,0.0,0.0,0.0004704940947704,284.4895935058594,294.1499938964844,292.3333435058594,285.47381591796875,294.0569763183594,292.5431213378906,284.2543334960937,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010036657331511,0.0054758195765316,-0.0044721537269651,-0.009947613812983,0.0,0.0,0.0,-0.0060278098098933,60.0,5.585613250732422,-0.0,-6.868116741998166e-08,0.0,282.1338195800781,283.68145751953125,290.4538269042969,291.6772766113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.426082271220168e-21,-2.713041135610084e-21,-2.713041135610084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257400,298.7525329589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.5306701660156,0.0,0.0,9.41893522394821e-05,298.7684020996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.5289001464844,0.0,0.0,9.918707655742764e-05,299.3540954589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.5299072265625,0.0,0.0,7.325953629333526e-05,298.51220703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5308837890625,0.0,0.0,9.9185919680167e-05,298.5613708496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.5225830078125,0.0,0.0,0.0004704940947704,284.4895935058594,294.1499938964844,292.3333435058594,285.47381591796875,294.0569763183594,292.5431213378906,284.2543334960937,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010036657331511,0.0054758195765316,-0.0044721537269651,-0.009947613812983,0.0,0.0,0.0,-0.0060278098098933,60.0,5.585613250732422,-0.0,-6.868116741998166e-08,0.0,282.1338195800781,283.68145751953125,290.4538269042969,291.6772766113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.426082271220168e-21,-2.713041135610084e-21,-2.713041135610084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257460,298.7513732910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.5273132324219,0.0,0.0,9.414670785190538e-05,298.7666931152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.52557373046875,0.0,0.0,9.914215479511768e-05,299.35137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5265808105469,0.0,0.0,7.322635065065697e-05,298.51239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.52752685546875,0.0,0.0,9.914100519381464e-05,298.5614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.51934814453125,0.0,0.0,0.0004702810838352,284.4855651855469,294.1499938964844,292.27667236328125,285.4490966796875,294.0258178710937,292.489013671875,284.2601623535156,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010032101999968,0.0054294746369123,-0.0044262642040848,-0.0098553886637091,0.0,0.0,0.0,-0.0060175261460244,60.0,5.539603233337402,-0.0,-6.861883150577341e-08,0.0,282.1338195800781,283.68145751953125,290.4538269042969,291.6772766113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.426082271220168e-21,-2.713041135610084e-21,-2.713041135610084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257520,298.7513732910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.5273132324219,0.0,0.0,9.414670785190538e-05,298.7666931152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.52557373046875,0.0,0.0,9.914215479511768e-05,299.35137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5265808105469,0.0,0.0,7.322635065065697e-05,298.51239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.52752685546875,0.0,0.0,9.914100519381464e-05,298.5614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.51934814453125,0.0,0.0,0.0004702810838352,284.4855651855469,294.1499938964844,292.27667236328125,285.4490966796875,294.0258178710937,292.489013671875,284.2601623535156,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010032101999968,0.0054294746369123,-0.0044262642040848,-0.0098553886637091,0.0,0.0,0.0,-0.0060175261460244,60.0,5.539603233337402,-0.0,-6.861883150577341e-08,0.0,282.1338195800781,283.68145751953125,290.4538269042969,291.6772766113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.426082271220168e-21,-2.713041135610084e-21,-2.713041135610084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257580,298.7500305175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.5240173339844,0.0,0.0,9.412001963937656e-05,298.76495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.52227783203125,0.0,0.0,9.911403321893886e-05,299.3486022949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.5232849121094,0.0,0.0,7.320557779166847e-05,298.51239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5242004394531,0.0,0.0,9.911290544550866e-05,298.5613708496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.5161437988281,0.0,0.0,0.0004701477882917,284.4815979003906,294.1499938964844,292.2200012207031,285.4242248535156,293.99420166015625,292.4346618652344,284.2658386230469,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010029246332123,0.0054004322737455,-0.0043975077569484,-0.0097975963726639,0.0,0.0,0.0,-0.0060110813938081,60.0,5.494563579559326,-0.0,-6.85797871824434e-08,0.0,282.1338195800781,283.68145751953125,290.4538269042969,291.6772766113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.426082271220168e-21,-2.713041135610084e-21,-2.713041135610084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257640,298.7500305175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.5240173339844,0.0,0.0,9.412001963937656e-05,298.76495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.52227783203125,0.0,0.0,9.911403321893886e-05,299.3486022949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.5232849121094,0.0,0.0,7.320557779166847e-05,298.51239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5242004394531,0.0,0.0,9.911290544550866e-05,298.5613708496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.5161437988281,0.0,0.0,0.0004701477882917,284.4815979003906,294.1499938964844,292.2200012207031,285.4242248535156,293.99420166015625,292.4346618652344,284.2658386230469,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010029246332123,0.0054004322737455,-0.0043975077569484,-0.0097975963726639,0.0,0.0,0.0,-0.0060110813938081,60.0,5.494563579559326,-0.0,-6.85797871824434e-08,0.0,282.1338195800781,283.68145751953125,290.4538269042969,291.6772766113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.426082271220168e-21,-2.713041135610084e-21,-2.713041135610084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257700,298.749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5223693847656,0.0,0.0,9.4113580416888e-05,298.7640380859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5206604003906,0.0,0.0,9.910725202644244e-05,299.3471984863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.5216369628906,0.0,0.0,7.32005646568723e-05,298.5122985839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.5225830078125,0.0,0.0,9.910613152896984e-05,298.5613098144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.5145263671875,0.0,0.0,0.0004701156576629,284.4796447753906,294.1499938964844,292.1916809082031,285.4117126464844,293.9782409667969,292.4073791503906,284.2686462402344,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010028555989265,0.0053934017196297,-0.0043905461207032,-0.0097836051136255,0.0,0.0,0.0,-0.0060095214284956,60.0,5.472459316253662,-0.0,-6.85703369640578e-08,0.0,282.1338195800781,283.68145751953125,290.4538269042969,291.6772766113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.426082271220168e-21,-2.713041135610084e-21,-2.713041135610084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257760,298.7484436035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.520751953125,0.0,0.0,9.41122489166446e-05,298.7631225585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.51904296875,0.0,0.0,9.91058477666229e-05,299.34576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.52001953125,0.0,0.0,7.319952419493347e-05,298.5121765136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.5209350585937,0.0,0.0,9.910472726915032e-05,298.56121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5129699707031,0.0,0.0,0.0004701090219896,284.4776916503906,294.1499938964844,292.163330078125,285.3992004394531,293.962158203125,292.3800048828125,284.2714233398437,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010028408141806,0.0053919050842523,-0.004389064386487,-0.0097806267440319,0.0,0.0,0.0,-0.0060091894119977,60.0,5.450650691986084,-0.0,-6.856831902268824e-08,0.0,282.1338195800781,283.68145751953125,290.4538269042969,291.6772766113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.426082271220168e-21,-2.713041135610084e-21,-2.713041135610084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257820,298.7466125488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.5175170898437,0.0,0.0,9.412638610228896e-05,298.7612609863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.5158386230469,0.0,0.0,9.912071254802868e-05,299.3428649902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.5168151855469,0.0,0.0,7.321050361497328e-05,298.51177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5177307128906,0.0,0.0,9.911961387842894e-05,298.5610046386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.50982666015625,0.0,0.0,0.0004701796278823,284.473876953125,294.1499938964844,292.1066589355469,285.3739929199219,293.9296875,292.3248291015625,284.2768859863281,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010029904078692,0.0054071182385087,-0.0044041280634701,-0.0098109003156423,0.0,0.0,0.0,-0.0060125649906694,60.0,5.407973766326904,-0.0,-6.858877554805076e-08,0.0,282.1338195800781,283.68145751953125,290.4538269042969,291.6772766113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.426082271220168e-21,-2.713041135610084e-21,-2.713041135610084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257880,298.7466125488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.5175170898437,0.0,0.0,9.412638610228896e-05,298.7612609863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.5158386230469,0.0,0.0,9.912071254802868e-05,299.3428649902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.5168151855469,0.0,0.0,7.321050361497328e-05,298.51177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5177307128906,0.0,0.0,9.911961387842894e-05,298.5610046386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.50982666015625,0.0,0.0,0.0004701796278823,284.473876953125,294.1499938964844,292.1066589355469,285.3739929199219,293.9296875,292.3248291015625,284.2768859863281,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010029904078692,0.0054071182385087,-0.0044041280634701,-0.0098109003156423,0.0,0.0,0.0,-0.0060125649906694,60.0,5.407973766326904,-0.0,-6.858877554805076e-08,0.0,282.1338195800781,283.68145751953125,290.4538269042969,291.6772766113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.426082271220168e-21,-2.713041135610084e-21,-2.713041135610084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257940,298.7444763183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.51434326171875,0.0,0.0,9.41654943744652e-05,298.7593078613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.5126647949219,0.0,0.0,9.916188719216734e-05,299.33990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5136413574219,0.0,0.0,7.324090984184295e-05,298.5111694335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.5145263671875,0.0,0.0,9.91607957985252e-05,298.5606384277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.5067443847656,0.0,0.0,0.0004703750018961,284.4701232910156,294.1499938964844,292.04998779296875,285.3486022949219,293.8967590332031,292.2690124511719,284.2822265625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010034060105681,0.0054494072683155,-0.0044460012577474,-0.0098950546234846,0.0,0.0,0.0,-0.00602194853127,60.0,5.366711139678955,-0.0,-6.864564028319364e-08,0.0,282.1338195800781,283.68145751953125,290.4538269042969,291.6772766113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.426082271220168e-21,-2.713041135610084e-21,-2.713041135610084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258000,298.7444763183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.51434326171875,0.0,0.0,9.41654943744652e-05,298.7593078613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.5126647949219,0.0,0.0,9.916188719216734e-05,299.33990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5136413574219,0.0,0.0,7.324090984184295e-05,298.5111694335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.5145263671875,0.0,0.0,9.91607957985252e-05,298.5606384277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.5067443847656,0.0,0.0,0.0004703750018961,284.4701232910156,294.1499938964844,292.04998779296875,285.3486022949219,293.8967590332031,292.2690124511719,284.2822265625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010034060105681,0.0054494072683155,-0.0044460012577474,-0.0098950546234846,0.0,0.0,0.0,-0.00602194853127,60.0,5.366711139678955,-0.0,-6.864564028319364e-08,0.0,282.1338195800781,283.68145751953125,290.4538269042969,291.6772766113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.426082271220168e-21,-2.713041135610084e-21,-2.713041135610084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258060,298.7419738769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.5111999511719,0.0,0.0,9.424789459444582e-05,298.7572937011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.5095520019531,0.0,0.0,9.924863843480124e-05,299.3368530273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.510498046875,0.0,0.0,7.330498192459345e-05,298.51043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5113830566406,0.0,0.0,9.924756159307437e-05,298.5601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5036926269531,0.0,0.0,0.0004707865882664,284.4664306640625,294.1499938964844,291.9930114746094,285.3231201171875,293.8634033203125,292.2123107910156,284.2874755859375,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010042828507721,0.0055386219173669,-0.0045343386009335,-0.0100725861266255,0.0,0.0,0.0,-0.006041744723916,60.0,5.327268600463867,-0.0,-6.876567937297295e-08,0.0,282.1338195800781,283.68145751953125,290.4538269042969,291.6772766113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.426082271220168e-21,-2.713041135610084e-21,-2.713041135610084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258120,298.7419738769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.5111999511719,0.0,0.0,9.424789459444582e-05,298.7572937011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.5095520019531,0.0,0.0,9.924863843480124e-05,299.3368530273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.510498046875,0.0,0.0,7.330498192459345e-05,298.51043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5113830566406,0.0,0.0,9.924756159307437e-05,298.5601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5036926269531,0.0,0.0,0.0004707865882664,284.4664306640625,294.1499938964844,291.9930114746094,285.3231201171875,293.8634033203125,292.2123107910156,284.2874755859375,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010042828507721,0.0055386219173669,-0.0045343386009335,-0.0100725861266255,0.0,0.0,0.0,-0.006041744723916,60.0,5.327268600463867,-0.0,-6.876567937297295e-08,0.0,282.1338195800781,283.68145751953125,290.4538269042969,291.6772766113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.426082271220168e-21,-2.713041135610084e-21,-2.713041135610084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258180,298.739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.50811767578125,0.0,0.0,9.439099085284396e-05,298.7552185058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.5064697265625,0.0,0.0,9.939931624103338e-05,299.3337097167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.5074157714844,0.0,0.0,7.341626769630238e-05,298.5098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.50830078125,0.0,0.0,9.93982539512217e-05,298.5595397949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.5007019042969,0.0,0.0,0.0004715014074463,284.4627990722656,294.1499938964844,291.9354248046875,285.29766845703125,293.8295593261719,292.15411376953125,284.2926330566406,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010058066109195,0.0056936368346214,-0.0046878303401172,-0.0103810578584671,0.0,0.0,0.0,-0.0060761421918869,60.0,5.290469646453857,-0.0,-6.89745149884402e-08,0.0,282.1338195800781,283.68145751953125,290.4538269042969,291.6772766113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.426082271220168e-21,-2.713041135610084e-21,-2.713041135610084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258240,298.739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.50811767578125,0.0,0.0,9.439099085284396e-05,298.7552185058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.5064697265625,0.0,0.0,9.939931624103338e-05,299.3337097167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.5074157714844,0.0,0.0,7.341626769630238e-05,298.5098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.50830078125,0.0,0.0,9.93982539512217e-05,298.5595397949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.5007019042969,0.0,0.0,0.0004715014074463,284.4627990722656,294.1499938964844,291.9354248046875,285.29766845703125,293.8295593261719,292.15411376953125,284.2926330566406,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010058066109195,0.0056936368346214,-0.0046878303401172,-0.0103810578584671,0.0,0.0,0.0,-0.0060761421918869,60.0,5.290469646453857,-0.0,-6.89745149884402e-08,0.0,282.1338195800781,283.68145751953125,290.4538269042969,291.6772766113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.426082271220168e-21,-2.713041135610084e-21,-2.713041135610084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258300,298.7373352050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.5065612792969,0.0,0.0,9.4486735179089e-05,298.7541198730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.50494384765625,0.0,0.0,9.950013918569311e-05,299.33209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5058898925781,0.0,0.0,7.349073712248355e-05,298.509765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5067749023437,0.0,0.0,9.949907689588144e-05,298.5592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.49920654296875,0.0,0.0,0.000471979699796,284.4610290527344,294.1499938964844,291.90643310546875,285.28497314453125,293.8124389648437,292.124267578125,284.295166015625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010068262927234,0.0057973749935626,-0.0047905487008392,-0.0105874892324209,0.0,0.0,0.0,-0.0060991616919636,60.0,5.273234844207764,-0.0,-6.911444216939344e-08,0.0,282.1338195800781,283.68145751953125,290.4538269042969,291.6772766113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.426082271220168e-21,-2.713041135610084e-21,-2.713041135610084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258360,298.73553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.50506591796875,0.0,0.0,9.459673310630023e-05,298.7530212402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.5034484863281,0.0,0.0,9.96159651549533e-05,299.3304748535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.5043640136719,0.0,0.0,7.35762805561535e-05,298.5097351074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.5052490234375,0.0,0.0,9.961491014109924e-05,298.5588073730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.49774169921875,0.0,0.0,0.000472529180115,284.4592590332031,294.1499938964844,291.8772888183594,285.27227783203125,293.795166015625,292.09393310546875,284.2976989746094,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010079977801069,0.0059165605343878,-0.0049085626378655,-0.0108246579766273,0.0,0.0,0.0,-0.006125608459115,60.0,5.256696701049805,-0.0,-6.927538720447046e-08,0.0,282.1338195800781,283.68145751953125,290.4538269042969,291.6772766113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.426082271220168e-21,-2.713041135610084e-21,-2.713041135610084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258420,298.7315979003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.5020446777344,0.0,0.0,9.486533235758544e-05,298.75079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5004272460937,0.0,0.0,9.989880345528944e-05,299.3271789550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.5013427734375,0.0,0.0,7.378518057521433e-05,298.51007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5022277832031,0.0,0.0,9.9897755717393e-05,298.5579833984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.49481201171875,0.0,0.0,0.0004738708666991,284.4557800292969,294.1499938964844,291.8187255859375,285.2469482421875,293.7602844238281,292.0316162109375,284.3026733398437,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010108589194715,0.0062076058238744,-0.0051967469044029,-0.0114038083702325,0.0,0.0,0.0,-0.0061901924200356,60.0,5.225799083709717,-0.0,-6.96692055157655e-08,0.0,282.1338195800781,283.68145751953125,290.4538269042969,291.6772766113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.426082271220168e-21,-2.713041135610084e-21,-2.713041135610084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258480,298.7315979003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.5020446777344,0.0,0.0,9.486533235758544e-05,298.75079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5004272460937,0.0,0.0,9.989880345528944e-05,299.3271789550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.5013427734375,0.0,0.0,7.378518057521433e-05,298.51007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5022277832031,0.0,0.0,9.9897755717393e-05,298.5579833984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.49481201171875,0.0,0.0,0.0004738708666991,284.4557800292969,294.1499938964844,291.8187255859375,285.2469482421875,293.7602844238281,292.0316162109375,284.3026733398437,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010108589194715,0.0062076058238744,-0.0051967469044029,-0.0114038083702325,0.0,0.0,0.0,-0.0061901924200356,60.0,5.225799083709717,-0.0,-6.96692055157655e-08,0.0,282.1338195800781,283.68145751953125,290.4538269042969,291.6772766113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.426082271220168e-21,-2.713041135610084e-21,-2.713041135610084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258540,298.7272033691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.4990539550781,0.0,0.0,9.519951709080487e-05,298.7484741210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.4974670410156,0.0,0.0,0.0001002507051452,299.32379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4983825683594,0.0,0.0,7.404509233310819e-05,298.51104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4992370605469,0.0,0.0,0.0001002496719593,298.5570373535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.4919128417969,0.0,0.0,0.0004755402042064,284.4523620605469,294.1499938964844,291.7597351074219,285.2216491699219,293.724853515625,291.9668884277344,284.3075561523437,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010144187835976,0.0065697371028363,-0.0055553182028234,-0.0121244005858898,0.0,0.0,0.0,-0.006270551122725,60.0,5.19806432723999,-0.0,-7.016078740207379e-08,0.0,282.1338195800781,283.68145751953125,290.4538269042969,291.6772766113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.426082271220168e-21,-2.713041135610084e-21,-2.713041135610084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258600,298.7272033691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.4990539550781,0.0,0.0,9.519951709080487e-05,298.7484741210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.4974670410156,0.0,0.0,0.0001002507051452,299.32379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4983825683594,0.0,0.0,7.404509233310819e-05,298.51104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4992370605469,0.0,0.0,0.0001002496719593,298.5570373535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.4919128417969,0.0,0.0,0.0004755402042064,284.4523620605469,294.1499938964844,291.7597351074219,285.2216491699219,293.724853515625,291.9668884277344,284.3075561523437,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010144187835976,0.0065697371028363,-0.0055553182028234,-0.0121244005858898,0.0,0.0,0.0,-0.006270551122725,60.0,5.19806432723999,-0.0,-7.016078740207379e-08,0.0,282.1338195800781,283.68145751953125,290.4538269042969,291.6772766113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.426082271220168e-21,-2.713041135610084e-21,-2.713041135610084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
