time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12258660,298.72247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.49609375,0.0,0.0,9.559305908624084e-05,298.74609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.4945373535156,0.0,0.0,0.0001006651145871,299.32037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4954528808594,0.0,0.0,7.435117731802166e-05,298.5126647949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.49627685546875,0.0,0.0,0.0001006640886771,298.5560607910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.4890441894531,0.0,0.0,0.0004775060515385,284.4490051269531,294.1499938964844,291.7004089355469,285.1963806152344,293.6888427734375,291.9000549316406,284.3123779296875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010186112485826,0.0069961845874786,-0.005977573338896,-0.0129729555919766,0.0,0.0,0.0,-0.0063651837408542,60.0,5.173056602478027,-0.0,-7.074191188394252e-08,0.0,282.1338195800781,283.68145751953125,290.4538269042969,291.6772766113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.426082271220168e-21,-2.713041135610084e-21,-2.713041135610084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258720,298.72247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.49609375,0.0,0.0,9.559305908624084e-05,298.74609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.4945373535156,0.0,0.0,0.0001006651145871,299.32037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4954528808594,0.0,0.0,7.435117731802166e-05,298.5126647949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.49627685546875,0.0,0.0,0.0001006640886771,298.5560607910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.4890441894531,0.0,0.0,0.0004775060515385,284.4490051269531,294.1499938964844,291.7004089355469,285.1963806152344,293.6888427734375,291.9000549316406,284.3123779296875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010186112485826,0.0069961845874786,-0.005977573338896,-0.0129729555919766,0.0,0.0,0.0,-0.0063651837408542,60.0,5.173056602478027,-0.0,-7.074191188394252e-08,0.0,282.1338195800781,283.68145751953125,290.4538269042969,291.6772766113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.426082271220168e-21,-2.713041135610084e-21,-2.713041135610084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258780,298.7174377441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.4931945800781,0.0,0.0,9.60403704084456e-05,298.74365234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.4916381835937,0.0,0.0,0.0001011361455311,299.31689453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4925231933594,0.0,0.0,7.469906995538622e-05,298.5146484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.49334716796875,0.0,0.0,0.0001011351268971,298.55499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4862365722656,0.0,0.0,0.0004797404399141,284.4457092285156,294.1499938964844,291.64080810546875,285.17120361328125,293.6522521972656,291.8312072753906,284.3171081542969,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010233764769509,0.0074808769859373,-0.0064575001597404,-0.0139373820275068,0.0,0.0,0.0,-0.0064727431163191,60.0,5.150744915008545,-0.0,-7.14053669526038e-08,0.0,282.1338195800781,283.68145751953125,290.4538269042969,291.6772766113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.426082271220168e-21,-2.713041135610084e-21,-2.713041135610084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258840,298.7174377441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.4931945800781,0.0,0.0,9.60403704084456e-05,298.74365234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.4916381835937,0.0,0.0,0.0001011361455311,299.31689453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4925231933594,0.0,0.0,7.469906995538622e-05,298.5146484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.49334716796875,0.0,0.0,0.0001011351268971,298.55499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4862365722656,0.0,0.0,0.0004797404399141,284.4457092285156,294.1499938964844,291.64080810546875,285.17120361328125,293.6522521972656,291.8312072753906,284.3171081542969,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010233764769509,0.0074808769859373,-0.0064575001597404,-0.0139373820275068,0.0,0.0,0.0,-0.0064727431163191,60.0,5.150744915008545,-0.0,-7.14053669526038e-08,0.0,282.1338195800781,283.68145751953125,290.4538269042969,291.6772766113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.426082271220168e-21,-2.713041135610084e-21,-2.713041135610084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258900,298.71484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.4917297363281,0.0,0.0,9.62796257226728e-05,298.742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4902038574219,0.0,0.0,0.0001013880901155,299.31512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4910888671875,0.0,0.0,7.488515984732658e-05,298.51513671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4919128417969,0.0,0.0,0.0001013870787573,298.5544128417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.4848327636719,0.0,0.0,0.0004809355887118,284.4440612792969,294.1499938964844,291.6109313964844,285.1586608886719,293.6337280273437,291.79620361328125,284.3194580078125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010259253904223,0.0077401241287589,-0.0067141987383365,-0.0144532117992639,0.0,0.0,0.0,-0.0065302751027047,60.0,5.140414714813232,-0.0,-7.176151228804883e-08,0.0,282.1338195800781,283.68145751953125,290.4538269042969,291.6772766113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.426082271220168e-21,-2.713041135610084e-21,-2.713041135610084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258960,298.712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.49029541015625,0.0,0.0,9.65278668445535e-05,298.7411499023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.4888000488281,0.0,0.0,0.0001016494934447,299.3133239746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.4896545410156,0.0,0.0,7.507822738261893e-05,298.5152282714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.490478515625,0.0,0.0,0.0001016484893625,298.55377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4834289550781,0.0,0.0,0.0004821756156161,284.44244384765625,294.1499938964844,291.5810241699219,285.1460876464844,293.6150207519531,291.7608947753906,284.32177734375,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010285701137036,0.0080090947449207,-0.0069805243983864,-0.0149883795529603,0.0,0.0,0.0,-0.0065899649634957,60.0,5.13048791885376,-0.0,-7.213196795419209e-08,0.0,282.1338195800781,283.68145751953125,290.4538269042969,291.6772766113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.426082271220168e-21,-2.713041135610084e-21,-2.713041135610084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259020,298.7066955566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.4874572753906,0.0,0.0,9.703698742669076e-05,298.7385559082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.4859619140625,0.0,0.0,0.0001021856151055,299.30963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.48681640625,0.0,0.0,7.547420682385564e-05,298.5145874023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.4876403808594,0.0,0.0,0.0001021846110234,298.5522766113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.4806823730469,0.0,0.0,0.0004847187956329,284.43927001953125,294.1499938964844,291.5210876464844,285.1210632324219,293.5771484375,291.6898193359375,284.32635498046875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010339940199628,0.0085606984794139,-0.0075267045758664,-0.0160858705639839,0.0,0.0,0.0,-0.0067123798653483,60.0,5.111279487609863,-0.0,-7.28947284756032e-08,0.0,282.1338195800781,283.68145751953125,290.4538269042969,291.6772766113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.426082271220168e-21,-2.713041135610084e-21,-2.713041135610084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259080,298.7066955566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.4874572753906,0.0,0.0,9.703698742669076e-05,298.7385559082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.4859619140625,0.0,0.0,0.0001021856151055,299.30963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.48681640625,0.0,0.0,7.547420682385564e-05,298.5145874023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.4876403808594,0.0,0.0,0.0001021846110234,298.5522766113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.4806823730469,0.0,0.0,0.0004847187956329,284.43927001953125,294.1499938964844,291.5210876464844,285.1210632324219,293.5771484375,291.6898193359375,284.32635498046875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010339940199628,0.0085606984794139,-0.0075267045758664,-0.0160858705639839,0.0,0.0,0.0,-0.0067123798653483,60.0,5.111279487609863,-0.0,-7.28947284756032e-08,0.0,282.1338195800781,283.68145751953125,290.4538269042969,291.6772766113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.426082271220168e-21,-2.713041135610084e-21,-2.713041135610084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259140,298.7011108398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.4846496582031,0.0,0.0,9.754720667842776e-05,298.7358703613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.483154296875,0.0,0.0,0.0001027229009196,299.3058166503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.4840087890625,0.0,0.0,7.58710375521332e-05,298.5133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4848022460937,0.0,0.0,0.0001027219041134,298.5505676269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.4779357910156,0.0,0.0,0.0004872674762737,284.4361572265625,294.1499938964844,291.46112060546875,285.0960998535156,293.5387878417969,291.6186218261719,284.3309020996094,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010394299170002,0.0091134486719965,-0.0080740181729197,-0.0171855967491865,0.0,0.0,0.0,-0.0068350536748766,60.0,5.092316150665283,-0.0,-7.366316623347302e-08,0.0,282.1338195800781,283.68145751953125,290.4538269042969,291.6772766113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.426082271220168e-21,-2.713041135610084e-21,-2.713041135610084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259200,298.7011108398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.4846496582031,0.0,0.0,9.754720667842776e-05,298.7358703613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.483154296875,0.0,0.0,0.0001027229009196,299.3058166503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.4840087890625,0.0,0.0,7.58710375521332e-05,298.5133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4848022460937,0.0,0.0,0.0001027219041134,298.5505676269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.4779357910156,0.0,0.0,0.0004872674762737,284.4361572265625,294.1499938964844,291.46112060546875,285.0960998535156,293.5387878417969,291.6186218261719,284.3309020996094,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010394299170002,0.0091134486719965,-0.0080740181729197,-0.0171855967491865,0.0,0.0,0.0,-0.0068350536748766,60.0,5.092316150665283,-0.0,-7.366316623347302e-08,0.0,282.1338195800781,283.68145751953125,290.4538269042969,291.6772766113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.426082271220168e-21,-2.713041135610084e-21,-2.713041135610084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259260,298.6954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4818420410156,0.0,0.0,9.805495938053356e-05,298.7330627441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.4804077148437,0.0,0.0,0.0001032575746648,299.3018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4812316894531,0.0,0.0,7.626594015164301e-05,298.5115661621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.4820251464844,0.0,0.0,0.0001032565851346,298.54864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4752502441406,0.0,0.0,0.0004898037877865,284.4330749511719,294.1499938964844,291.401123046875,285.0711975097656,293.4998779296875,291.5478210449219,284.3354187011719,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010448391549289,0.0096634645015001,-0.0086186248809099,-0.0182798374444246,0.0,0.0,0.0,-0.0069571239873766,60.0,5.072574615478516,-0.0,-7.443187399758244e-08,0.0,282.1338195800781,283.68145751953125,290.4538269042969,291.6772766113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.426082271220168e-21,-2.713041135610084e-21,-2.713041135610084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259320,298.6954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4818420410156,0.0,0.0,9.805495938053356e-05,298.7330627441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.4804077148437,0.0,0.0,0.0001032575746648,299.3018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4812316894531,0.0,0.0,7.626594015164301e-05,298.5115661621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.4820251464844,0.0,0.0,0.0001032565851346,298.54864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4752502441406,0.0,0.0,0.0004898037877865,284.4330749511719,294.1499938964844,291.401123046875,285.0711975097656,293.4998779296875,291.5478210449219,284.3354187011719,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010448391549289,0.0096634645015001,-0.0086186248809099,-0.0182798374444246,0.0,0.0,0.0,-0.0069571239873766,60.0,5.072574615478516,-0.0,-7.443187399758244e-08,0.0,282.1338195800781,283.68145751953125,290.4538269042969,291.6772766113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.426082271220168e-21,-2.713041135610084e-21,-2.713041135610084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259380,298.6898193359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.4790954589844,0.0,0.0,9.84647558652796e-05,298.7301330566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.4776611328125,0.0,0.0,0.000103689104435,299.2977600097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.4784851074219,0.0,0.0,7.658467075088993e-05,298.50946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4792785644531,0.0,0.0,0.0001036881221807,298.5465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4725952148437,0.0,0.0,0.0004918508348055,284.4300537109375,294.1499938964844,291.3411865234375,285.0464172363281,293.4603576660156,291.4779357910156,284.33984375,0.0,0.0,0.0,1.0,1.0,1.0,-0.001049205311574,0.0101073188707232,-0.0090581141412258,-0.0191628392785787,0.0,0.0,0.0,-0.0070556383579969,60.0,5.051509380340576,-0.0,-7.505517629624593e-08,0.0,282.1338195800781,283.68145751953125,290.4538269042969,291.6772766113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.426082271220168e-21,-2.713041135610084e-21,-2.713041135610084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259440,298.6898193359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.4790954589844,0.0,0.0,9.84647558652796e-05,298.7301330566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.4776611328125,0.0,0.0,0.000103689104435,299.2977600097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.4784851074219,0.0,0.0,7.658467075088993e-05,298.50946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4792785644531,0.0,0.0,0.0001036881221807,298.5465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4725952148437,0.0,0.0,0.0004918508348055,284.4300537109375,294.1499938964844,291.3411865234375,285.0464172363281,293.4603576660156,291.4779357910156,284.33984375,0.0,0.0,0.0,1.0,1.0,1.0,-0.001049205311574,0.0101073188707232,-0.0090581141412258,-0.0191628392785787,0.0,0.0,0.0,-0.0070556383579969,60.0,5.051509380340576,-0.0,-7.505517629624593e-08,0.0,282.1338195800781,283.68145751953125,290.4538269042969,291.6772766113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.426082271220168e-21,-2.713041135610084e-21,-2.713041135610084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259500,298.6871032714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.4777526855469,0.0,0.0,9.849370690062642e-05,298.7286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.476318359375,0.0,0.0,0.0001037195834214,299.2956848144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.4771423339844,0.0,0.0,7.660718256374821e-05,298.5083312988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.4779052734375,0.0,0.0,0.0001037186157191,298.54547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4712829589844,0.0,0.0,0.0004919954226352,284.4285888671875,294.1499938964844,291.311279296875,285.0340881347656,293.4404296875,291.4440002441406,284.342041015625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010495135793462,0.0101386327296495,-0.0090891188010573,-0.0192251335829496,0.0,0.0,0.0,-0.0070625897496938,60.0,5.035557270050049,-0.0,-7.509925126214513e-08,0.0,282.1338195800781,283.68145751953125,290.4538269042969,291.6772766113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.426082271220168e-21,-2.713041135610084e-21,-2.713041135610084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259560,298.6845397949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.4764099121094,0.0,0.0,9.840831626206636e-05,298.7271423339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.4749755859375,0.0,0.0,0.0001036296525853,299.2936096191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.4757995605469,0.0,0.0,7.654075307073072e-05,298.5071716308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.4765625,0.0,0.0,0.000103628684883,298.54449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.469970703125,0.0,0.0,0.000491568876896,284.4271240234375,294.1499938964844,291.2814025878906,285.0217590332031,293.42041015625,291.4111328125,284.3442077636719,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010486034443601,0.0100460723042488,-0.0089974692091345,-0.0190409980714321,0.0,0.0,0.0,-0.0070420480333268,60.0,5.014225482940674,-0.0,-7.496900877868029e-08,0.0,282.1338195800781,283.68145751953125,290.4538269042969,291.6772766113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.426082271220168e-21,-2.713041135610084e-21,-2.713041135610084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259620,298.6798400878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.4737548828125,0.0,0.0,9.82135534286499e-05,298.72412109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.47235107421875,0.0,0.0,0.0001034245433402,299.2895202636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.47314453125,0.0,0.0,7.63892603572458e-05,298.5048217773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.4739074707031,0.0,0.0,0.0001034235974657,298.5427551269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.4674072265625,0.0,0.0,0.0004905960522592,284.4242553710937,294.1499938964844,291.2218322753906,284.9971923828125,293.3801574707031,291.3479919433594,284.3485412597656,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010465271770954,0.0098349824547767,-0.0087884552776813,-0.0186210591346025,0.0,0.0,0.0,-0.0069951964542269,60.0,4.962418079376221,-0.0,-7.467242113534668e-08,0.0,282.1338195800781,283.68145751953125,290.4538269042969,291.6772766113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.426082271220168e-21,-2.713041135610084e-21,-2.713041135610084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259680,298.6798400878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.4737548828125,0.0,0.0,9.82135534286499e-05,298.72412109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.47235107421875,0.0,0.0,0.0001034245433402,299.2895202636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.47314453125,0.0,0.0,7.63892603572458e-05,298.5048217773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.4739074707031,0.0,0.0,0.0001034235974657,298.5427551269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.4674072265625,0.0,0.0,0.0004905960522592,284.4242553710937,294.1499938964844,291.2218322753906,284.9971923828125,293.3801574707031,291.3479919433594,284.3485412597656,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010465271770954,0.0098349824547767,-0.0087884552776813,-0.0186210591346025,0.0,0.0,0.0,-0.0069951964542269,60.0,4.962418079376221,-0.0,-7.467242113534668e-08,0.0,282.1338195800781,283.68145751953125,290.4538269042969,291.6772766113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.426082271220168e-21,-2.713041135610084e-21,-2.713041135610084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259740,298.6757202148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.4711608886719,0.0,0.0,9.791814954951406e-05,298.7211303710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.46978759765625,0.0,0.0,0.0001031134524964,299.2855529785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.4705810546875,0.0,0.0,7.615948561578989e-05,298.50250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4713134765625,0.0,0.0,0.0001031125211738,298.5412292480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.46490478515625,0.0,0.0,0.0004891204298473,284.4214782714844,294.1499938964844,291.1625061035156,284.9727783203125,293.33966064453125,291.2877197265625,284.3528137207031,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010433786083012,0.0095148459076881,-0.0084714675322175,-0.0179841704666614,0.0,0.0,0.0,-0.0069241449236869,60.0,4.905044078826904,-0.0,-7.422376313570568e-08,0.0,282.1338195800781,283.68145751953125,290.4538269042969,291.6772766113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.426082271220168e-21,-2.713041135610084e-21,-2.713041135610084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259800,298.6757202148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.4711608886719,0.0,0.0,9.791814954951406e-05,298.7211303710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.46978759765625,0.0,0.0,0.0001031134524964,299.2855529785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.4705810546875,0.0,0.0,7.615948561578989e-05,298.50250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4713134765625,0.0,0.0,0.0001031125211738,298.5412292480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.46490478515625,0.0,0.0,0.0004891204298473,284.4214782714844,294.1499938964844,291.1625061035156,284.9727783203125,293.33966064453125,291.2877197265625,284.3528137207031,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010433786083012,0.0095148459076881,-0.0084714675322175,-0.0179841704666614,0.0,0.0,0.0,-0.0069241449236869,60.0,4.905044078826904,-0.0,-7.422376313570568e-08,0.0,282.1338195800781,283.68145751953125,290.4538269042969,291.6772766113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.426082271220168e-21,-2.713041135610084e-21,-2.713041135610084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259860,298.6720886230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.4686279296875,0.0,0.0,9.751412289915606e-05,298.7182006835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.4672546386719,0.0,0.0,0.000102687983599,299.2817077636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.4680480957031,0.0,0.0,7.58452297304757e-05,298.500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4687805175781,0.0,0.0,0.0001026870595524,298.5399475097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.4624328613281,0.0,0.0,0.0004871022538281,284.4187927246094,294.1499938964844,291.103515625,284.948486328125,293.2989501953125,291.2299194335937,284.3570556640625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010390726383775,0.0090770069509744,-0.0080379340797662,-0.0171130951493978,0.0,0.0,0.0,-0.0068269716575741,60.0,4.842533588409424,-0.0,-7.36123766387209e-08,0.0,282.1338195800781,283.68145751953125,290.4538269042969,291.6772766113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.426082271220168e-21,-2.713041135610084e-21,-2.713041135610084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259920,298.6720886230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.4686279296875,0.0,0.0,9.751412289915606e-05,298.7182006835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.4672546386719,0.0,0.0,0.000102687983599,299.2817077636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.4680480957031,0.0,0.0,7.58452297304757e-05,298.500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4687805175781,0.0,0.0,0.0001026870595524,298.5399475097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.4624328613281,0.0,0.0,0.0004871022538281,284.4187927246094,294.1499938964844,291.103515625,284.948486328125,293.2989501953125,291.2299194335937,284.3570556640625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010390726383775,0.0090770069509744,-0.0080379340797662,-0.0171130951493978,0.0,0.0,0.0,-0.0068269716575741,60.0,4.842533588409424,-0.0,-7.36123766387209e-08,0.0,282.1338195800781,283.68145751953125,290.4538269042969,291.6772766113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.426082271220168e-21,-2.713041135610084e-21,-2.713041135610084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259980,298.6690368652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.4661560058594,0.0,0.0,9.703153045848012e-05,298.7142028808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.4648132324219,0.0,0.0,0.0001021797725115,299.2780456542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.465576171875,0.0,0.0,7.546986307715997e-05,298.4980163574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.46630859375,0.0,0.0,0.0001021788702928,298.5389099121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.4600524902344,0.0,0.0,0.0004846916126552,284.41619873046875,294.1499938964844,291.044921875,284.9243469238281,293.2580871582031,291.1745300292969,284.3612365722656,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010339294094592,0.0085540013387799,-0.00752007169649,-0.0160725433379411,0.0,0.0,0.0,-0.0067108999937772,60.0,4.775994300842285,-0.0,-7.28854416820468e-08,0.0,282.1338195800781,283.68145751953125,290.4538269042969,291.6772766113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.426082271220168e-21,-2.713041135610084e-21,-2.713041135610084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260040,298.6690368652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.4661560058594,0.0,0.0,9.703153045848012e-05,298.7142028808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.4648132324219,0.0,0.0,0.0001021797725115,299.2780456542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.465576171875,0.0,0.0,7.546986307715997e-05,298.4980163574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.46630859375,0.0,0.0,0.0001021788702928,298.5389099121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.4600524902344,0.0,0.0,0.0004846916126552,284.41619873046875,294.1499938964844,291.044921875,284.9243469238281,293.2580871582031,291.1745300292969,284.3612365722656,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010339294094592,0.0085540013387799,-0.00752007169649,-0.0160725433379411,0.0,0.0,0.0,-0.0067108999937772,60.0,4.775994300842285,-0.0,-7.28854416820468e-08,0.0,282.1338195800781,283.68145751953125,290.4538269042969,291.6772766113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.426082271220168e-21,-2.713041135610084e-21,-2.713041135610084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260100,298.6676940917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.4649353027344,0.0,0.0,9.677308116806672e-05,298.710693359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.4635925292969,0.0,0.0,0.0001019076007651,299.2762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4643859863281,0.0,0.0,7.52688356442377e-05,298.4969177246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.465087890625,0.0,0.0,0.0001019067058223,298.5384216308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.4588928222656,0.0,0.0,0.0004834006249438,284.4149169921875,294.1499938964844,291.01580810546875,284.9123229980469,293.2376403808594,291.14764404296875,284.3633117675781,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010311750229448,0.0082738948985934,-0.0072427201084792,-0.0155152408406138,0.0,0.0,0.0,-0.0066487370058894,60.0,4.741794109344482,-0.0,-7.249762745686894e-08,0.0,282.1338195800781,283.68145751953125,290.4538269042969,291.6772766113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.426082271220168e-21,-2.713041135610084e-21,-2.713041135610084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260160,298.66650390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4637451171875,0.0,0.0,9.650941501604392e-05,298.70623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4624328613281,0.0,0.0,0.0001016299429466,299.27447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.46319580078125,0.0,0.0,7.506375550292432e-05,298.4958190917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.4638977050781,0.0,0.0,0.0001016290552797,298.5379333496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.4577331542969,0.0,0.0,0.0004820835893042,284.4136657714844,294.1499938964844,290.9867858886719,284.9003601074219,293.2171325683594,291.12127685546875,284.3653564453125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010283651063218,0.0079881288111209,-0.0069597638212144,-0.0149466646835207,0.0,0.0,0.0,-0.0065853185951709,60.0,4.707324028015137,-0.0,-7.2103055970274e-08,0.0,282.1338195800781,283.68145751953125,290.4538269042969,291.6772766113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.426082271220168e-21,-2.713041135610084e-21,-2.713041135610084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260220,298.6644592285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.4613952636719,0.0,0.0,9.59848184720613e-05,298.6954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4600830078125,0.0,0.0,0.0001010775013128,299.2709045410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.4608459472656,0.0,0.0,7.465571979992092e-05,298.4935607910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.4615478515625,0.0,0.0,0.0001010766354738,298.5369567871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.4554443359375,0.0,0.0,0.0004794631386175,284.4112548828125,294.1499938964844,290.92919921875,284.8765563964844,293.17608642578125,291.0699157714844,284.36944580078125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010227743769064,0.0074195223860442,-0.0063967481255531,-0.0138153005391359,0.0,0.0,0.0,-0.0064591336995363,60.0,4.6384806632995605,-0.0,-7.132120316555304e-08,0.0,282.1338195800781,283.68145751953125,290.4538269042969,291.6772766113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.426082271220168e-21,-2.713041135610084e-21,-2.713041135610084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260280,298.6644592285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.4613952636719,0.0,0.0,9.59848184720613e-05,298.6954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4600830078125,0.0,0.0,0.0001010775013128,299.2709045410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.4608459472656,0.0,0.0,7.465571979992092e-05,298.4935607910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.4615478515625,0.0,0.0,0.0001010766354738,298.5369567871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.4554443359375,0.0,0.0,0.0004794631386175,284.4112548828125,294.1499938964844,290.92919921875,284.8765563964844,293.17608642578125,291.0699157714844,284.36944580078125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010227743769064,0.0074195223860442,-0.0063967481255531,-0.0138153005391359,0.0,0.0,0.0,-0.0064591336995363,60.0,4.6384806632995605,-0.0,-7.132120316555304e-08,0.0,282.1338195800781,283.68145751953125,290.4538269042969,291.6772766113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.426082271220168e-21,-2.713041135610084e-21,-2.713041135610084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260340,298.66290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4591064453125,0.0,0.0,9.54866991378367e-05,298.6829528808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.45782470703125,0.0,0.0,0.0001005529484245,299.2673645019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.45855712890625,0.0,0.0,7.426828233292326e-05,298.4912414550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.4592590332031,0.0,0.0,0.0001005520898615,298.535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4532470703125,0.0,0.0,0.0004769749357365,284.4089050292969,294.1499938964844,290.8722229003906,284.8529663085937,293.13494873046875,291.02020263671875,284.3734741210937,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010174657218158,0.0068795708939433,-0.0058621051721274,-0.0127409156411886,0.0,0.0,0.0,-0.0063393106684088,60.0,4.570902824401856,-0.0,-7.058275741655963e-08,0.0,282.1338195800781,283.68145751953125,290.4538269042969,291.6772766113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.426082271220168e-21,-2.713041135610084e-21,-2.713041135610084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260400,298.66290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4591064453125,0.0,0.0,9.54866991378367e-05,298.6829528808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.45782470703125,0.0,0.0,0.0001005529484245,299.2673645019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.45855712890625,0.0,0.0,7.426828233292326e-05,298.4912414550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.4592590332031,0.0,0.0,0.0001005520898615,298.535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4532470703125,0.0,0.0,0.0004769749357365,284.4089050292969,294.1499938964844,290.8722229003906,284.8529663085937,293.13494873046875,291.02020263671875,284.3734741210937,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010174657218158,0.0068795708939433,-0.0058621051721274,-0.0127409156411886,0.0,0.0,0.0,-0.0063393106684088,60.0,4.570902824401856,-0.0,-7.058275741655963e-08,0.0,282.1338195800781,283.68145751953125,290.4538269042969,291.6772766113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.426082271220168e-21,-2.713041135610084e-21,-2.713041135610084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260460,298.661865234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.4568786621094,0.0,0.0,9.503968612989412e-05,298.6695861816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.45562744140625,0.0,0.0,0.0001000822085188,299.2637634277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.45635986328125,0.0,0.0,7.39205934223719e-05,298.48876953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.45703125,0.0,0.0,0.0001000813645077,298.53472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4510803222656,0.0,0.0,0.0004747420316562,284.4066162109375,294.1499938964844,290.8158874511719,284.8295593261719,293.09375,290.97198486328125,284.3774719238281,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010127016576007,0.0063949800096452,-0.0053822784684598,-0.011776658706367,0.0,0.0,0.0,-0.0062317755073308,60.0,4.50612211227417,-0.0,-6.992333823063748e-08,0.0,282.1338195800781,283.68145751953125,290.4538269042969,291.6772766113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.426082271220168e-21,-2.713041135610084e-21,-2.713041135610084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260520,298.661865234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.4568786621094,0.0,0.0,9.503968612989412e-05,298.6695861816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.45562744140625,0.0,0.0,0.0001000822085188,299.2637634277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.45635986328125,0.0,0.0,7.39205934223719e-05,298.48876953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.45703125,0.0,0.0,0.0001000813645077,298.53472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4510803222656,0.0,0.0,0.0004747420316562,284.4066162109375,294.1499938964844,290.8158874511719,284.8295593261719,293.09375,290.97198486328125,284.3774719238281,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010127016576007,0.0063949800096452,-0.0053822784684598,-0.011776658706367,0.0,0.0,0.0,-0.0062317755073308,60.0,4.50612211227417,-0.0,-6.992333823063748e-08,0.0,282.1338195800781,283.68145751953125,290.4538269042969,291.6772766113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.426082271220168e-21,-2.713041135610084e-21,-2.713041135610084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260580,298.6612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4547119140625,0.0,0.0,9.46527361520566e-05,298.6559753417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.4534606933594,0.0,0.0,9.967471123673022e-05,299.2601013183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.4541931152344,0.0,0.0,7.361961615970358e-05,298.4862365722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.4548645019531,0.0,0.0,9.967388905351982e-05,298.5334777832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.4490051269531,0.0,0.0,0.000472809158964,284.4044494628906,294.1499938964844,290.76031494140625,284.806396484375,293.0524597167969,290.9249572753906,284.3814392089844,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010085776448249,0.0059754699468612,-0.0049668923020362,-0.010941881686449,0.0,0.0,0.0,-0.0061386842280626,60.0,4.444804668426514,-0.0,-6.935501062343975e-08,0.0,282.1338195800781,283.68145751953125,290.4538269042969,291.6772766113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.426082271220168e-21,-2.713041135610084e-21,-2.713041135610084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260640,298.6612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4547119140625,0.0,0.0,9.46527361520566e-05,298.6559753417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.4534606933594,0.0,0.0,9.967471123673022e-05,299.2601013183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.4541931152344,0.0,0.0,7.361961615970358e-05,298.4862365722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.4548645019531,0.0,0.0,9.967388905351982e-05,298.5334777832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.4490051269531,0.0,0.0,0.000472809158964,284.4044494628906,294.1499938964844,290.76031494140625,284.806396484375,293.0524597167969,290.9249572753906,284.3814392089844,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010085776448249,0.0059754699468612,-0.0049668923020362,-0.010941881686449,0.0,0.0,0.0,-0.0061386842280626,60.0,4.444804668426514,-0.0,-6.935501062343975e-08,0.0,282.1338195800781,283.68145751953125,290.4538269042969,291.6772766113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.426082271220168e-21,-2.713041135610084e-21,-2.713041135610084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260700,298.6611328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.45367431640625,0.0,0.0,9.448544005863369e-05,298.6492004394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.452392578125,0.0,0.0,9.949853119906038e-05,299.2582702636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.453125,0.0,0.0,7.348948565777391e-05,298.4848937988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.45379638671875,0.0,0.0,9.94977162918076e-05,298.5328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4479675292969,0.0,0.0,0.0004719734715763,284.40338134765625,294.1499938964844,290.7328186035156,284.7948913574219,293.0317687988281,290.9017639160156,284.3833923339844,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010067946277558,0.0057940818369388,-0.0047872872091829,-0.0105809355154633,0.0,0.0,0.0,-0.0060984343290328,60.0,4.415653705596924,-0.0,-6.911000127729494e-08,0.0,282.1338195800781,283.68145751953125,290.4538269042969,291.6772766113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.426082271220168e-21,-2.713041135610084e-21,-2.713041135610084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260760,298.6611022949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.4526062011719,0.0,0.0,9.433434024685994e-05,298.6425170898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.45135498046875,0.0,0.0,9.93394060060382e-05,299.25640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4520874023437,0.0,0.0,7.337195711443201e-05,298.48358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4527587890625,0.0,0.0,9.93385910987854e-05,298.5321655273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.44696044921875,0.0,0.0,0.0004712186928372,284.4023132324219,294.1499938964844,290.7055358886719,284.783447265625,293.0110778808594,290.8787536621094,284.38531494140625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010051841381937,0.0056302486918866,-0.0046250647865235,-0.0102549185976386,0.0,0.0,0.0,-0.0060620792210102,60.0,4.387410640716553,-0.0,-6.888907932989241e-08,0.0,282.1338195800781,283.68145751953125,290.4538269042969,291.6772766113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.426082271220168e-21,-2.713041135610084e-21,-2.713041135610084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260820,298.6612854003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.4505615234375,0.0,0.0,9.40863974392414e-05,298.6295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4493103027344,0.0,0.0,9.90783009910956e-05,299.252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4500427246094,0.0,0.0,7.317910058191046e-05,298.4808349609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.45068359375,0.0,0.0,9.907750063575804e-05,298.5307922363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.4449768066406,0.0,0.0,0.0004699801793321,284.4002685546875,294.1499938964844,290.651611328125,284.7607727050781,292.96954345703125,290.83306884765625,284.3891906738281,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010025412775576,0.0053613991476595,-0.0043588578701019,-0.0097199212759733,0.0,0.0,0.0,-0.006002421490848,60.0,4.334100246429443,-0.0,-6.852732070683487e-08,0.0,282.1338195800781,283.68145751953125,290.4538269042969,291.6772766113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.426082271220168e-21,-2.713041135610084e-21,-2.713041135610084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260880,298.6612854003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.4505615234375,0.0,0.0,9.40863974392414e-05,298.6295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4493103027344,0.0,0.0,9.90783009910956e-05,299.252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4500427246094,0.0,0.0,7.317910058191046e-05,298.4808349609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.45068359375,0.0,0.0,9.907750063575804e-05,298.5307922363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.4449768066406,0.0,0.0,0.0004699801793321,284.4002685546875,294.1499938964844,290.651611328125,284.7607727050781,292.96954345703125,290.83306884765625,284.3891906738281,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010025412775576,0.0053613991476595,-0.0043588578701019,-0.0097199212759733,0.0,0.0,0.0,-0.006002421490848,60.0,4.334100246429443,-0.0,-6.852732070683487e-08,0.0,282.1338195800781,283.68145751953125,290.4538269042969,291.6772766113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.426082271220168e-21,-2.713041135610084e-21,-2.713041135610084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260940,298.6617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.44854736328125,0.0,0.0,9.390216291649268e-05,298.6172180175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.44732666015625,0.0,0.0,9.88842803053558e-05,299.2489318847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.4480285644531,0.0,0.0,7.30357933207415e-05,298.4780578613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.4486694335937,0.0,0.0,9.888349450193346e-05,298.5294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4430236816406,0.0,0.0,0.0004690598871093,284.3983154296875,294.1499938964844,290.5986022949219,284.7383728027344,292.92791748046875,290.78759765625,284.3930053710937,0.0,0.0,0.0,1.0,1.0,1.0,-0.001000577234663,0.0051616048440337,-0.0041610277257859,-0.0093223368749022,0.0,0.0,0.0,-0.005958086811006,60.0,4.284635066986084,-0.0,-6.825910503494016e-08,0.0,282.1338195800781,283.68145751953125,290.4538269042969,291.6772766113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.426082271220168e-21,-2.713041135610084e-21,-2.713041135610084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
