time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12261000,298.6617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.44854736328125,0.0,0.0,9.390216291649268e-05,298.6172180175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.44732666015625,0.0,0.0,9.88842803053558e-05,299.2489318847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.4480285644531,0.0,0.0,7.30357933207415e-05,298.4780578613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.4486694335937,0.0,0.0,9.888349450193346e-05,298.5294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4430236816406,0.0,0.0,0.0004690598871093,284.3983154296875,294.1499938964844,290.5986022949219,284.7383728027344,292.92791748046875,290.78759765625,284.3930053710937,0.0,0.0,0.0,1.0,1.0,1.0,-0.001000577234663,0.0051616048440337,-0.0041610277257859,-0.0093223368749022,0.0,0.0,0.0,-0.005958086811006,60.0,4.284635066986084,-0.0,-6.825910503494016e-08,0.0,282.1338195800781,283.68145751953125,290.4538269042969,291.6772766113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.426082271220168e-21,-2.713041135610084e-21,-2.713041135610084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261060,298.66229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.44659423828125,0.0,0.0,9.37774675549008e-05,298.60565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.44537353515625,0.0,0.0,9.8752963822335e-05,299.2451477050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.4460754394531,0.0,0.0,7.293879752978683e-05,298.4752502441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.4467163085937,0.0,0.0,9.875218529487027e-05,298.52801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4411315917969,0.0,0.0,0.0004684370360337,284.3963928222656,294.1499938964844,290.546630859375,284.7162780761719,292.8861389160156,290.7419738769531,284.3967590332031,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009992476552724,0.005026354920119,-0.0040271072648465,-0.0090531911700963,0.0,0.0,0.0,-0.005928074941039,60.0,4.238849639892578,-0.0,-6.807784558304776e-08,0.0,282.1338195800781,283.68145751953125,290.4538269042969,291.6772766113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.426082271220168e-21,-2.713041135610084e-21,-2.713041135610084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261120,298.66229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.44659423828125,0.0,0.0,9.37774675549008e-05,298.60565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.44537353515625,0.0,0.0,9.8752963822335e-05,299.2451477050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.4460754394531,0.0,0.0,7.293879752978683e-05,298.4752502441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.4467163085937,0.0,0.0,9.875218529487027e-05,298.52801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4411315917969,0.0,0.0,0.0004684370360337,284.3963928222656,294.1499938964844,290.546630859375,284.7162780761719,292.8861389160156,290.7419738769531,284.3967590332031,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009992476552724,0.005026354920119,-0.0040271072648465,-0.0090531911700963,0.0,0.0,0.0,-0.005928074941039,60.0,4.238849639892578,-0.0,-6.807784558304776e-08,0.0,282.1338195800781,283.68145751953125,290.4538269042969,291.6772766113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.426082271220168e-21,-2.713041135610084e-21,-2.713041135610084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261180,298.6627502441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.4446716308594,0.0,0.0,9.37021104618907e-05,298.5950012207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.4434814453125,0.0,0.0,9.867359767667948e-05,299.2413635253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.44415283203125,0.0,0.0,7.288018241524696e-05,298.4724426269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.4447937011719,0.0,0.0,9.86728264251724e-05,298.5265808105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.4393005371094,0.0,0.0,0.0004680606361944,284.3945617675781,294.1499938964844,290.4956970214844,284.6944885253906,292.84423828125,290.6960754394531,284.4004821777344,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009984439238905,0.0049445894546806,-0.00394614553079,-0.0088904779404401,0.0,0.0,0.0,-0.0059099309146404,60.0,4.196371555328369,-0.0,-6.796837936917656e-08,0.0,282.1338195800781,283.68145751953125,290.4538269042969,291.6772766113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.426082271220168e-21,-2.713041135610084e-21,-2.713041135610084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261240,298.6627502441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.4446716308594,0.0,0.0,9.37021104618907e-05,298.5950012207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.4434814453125,0.0,0.0,9.867359767667948e-05,299.2413635253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.44415283203125,0.0,0.0,7.288018241524696e-05,298.4724426269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.4447937011719,0.0,0.0,9.86728264251724e-05,298.5265808105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.4393005371094,0.0,0.0,0.0004680606361944,284.3945617675781,294.1499938964844,290.4956970214844,284.6944885253906,292.84423828125,290.6960754394531,284.4004821777344,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009984439238905,0.0049445894546806,-0.00394614553079,-0.0088904779404401,0.0,0.0,0.0,-0.0059099309146404,60.0,4.196371555328369,-0.0,-6.796837936917656e-08,0.0,282.1338195800781,283.68145751953125,290.4538269042969,291.6772766113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.426082271220168e-21,-2.713041135610084e-21,-2.713041135610084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261300,298.66290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4437255859375,0.0,0.0,9.367634629597887e-05,298.5899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4425354003906,0.0,0.0,9.86464656307362e-05,299.2394714355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.4432373046875,0.0,0.0,7.286013715201989e-05,298.4710693359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.4438781738281,0.0,0.0,9.864570165518673e-05,298.52587890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4383850097656,0.0,0.0,0.0004679319390561,284.3936767578125,294.1499938964844,290.4706726074219,284.6837158203125,292.8232421875,290.6730041503906,284.40234375,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009981687180697,0.0049166246317327,-0.0039184554480016,-0.0088348286226391,0.0,0.0,0.0,-0.0059037241153419,60.0,4.176035404205322,-0.0,-6.793095508328406e-08,0.0,282.1338195800781,283.68145751953125,290.4538269042969,291.6772766113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.426082271220168e-21,-2.713041135610084e-21,-2.713041135610084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261360,298.6629943847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.4428100585937,0.0,0.0,9.365940786665304e-05,298.5851135253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.4416198730469,0.0,0.0,9.86286177067086e-05,299.23760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4422912597656,0.0,0.0,7.284695311682299e-05,298.4696655273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.44293212890625,0.0,0.0,9.862786100711672e-05,298.5251770019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.4374694824219,0.0,0.0,0.000467847334221,284.3927917480469,294.1499938964844,290.4459228515625,284.67303466796875,292.8022155761719,290.6498718261719,284.4041748046875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009979881579056,0.0048982221633195,-0.0039002341218292,-0.0087982080876827,0.0,0.0,0.0,-0.0058996425941586,60.0,4.156293869018555,-0.0,-6.790634188291733e-08,0.0,282.1338195800781,283.68145751953125,290.4538269042969,291.6772766113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.426082271220168e-21,-2.713041135610084e-21,-2.713041135610084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261420,298.6626892089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.44097900390625,0.0,0.0,9.364169090986252e-05,298.5763854980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.4398193359375,0.0,0.0,9.860995487542824e-05,299.2338256835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.44049072265625,0.0,0.0,7.283316517714411e-05,298.4669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.44110107421875,0.0,0.0,9.860920545179396e-05,298.52374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.43572998046875,0.0,0.0,0.0004677588294725,284.3910827636719,294.1499938964844,290.3973083496094,284.65191650390625,292.76007080078125,290.6033630371094,284.4078063964844,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009977986337617,0.0048789442516863,-0.0038811455015093,-0.0087598441168665,0.0,0.0,0.0,-0.0058953650295734,60.0,4.118688583374023,-0.0,-6.78805562870366e-08,0.0,282.1338195800781,283.68145751953125,290.4538269042969,291.6772766113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.426082271220168e-21,-2.713041135610084e-21,-2.713041135610084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261480,298.6626892089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.44097900390625,0.0,0.0,9.364169090986252e-05,298.5763854980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.4398193359375,0.0,0.0,9.860995487542824e-05,299.2338256835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.44049072265625,0.0,0.0,7.283316517714411e-05,298.4669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.44110107421875,0.0,0.0,9.860920545179396e-05,298.52374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.43572998046875,0.0,0.0,0.0004677588294725,284.3910827636719,294.1499938964844,290.3973083496094,284.65191650390625,292.76007080078125,290.6033630371094,284.4078063964844,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009977986337617,0.0048789442516863,-0.0038811455015093,-0.0087598441168665,0.0,0.0,0.0,-0.0058953650295734,60.0,4.118688583374023,-0.0,-6.78805562870366e-08,0.0,282.1338195800781,283.68145751953125,290.4538269042969,291.6772766113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.426082271220168e-21,-2.713041135610084e-21,-2.713041135610084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261540,298.6617736816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.439208984375,0.0,0.0,9.363224671687932e-05,298.568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.43804931640625,0.0,0.0,9.860000136541204e-05,299.23004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.438720703125,0.0,0.0,7.282580918399617e-05,298.46417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4393310546875,0.0,0.0,9.859925921773538e-05,298.5223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4340209960937,0.0,0.0,0.0004677116812672,284.3894348144531,294.1499938964844,290.3500061035156,284.63116455078125,292.7178649902344,290.5567626953125,284.4114074707031,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009976973524317,0.0048686335794627,-0.003870935877785,-0.0087393261492252,0.0,0.0,0.0,-0.0058930772356688,60.0,4.082547187805176,-0.0,-6.78667646525355e-08,0.0,282.1338195800781,283.68145751953125,290.4538269042969,291.6772766113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.426082271220168e-21,-2.713041135610084e-21,-2.713041135610084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261600,298.6617736816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.439208984375,0.0,0.0,9.363224671687932e-05,298.568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.43804931640625,0.0,0.0,9.860000136541204e-05,299.23004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.438720703125,0.0,0.0,7.282580918399617e-05,298.46417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4393310546875,0.0,0.0,9.859925921773538e-05,298.5223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4340209960937,0.0,0.0,0.0004677116812672,284.3894348144531,294.1499938964844,290.3500061035156,284.63116455078125,292.7178649902344,290.5567626953125,284.4114074707031,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009976973524317,0.0048686335794627,-0.003870935877785,-0.0087393261492252,0.0,0.0,0.0,-0.0058930772356688,60.0,4.082547187805176,-0.0,-6.78667646525355e-08,0.0,282.1338195800781,283.68145751953125,290.4538269042969,291.6772766113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.426082271220168e-21,-2.713041135610084e-21,-2.713041135610084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261660,298.6600036621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.4374694824219,0.0,0.0,9.36271098908037e-05,298.5619201660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.43634033203125,0.0,0.0,9.859458805294707e-05,299.2262878417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.4369812011719,0.0,0.0,7.282181468326598e-05,298.46148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4375915527344,0.0,0.0,9.859385318122804e-05,298.5209350585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.4323425292969,0.0,0.0,0.0004676860407926,284.3878173828125,294.1499938964844,290.3039855957031,284.60858154296875,292.6755676269531,290.51031494140625,284.4149780273437,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009976420551538,0.0048629990778863,-0.0038653572555631,-0.0087281139567494,0.0,0.0,0.0,-0.0058918269351124,60.0,4.04765510559082,-0.0,-6.785923289953645e-08,0.0,282.1338195800781,283.68145751953125,290.4538269042969,291.6772766113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.426082271220168e-21,-2.713041135610084e-21,-2.713041135610084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261720,298.6600036621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.4374694824219,0.0,0.0,9.36271098908037e-05,298.5619201660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.43634033203125,0.0,0.0,9.859458805294707e-05,299.2262878417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.4369812011719,0.0,0.0,7.282181468326598e-05,298.46148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4375915527344,0.0,0.0,9.859385318122804e-05,298.5209350585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.4323425292969,0.0,0.0,0.0004676860407926,284.3878173828125,294.1499938964844,290.3039855957031,284.60858154296875,292.6755676269531,290.51031494140625,284.4149780273437,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009976420551538,0.0048629990778863,-0.0038653572555631,-0.0087281139567494,0.0,0.0,0.0,-0.0058918269351124,60.0,4.04765510559082,-0.0,-6.785923289953645e-08,0.0,282.1338195800781,283.68145751953125,290.4538269042969,291.6772766113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.426082271220168e-21,-2.713041135610084e-21,-2.713041135610084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261780,298.6571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4357604980469,0.0,0.0,9.363031131215394e-05,298.556396484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.43463134765625,0.0,0.0,9.85979422694072e-05,299.2225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4352722167969,0.0,0.0,7.28242885088548e-05,298.4588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4358825683594,0.0,0.0,9.85972219496034e-05,298.5195007324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.4306945800781,0.0,0.0,0.0004677020187955,284.38629150390625,294.1499938964844,290.2592468261719,284.5820617675781,292.6332397460937,290.4641418457031,284.41851806640625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009976753499358,0.0048663951456546,-0.0038687195628881,-0.0087348716333508,0.0,0.0,0.0,-0.0058925803750753,60.0,4.013980865478516,-0.0,-6.786377326761794e-08,0.0,282.1338195800781,283.68145751953125,290.4538269042969,291.6772766113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.426082271220168e-21,-2.713041135610084e-21,-2.713041135610084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261840,298.6571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4357604980469,0.0,0.0,9.363031131215394e-05,298.556396484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.43463134765625,0.0,0.0,9.85979422694072e-05,299.2225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4352722167969,0.0,0.0,7.28242885088548e-05,298.4588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4358825683594,0.0,0.0,9.85972219496034e-05,298.5195007324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.4306945800781,0.0,0.0,0.0004677020187955,284.38629150390625,294.1499938964844,290.2592468261719,284.5820617675781,292.6332397460937,290.4641418457031,284.41851806640625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009976753499358,0.0048663951456546,-0.0038687195628881,-0.0087348716333508,0.0,0.0,0.0,-0.0058925803750753,60.0,4.013980865478516,-0.0,-6.786377326761794e-08,0.0,282.1338195800781,283.68145751953125,290.4538269042969,291.6772766113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.426082271220168e-21,-2.713041135610084e-21,-2.713041135610084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261900,298.6552124023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.4349365234375,0.0,0.0,9.363717981614172e-05,298.5541076660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.4338073730469,0.0,0.0,9.860517457127572e-05,299.2206420898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.4344482421875,0.0,0.0,7.282962906174362e-05,298.45758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.43505859375,0.0,0.0,9.860445425147192e-05,298.5187683105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.4299011230469,0.0,0.0,0.0004677363613154,284.3855285644531,294.1499938964844,290.2373352050781,284.56744384765625,292.6120910644531,290.4411315917969,284.4202575683594,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009977482259273,0.0048738084733486,-0.0038760600145906,-0.0087496237829327,0.0,0.0,0.0,-0.0058942255564033,60.0,3.9976558685302734,-0.0,-6.78736853387818e-08,0.0,282.1338195800781,283.68145751953125,290.4538269042969,291.6772766113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.426082271220168e-21,-2.713041135610084e-21,-2.713041135610084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261960,298.6529846191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.4341125488281,0.0,0.0,9.365227742819116e-05,298.5522155761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.4330139160156,0.0,0.0,9.862106526270507e-05,299.21875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4336242675781,0.0,0.0,7.28413651813753e-05,298.456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4342346191406,0.0,0.0,9.86203522188589e-05,298.5180053710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.4291076660156,0.0,0.0,0.0004678117693401,284.3847961425781,294.1499938964844,290.2156982421875,284.552001953125,292.59088134765625,290.418212890625,284.4219970703125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009979087626561,0.0048901392146945,-0.003892230335623,-0.0087821222841739,0.0,0.0,0.0,-0.0058978493325412,60.0,3.9818174839019775,-0.0,-6.789552742247906e-08,0.0,282.1338195800781,283.68145751953125,290.4538269042969,291.6772766113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.426082271220168e-21,-2.713041135610084e-21,-2.713041135610084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262020,298.6477355957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.4324951171875,0.0,0.0,9.371068881591782e-05,298.5493469238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.431396484375,0.0,0.0,9.868256893241778e-05,299.2149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4320373535156,0.0,0.0,7.288678898476064e-05,298.4537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4326171875,0.0,0.0,9.86818631645292e-05,298.5164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.42755126953125,0.0,0.0,0.0004681035352405,284.38336181640625,294.1499938964844,290.1732788085937,284.5186462402344,292.54852294921875,290.3724365234375,284.4254455566406,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009985303040593,0.004953390918672,-0.0039548608474433,-0.0089079933241009,0.0,0.0,0.0,-0.0059118838980793,60.0,3.951548337936402,-0.0,-6.798015306230809e-08,0.0,282.1338195800781,283.68145751953125,290.4538269042969,291.6772766113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.426082271220168e-21,-2.713041135610084e-21,-2.713041135610084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262080,298.6477355957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.4324951171875,0.0,0.0,9.371068881591782e-05,298.5493469238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.431396484375,0.0,0.0,9.868256893241778e-05,299.2149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4320373535156,0.0,0.0,7.288678898476064e-05,298.4537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4326171875,0.0,0.0,9.86818631645292e-05,298.5164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.42755126953125,0.0,0.0,0.0004681035352405,284.38336181640625,294.1499938964844,290.1732788085937,284.5186462402344,292.54852294921875,290.3724365234375,284.4254455566406,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009985303040593,0.004953390918672,-0.0039548608474433,-0.0089079933241009,0.0,0.0,0.0,-0.0059118838980793,60.0,3.951548337936402,-0.0,-6.798015306230809e-08,0.0,282.1338195800781,283.68145751953125,290.4538269042969,291.6772766113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.426082271220168e-21,-2.713041135610084e-21,-2.713041135610084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262140,298.644287109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.4316101074219,0.0,0.0,9.37647491809912e-05,298.5484313964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.4305114746094,0.0,0.0,9.873949602479116e-05,299.2128295898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.43115234375,0.0,0.0,7.29288294678554e-05,298.4523010253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.4317321777344,0.0,0.0,9.873879025690258e-05,298.5155639648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.4266967773437,0.0,0.0,0.0004683735896833,284.382568359375,294.1499938964844,290.1499938964844,284.4986877441406,292.5247497558594,290.34674072265625,284.4273681640625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009991060942411,0.0050119594670832,-0.004012853372842,-0.0090245446190238,0.0,0.0,0.0,-0.0059248800389468,60.0,3.935715675354004,-0.0,-6.805856145319923e-08,0.0,282.1338195800781,283.68145751953125,290.4538269042969,291.6772766113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.426082271220168e-21,-2.713041135610084e-21,-2.713041135610084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262200,298.6413269042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.430908203125,0.0,0.0,9.382305870531128e-05,298.5481262207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.4298400878906,0.0,0.0,9.880089055513964e-05,299.21112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4304504394531,0.0,0.0,7.29741805116646e-05,298.4512023925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.4310302734375,0.0,0.0,9.880019206320868e-05,298.51483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.426025390625,0.0,0.0,0.0004686648608185,284.3819885253906,294.1499938964844,290.1319580078125,284.4823913574219,292.506103515625,290.3265075683594,284.4288635253906,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009997270535677,0.0050751399248838,-0.0040754131041467,-0.0091502731665968,0.0,0.0,0.0,-0.0059388992376625,60.0,3.9240152835845934,-0.0,-6.81431941984556e-08,0.0,282.1338195800781,283.68145751953125,290.4538269042969,291.6772766113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.426082271220168e-21,-2.713041135610084e-21,-2.713041135610084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262260,298.63409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.42938232421875,0.0,0.0,9.400310227647424e-05,298.5484924316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.4283142089844,0.0,0.0,9.89904801826924e-05,299.2072448730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.4289245605469,0.0,0.0,7.311420631594956e-05,298.4486389160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.42950439453125,0.0,0.0,9.898978896671906e-05,298.5130615234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.424560546875,0.0,0.0,0.0004695642564911,284.3806457519531,294.1499938964844,290.09161376953125,284.4434814453125,292.4636535644531,290.2801513671875,284.4322509765625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010016447631642,0.0052702468819916,-0.004268602002412,-0.0095385313034057,0.0,0.0,0.0,-0.0059821922332048,60.0,3.899524927139282,-0.0,-6.840488708803606e-08,0.0,282.1338195800781,283.68145751953125,290.4538269042969,291.6772766113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.426082271220168e-21,-2.713041135610084e-21,-2.713041135610084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262320,298.63409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.42938232421875,0.0,0.0,9.400310227647424e-05,298.5484924316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.4283142089844,0.0,0.0,9.89904801826924e-05,299.2072448730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.4289245605469,0.0,0.0,7.311420631594956e-05,298.4486389160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.42950439453125,0.0,0.0,9.898978896671906e-05,298.5130615234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.424560546875,0.0,0.0,0.0004695642564911,284.3806457519531,294.1499938964844,290.09161376953125,284.4434814453125,292.4636535644531,290.2801513671875,284.4322509765625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010016447631642,0.0052702468819916,-0.004268602002412,-0.0095385313034057,0.0,0.0,0.0,-0.0059821922332048,60.0,3.899524927139282,-0.0,-6.840488708803606e-08,0.0,282.1338195800781,283.68145751953125,290.4538269042969,291.6772766113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.426082271220168e-21,-2.713041135610084e-21,-2.713041135610084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262380,298.626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4278564453125,0.0,0.0,9.426549513591452e-05,298.5505676269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.42681884765625,0.0,0.0,9.926678467309102e-05,299.2032775878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.42742919921875,0.0,0.0,7.331828237511218e-05,298.4460144042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.427978515625,0.0,0.0,9.926610073307528e-05,298.5111389160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.4231262207031,0.0,0.0,0.0004708749474957,284.37939453125,294.1499938964844,290.0521850585937,284.4022216796875,292.421142578125,290.2330627441406,284.43560791015625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010044398950412,0.0055546155199408,-0.0045501757413148,-0.0101044131442904,0.0,0.0,0.0,-0.0060452921316027,60.0,3.878607749938965,-0.0,-6.87872088178665e-08,0.0,282.1338195800781,283.68145751953125,290.4538269042969,291.6772766113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.426082271220168e-21,-2.713041135610084e-21,-2.713041135610084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262440,298.626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4278564453125,0.0,0.0,9.426549513591452e-05,298.5505676269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.42681884765625,0.0,0.0,9.926678467309102e-05,299.2032775878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.42742919921875,0.0,0.0,7.331828237511218e-05,298.4460144042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.427978515625,0.0,0.0,9.926610073307528e-05,298.5111389160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.4231262207031,0.0,0.0,0.0004708749474957,284.37939453125,294.1499938964844,290.0521850585937,284.4022216796875,292.421142578125,290.2330627441406,284.43560791015625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010044398950412,0.0055546155199408,-0.0045501757413148,-0.0101044131442904,0.0,0.0,0.0,-0.0060452921316027,60.0,3.878607749938965,-0.0,-6.87872088178665e-08,0.0,282.1338195800781,283.68145751953125,290.4538269042969,291.6772766113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.426082271220168e-21,-2.713041135610084e-21,-2.713041135610084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262500,298.6221008300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.4271240234375,0.0,0.0,9.442971349926664e-05,298.5523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.42608642578125,0.0,0.0,9.943971235770732e-05,299.2012634277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.4266967773437,0.0,0.0,7.344600453507155e-05,298.4447021484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.42724609375,0.0,0.0,9.94390356936492e-05,298.5101013183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.42242431640625,0.0,0.0,0.000471695268061,284.3787536621094,294.1499938964844,290.0328063964844,284.3808288574219,292.3998413085937,290.2091369628906,284.437255859375,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010061893844977,0.0057325940579175,-0.0047264047898352,-0.0104585802182555,0.0,0.0,0.0,-0.0060847857967019,60.0,3.8697359561920166,-0.0,-6.902704541289495e-08,0.0,282.1338195800781,283.68145751953125,290.4538269042969,291.6772766113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.426082271220168e-21,-2.713041135610084e-21,-2.713041135610084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262560,298.6178894042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.4264221191406,0.0,0.0,9.46171858231537e-05,298.5545959472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.4253845214844,0.0,0.0,9.963712363969536e-05,299.19921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.42596435546875,0.0,0.0,7.359181472565979e-05,298.4433288574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.426513671875,0.0,0.0,9.963644697563724e-05,298.509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4217224121094,0.0,0.0,0.0004726317129097,284.378173828125,294.1499938964844,290.0136413574219,284.35894775390625,292.3785400390625,290.1849670410156,284.4389038085937,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010081864893436,0.0059357681311666,-0.004927581641823,-0.0108628794550895,0.0,0.0,0.0,-0.0061298697255551,60.0,3.8618252277374254,-0.0,-6.930134333060779e-08,0.0,282.1338195800781,283.68145751953125,290.4538269042969,291.6772766113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.426082271220168e-21,-2.713041135610084e-21,-2.713041135610084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262620,298.6093444824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.42498779296875,0.0,0.0,9.506766946287826e-05,298.56060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4239501953125,0.0,0.0,0.0001001115015242,299.1950988769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.424560546875,0.0,0.0,7.394218846457079e-05,298.4405212402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.42510986328125,0.0,0.0,0.0001001108321361,298.5068054199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.4203491210937,0.0,0.0,0.0004748819919768,284.3769836425781,294.1499938964844,289.97589111328125,284.3139343261719,292.3358459472656,290.1359558105469,284.44219970703125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010129858274012,0.0064239935018122,-0.0054110074415802,-0.0118343932554125,0.0,0.0,0.0,-0.006238208618015,60.0,3.849185943603516,-0.0,-6.9962730719908e-08,0.0,282.1338195800781,283.68145751953125,290.4538269042969,291.6772766113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.426082271220168e-21,-2.713041135610084e-21,-2.713041135610084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262680,298.6093444824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.42498779296875,0.0,0.0,9.506766946287826e-05,298.56060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4239501953125,0.0,0.0,0.0001001115015242,299.1950988769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.424560546875,0.0,0.0,7.394218846457079e-05,298.4405212402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.42510986328125,0.0,0.0,0.0001001108321361,298.5068054199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.4203491210937,0.0,0.0,0.0004748819919768,284.3769836425781,294.1499938964844,289.97589111328125,284.3139343261719,292.3358459472656,290.1359558105469,284.44219970703125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010129858274012,0.0064239935018122,-0.0054110074415802,-0.0118343932554125,0.0,0.0,0.0,-0.006238208618015,60.0,3.849185943603516,-0.0,-6.9962730719908e-08,0.0,282.1338195800781,283.68145751953125,290.4538269042969,291.6772766113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.426082271220168e-21,-2.713041135610084e-21,-2.713041135610084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262740,298.60076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.423583984375,0.0,0.0,9.5608236733824e-05,298.5685729980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.4225769042969,0.0,0.0,0.0001006807360681,299.1908569335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.42315673828125,0.0,0.0,7.436262239934877e-05,298.4375915527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.4237060546875,0.0,0.0,0.000100680073956,298.50445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.41900634765625,0.0,0.0,0.0004775822162628,284.3758850097656,294.1499938964844,289.9389038085937,284.2674865722656,292.29302978515625,290.08612060546875,284.4454345703125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010187450097873,0.0070098177529871,-0.005991072859615,-0.01300008315593,0.0,0.0,0.0,-0.0063682082109153,60.0,3.840612173080444,-0.0,-7.076053520904679e-08,0.0,282.1338195800781,283.68145751953125,290.4538269042969,291.6772766113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.426082271220168e-21,-2.713041135610084e-21,-2.713041135610084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262800,298.60076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.423583984375,0.0,0.0,9.5608236733824e-05,298.5685729980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.4225769042969,0.0,0.0,0.0001006807360681,299.1908569335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.42315673828125,0.0,0.0,7.436262239934877e-05,298.4375915527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.4237060546875,0.0,0.0,0.000100680073956,298.50445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.41900634765625,0.0,0.0,0.0004775822162628,284.3758850097656,294.1499938964844,289.9389038085937,284.2674865722656,292.29302978515625,290.08612060546875,284.4454345703125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010187450097873,0.0070098177529871,-0.005991072859615,-0.01300008315593,0.0,0.0,0.0,-0.0063682082109153,60.0,3.840612173080444,-0.0,-7.076053520904679e-08,0.0,282.1338195800781,283.68145751953125,290.4538269042969,291.6772766113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.426082271220168e-21,-2.713041135610084e-21,-2.713041135610084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262860,298.59234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4222412109375,0.0,0.0,9.622697689337656e-05,298.5783386230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.4212341308594,0.0,0.0,0.0001013322980725,299.18658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4218139648437,0.0,0.0,7.484386151190847e-05,298.4345092773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.4223327636719,0.0,0.0,0.0001013316359603,298.5019836425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.417724609375,0.0,0.0,0.0004806729557458,284.3747863769531,294.1499938964844,289.9025573730469,284.2198791503906,292.25006103515625,290.0360412597656,284.4486389160156,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010253372602164,0.0076803211122751,-0.0066549838520586,-0.0143342213705182,0.0,0.0,0.0,-0.0065170028246939,60.0,3.835483551025391,-0.0,-7.167927407181196e-08,0.0,282.1338195800781,283.68145751953125,290.4538269042969,291.6772766113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.426082271220168e-21,-2.713041135610084e-21,-2.713041135610084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262920,298.59234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4222412109375,0.0,0.0,9.622697689337656e-05,298.5783386230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.4212341308594,0.0,0.0,0.0001013322980725,299.18658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4218139648437,0.0,0.0,7.484386151190847e-05,298.4345092773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.4223327636719,0.0,0.0,0.0001013316359603,298.5019836425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.417724609375,0.0,0.0,0.0004806729557458,284.3747863769531,294.1499938964844,289.9025573730469,284.2198791503906,292.25006103515625,290.0360412597656,284.4486389160156,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010253372602164,0.0076803211122751,-0.0066549838520586,-0.0143342213705182,0.0,0.0,0.0,-0.0065170028246939,60.0,3.835483551025391,-0.0,-7.167927407181196e-08,0.0,282.1338195800781,283.68145751953125,290.4538269042969,291.6772766113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.426082271220168e-21,-2.713041135610084e-21,-2.713041135610084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262980,298.5841979980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.4208984375,0.0,0.0,9.689076978247611e-05,298.58984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.419921875,0.0,0.0,0.0001020312993205,299.1822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.42047119140625,0.0,0.0,7.536014163633808e-05,298.4312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4210205078125,0.0,0.0,0.0001020306444843,298.49951171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4164428710937,0.0,0.0,0.0004839887551497,284.373779296875,294.1499938964844,289.8667907714844,284.17144775390625,292.2069396972656,289.986328125,284.45184326171875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010324094910174,0.0083995796740055,-0.0073671704158186,-0.0157653074711561,0.0,0.0,0.0,-0.0066766226664185,60.0,3.833131790161133,-0.0,-7.267151147516415e-08,0.0,282.1338195800781,283.68145751953125,290.4538269042969,291.6772766113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.426082271220168e-21,-2.713041135610084e-21,-2.713041135610084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263040,298.5841979980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.4208984375,0.0,0.0,9.689076978247611e-05,298.58984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.419921875,0.0,0.0,0.0001020312993205,299.1822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.42047119140625,0.0,0.0,7.536014163633808e-05,298.4312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4210205078125,0.0,0.0,0.0001020306444843,298.49951171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4164428710937,0.0,0.0,0.0004839887551497,284.373779296875,294.1499938964844,289.8667907714844,284.17144775390625,292.2069396972656,289.986328125,284.45184326171875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010324094910174,0.0083995796740055,-0.0073671704158186,-0.0157653074711561,0.0,0.0,0.0,-0.0066766226664185,60.0,3.833131790161133,-0.0,-7.267151147516415e-08,0.0,282.1338195800781,283.68145751953125,290.4538269042969,291.6772766113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.426082271220168e-21,-2.713041135610084e-21,-2.713041135610084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263100,298.58026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4202575683594,0.0,0.0,9.722422691993415e-05,298.5960693359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.4192810058594,0.0,0.0,0.0001023824515868,299.1800842285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.4198303222656,0.0,0.0,7.561949314549565e-05,298.4295959472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.4203796386719,0.0,0.0,0.0001023817894747,298.4982604980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.41583251953125,0.0,0.0,0.0004856544546782,284.373291015625,294.1499938964844,289.84912109375,284.1470031738281,292.1853332519531,289.9619140625,284.45343017578125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010359622538089,0.0087608732283115,-0.0077249109745025,-0.0164841338992118,0.0,0.0,0.0,-0.0067568039521574,60.0,3.832470417022705,-0.0,-7.317254357985804e-08,0.0,282.1338195800781,283.68145751953125,290.4538269042969,291.6772766113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.426082271220168e-21,-2.713041135610084e-21,-2.713041135610084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263160,298.57647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.41961669921875,0.0,0.0,9.755120117915794e-05,298.6017761230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.41864013671875,0.0,0.0,0.0001027267644531,299.17791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.419189453125,0.0,0.0,7.587380241602659e-05,298.4278869628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.41973876953125,0.0,0.0,0.0001027261096169,298.4970397949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.41522216796875,0.0,0.0,0.0004872877616435,284.372802734375,294.1499938964844,289.83160400390625,284.1224365234375,292.1636657714844,289.9378967285156,284.4550170898437,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010394459823146,0.0091151166707277,-0.0080756703391671,-0.0171889159828424,0.0,0.0,0.0,-0.0068354224786162,60.0,3.831776857376098,-0.0,-7.366548970821897e-08,0.0,282.1338195800781,283.68145751953125,290.4538269042969,291.6772766113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.426082271220168e-21,-2.713041135610084e-21,-2.713041135610084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263220,298.5692443847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.4183654785156,0.0,0.0,9.815041994443165e-05,298.6089172363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.4173889160156,0.0,0.0,0.0001033577646012,299.173583984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.41796875,0.0,0.0,7.63398566050455e-05,298.42431640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.41845703125,0.0,0.0,0.000103357109765,298.49462890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4140014648437,0.0,0.0,0.0004902809741906,284.37188720703125,294.1499938964844,289.7968444824219,284.0731506347656,292.1202697753906,289.8914794921875,284.4581298828125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010458303149789,0.0097642438486218,-0.0087184133008122,-0.0184803325682878,0.0,0.0,0.0,-0.0069794906303286,60.0,3.8291170597076416,-0.0,-7.457316542058835e-08,0.0,282.1338195800781,283.68145751953125,290.4538269042969,291.6772766113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.426082271220168e-21,-2.713041135610084e-21,-2.713041135610084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263280,298.5692443847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.4183654785156,0.0,0.0,9.815041994443165e-05,298.6089172363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.4173889160156,0.0,0.0,0.0001033577646012,299.173583984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.41796875,0.0,0.0,7.63398566050455e-05,298.42431640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.41845703125,0.0,0.0,0.000103357109765,298.49462890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4140014648437,0.0,0.0,0.0004902809741906,284.37188720703125,294.1499938964844,289.7968444824219,284.0731506347656,292.1202697753906,289.8914794921875,284.4581298828125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010458303149789,0.0097642438486218,-0.0087184133008122,-0.0184803325682878,0.0,0.0,0.0,-0.0069794906303286,60.0,3.8291170597076416,-0.0,-7.457316542058835e-08,0.0,282.1338195800781,283.68145751953125,290.4538269042969,291.6772766113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.426082271220168e-21,-2.713041135610084e-21,-2.713041135610084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
