time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12263340,298.56256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4171447753906,0.0,0.0,9.862719161901624e-05,298.612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.41619873046875,0.0,0.0,0.0001038598202285,299.1692810058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.416748046875,0.0,0.0,7.671067578485236e-05,298.42059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4172668457031,0.0,0.0,0.0001038591799442,298.4921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.412841796875,0.0,0.0,0.0004926625406369,284.3710021972656,294.1499938964844,289.76251220703125,284.0238952636719,292.0767822265625,289.8472595214844,284.46124267578125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010509099811315,0.0102806631475687,-0.0092297522351145,-0.0195076782256364,0.0,0.0,0.0,-0.0070941103622317,60.0,3.823039770126343,-0.0,-7.52993187802531e-08,0.0,282.1338195800781,283.68145751953125,290.4538269042969,291.6772766113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.426082271220168e-21,-2.713041135610084e-21,-2.713041135610084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263400,298.56256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4171447753906,0.0,0.0,9.862719161901624e-05,298.612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.41619873046875,0.0,0.0,0.0001038598202285,299.1692810058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.416748046875,0.0,0.0,7.671067578485236e-05,298.42059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4172668457031,0.0,0.0,0.0001038591799442,298.4921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.412841796875,0.0,0.0,0.0004926625406369,284.3710021972656,294.1499938964844,289.76251220703125,284.0238952636719,292.0767822265625,289.8472595214844,284.46124267578125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010509099811315,0.0102806631475687,-0.0092297522351145,-0.0195076782256364,0.0,0.0,0.0,-0.0070941103622317,60.0,3.823039770126343,-0.0,-7.52993187802531e-08,0.0,282.1338195800781,283.68145751953125,290.4538269042969,291.6772766113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.426082271220168e-21,-2.713041135610084e-21,-2.713041135610084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263460,298.5564880371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.4159545898437,0.0,0.0,9.897512791212648e-05,298.6136779785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.4150390625,0.0,0.0,0.0001042262083501,299.1650085449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.41558837890625,0.0,0.0,7.698128320043907e-05,298.416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.41607666015625,0.0,0.0,0.0001042255680658,298.48980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4117431640625,0.0,0.0,0.0004944005631841,284.3702087402344,294.1499938964844,289.7284851074219,283.9749450683594,292.0333557128906,289.8056030273437,284.4643249511719,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010546168778091,0.0106574790552258,-0.0096028624102473,-0.0202572755515575,0.0,0.0,0.0,-0.007177747786045,60.0,3.812111139297485,-0.0,-7.583144423506384e-08,0.0,282.1338195800781,283.68145751953125,290.4538269042969,291.6772766113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.426082271220168e-21,-2.713041135610084e-21,-2.713041135610084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263520,298.5564880371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.4159545898437,0.0,0.0,9.897512791212648e-05,298.6136779785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.4150390625,0.0,0.0,0.0001042262083501,299.1650085449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.41558837890625,0.0,0.0,7.698128320043907e-05,298.416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.41607666015625,0.0,0.0,0.0001042255680658,298.48980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4117431640625,0.0,0.0,0.0004944005631841,284.3702087402344,294.1499938964844,289.7284851074219,283.9749450683594,292.0333557128906,289.8056030273437,284.4643249511719,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010546168778091,0.0106574790552258,-0.0096028624102473,-0.0202572755515575,0.0,0.0,0.0,-0.007177747786045,60.0,3.812111139297485,-0.0,-7.583144423506384e-08,0.0,282.1338195800781,283.68145751953125,290.4538269042969,291.6772766113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.426082271220168e-21,-2.713041135610084e-21,-2.713041135610084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263580,298.5513610839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.4148254394531,0.0,0.0,9.896040137391536e-05,298.6131896972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.4139099121094,0.0,0.0,0.0001042106960085,299.16082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4144592285156,0.0,0.0,7.696982356719673e-05,298.4128112792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.4149475097656,0.0,0.0,0.0001042100630002,298.4876708984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.4106750488281,0.0,0.0,0.0004943270469084,284.36944580078125,294.1499938964844,289.6947326660156,283.9266052246094,291.99005126953125,289.7667541503906,284.4673767089844,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010544599499553,0.0106414658948779,-0.0095870057120919,-0.0202254224568605,0.0,0.0,0.0,-0.007174196653068,60.0,3.79149866104126,-0.0,-7.58087921326478e-08,0.0,282.1338195800781,283.68145751953125,290.4538269042969,291.6772766113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.426082271220168e-21,-2.713041135610084e-21,-2.713041135610084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263640,298.5513610839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.4148254394531,0.0,0.0,9.896040137391536e-05,298.6131896972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.4139099121094,0.0,0.0,0.0001042106960085,299.16082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4144592285156,0.0,0.0,7.696982356719673e-05,298.4128112792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.4149475097656,0.0,0.0,0.0001042100630002,298.4876708984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.4106750488281,0.0,0.0,0.0004943270469084,284.36944580078125,294.1499938964844,289.6947326660156,283.9266052246094,291.99005126953125,289.7667541503906,284.4673767089844,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010544599499553,0.0106414658948779,-0.0095870057120919,-0.0202254224568605,0.0,0.0,0.0,-0.007174196653068,60.0,3.79149866104126,-0.0,-7.58087921326478e-08,0.0,282.1338195800781,283.68145751953125,290.4538269042969,291.6772766113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.426082271220168e-21,-2.713041135610084e-21,-2.713041135610084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263700,298.5492858886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.414306640625,0.0,0.0,9.87132589216344e-05,298.612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.41339111328125,0.0,0.0,0.0001039504350046,299.1588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4139099121094,0.0,0.0,7.677760004298761e-05,298.410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4143981933594,0.0,0.0,0.0001039498092723,298.48681640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.41015625,0.0,0.0,0.0004930925206281,284.3690795898437,294.1499938964844,289.6779479980469,283.9027404785156,291.9685363769531,289.74859619140625,284.4689025878906,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010518243070691,0.0103737292811274,-0.0093219047412276,-0.0196928177028894,0.0,0.0,0.0,-0.0071147605776786,60.0,3.774201631546021,-0.0,-7.54305702344027e-08,0.0,282.1338195800781,283.68145751953125,290.4538269042969,291.6772766113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.426082271220168e-21,-2.713041135610084e-21,-2.713041135610084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263760,298.5474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.41375732421875,0.0,0.0,9.84210637398064e-05,298.6117858886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.412841796875,0.0,0.0,0.0001036427420331,299.1568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4133605957031,0.0,0.0,7.655032823095098e-05,298.40899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4138488769531,0.0,0.0,0.0001036421163007,298.486083984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.4096374511719,0.0,0.0,0.0004916329635307,284.3687438964844,294.1499938964844,289.66119384765625,283.879150390625,291.9471130371094,289.73114013671875,284.4704284667969,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010487128747627,0.0100571801885962,-0.0090084671974182,-0.0190630946308374,0.0,0.0,0.0,-0.0070445137098431,60.0,3.753973960876465,-0.0,-7.498463361343968e-08,0.0,282.1338195800781,283.68145751953125,290.4538269042969,291.6772766113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.426082271220168e-21,-2.713041135610084e-21,-2.713041135610084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263820,298.5447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4127197265625,0.0,0.0,9.781703556654976e-05,298.60986328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4118347167969,0.0,0.0,0.0001030066487146,299.1531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.412353515625,0.0,0.0,7.608051237184554e-05,298.4053649902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.4128112792969,0.0,0.0,0.0001030060448101,298.4850158691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.4086608886719,0.0,0.0,0.0004886157112196,284.3681030273437,294.1499938964844,289.6277770996094,283.8328552246094,291.90460205078125,289.6979064941406,284.4734191894531,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010422762716189,0.0094027360901236,-0.0083604594692587,-0.017761131748557,0.0,0.0,0.0,-0.0068992646411061,60.0,3.708404779434204,-0.0,-7.40669676702055e-08,0.0,282.1338195800781,283.68145751953125,290.4538269042969,291.6772766113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.426082271220168e-21,-2.713041135610084e-21,-2.713041135610084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263880,298.5447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4127197265625,0.0,0.0,9.781703556654976e-05,298.60986328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4118347167969,0.0,0.0,0.0001030066487146,299.1531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.412353515625,0.0,0.0,7.608051237184554e-05,298.4053649902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.4128112792969,0.0,0.0,0.0001030060448101,298.4850158691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.4086608886719,0.0,0.0,0.0004886157112196,284.3681030273437,294.1499938964844,289.6277770996094,283.8328552246094,291.90460205078125,289.6979064941406,284.4734191894531,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010422762716189,0.0094027360901236,-0.0083604594692587,-0.017761131748557,0.0,0.0,0.0,-0.0068992646411061,60.0,3.708404779434204,-0.0,-7.40669676702055e-08,0.0,282.1338195800781,283.68145751953125,290.4538269042969,291.6772766113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.426082271220168e-21,-2.713041135610084e-21,-2.713041135610084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263940,298.5430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4117126464844,0.0,0.0,9.714686893858016e-05,298.607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.41082763671875,0.0,0.0,0.0001023009244818,299.1497497558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.4113464355469,0.0,0.0,7.555926276836544e-05,298.4019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4118347167969,0.0,0.0,0.0001023003278532,298.4842834472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.40771484375,0.0,0.0,0.0004852681013289,284.36749267578125,294.1499938964844,289.5944519042969,283.7880249023437,291.86248779296875,289.6664428710937,284.4764099121094,0.0,0.0,0.0,1.0,1.0,1.0,-0.001035135006532,0.008676566183567,-0.0076414314098656,-0.0163163989782333,0.0,0.0,0.0,-0.0067381025291979,60.0,3.6591908931732178,-0.0,-7.305546745328685e-08,0.0,282.1338195800781,283.68145751953125,290.4538269042969,291.6772766113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.426082271220168e-21,-2.713041135610084e-21,-2.713041135610084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264000,298.5430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4117126464844,0.0,0.0,9.714686893858016e-05,298.607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.41082763671875,0.0,0.0,0.0001023009244818,299.1497497558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.4113464355469,0.0,0.0,7.555926276836544e-05,298.4019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4118347167969,0.0,0.0,0.0001023003278532,298.4842834472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.40771484375,0.0,0.0,0.0004852681013289,284.36749267578125,294.1499938964844,289.5944519042969,283.7880249023437,291.86248779296875,289.6664428710937,284.4764099121094,0.0,0.0,0.0,1.0,1.0,1.0,-0.001035135006532,0.008676566183567,-0.0076414314098656,-0.0163163989782333,0.0,0.0,0.0,-0.0067381025291979,60.0,3.6591908931732178,-0.0,-7.305546745328685e-08,0.0,282.1338195800781,283.68145751953125,290.4538269042969,291.6772766113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.426082271220168e-21,-2.713041135610084e-21,-2.713041135610084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264060,298.54254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4107971191406,0.0,0.0,9.646874968893826e-05,298.6052551269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.409912109375,0.0,0.0,0.0001015868183458,299.1465759277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.4104309082031,0.0,0.0,7.503182132495567e-05,298.39813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.410888671875,0.0,0.0,0.0001015862289932,298.48388671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4068298339844,0.0,0.0,0.0004818807356059,284.3669738769531,294.1499938964844,289.56109619140625,283.74493408203125,291.8208923339844,289.63671875,284.4794006347656,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010279086418449,0.00794168561697,-0.006913776975125,-0.0148542569950222,0.0,0.0,0.0,-0.0065750125795602,60.0,3.60842537879944,-0.0,-7.203903606978201e-08,0.0,282.1338195800781,283.68145751953125,290.4538269042969,291.6772766113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.426082271220168e-21,-2.713041135610084e-21,-2.713041135610084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264120,298.54254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4107971191406,0.0,0.0,9.646874968893826e-05,298.6052551269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.409912109375,0.0,0.0,0.0001015868183458,299.1465759277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.4104309082031,0.0,0.0,7.503182132495567e-05,298.39813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.410888671875,0.0,0.0,0.0001015862289932,298.48388671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4068298339844,0.0,0.0,0.0004818807356059,284.3669738769531,294.1499938964844,289.56109619140625,283.74493408203125,291.8208923339844,289.63671875,284.4794006347656,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010279086418449,0.00794168561697,-0.006913776975125,-0.0148542569950222,0.0,0.0,0.0,-0.0065750125795602,60.0,3.60842537879944,-0.0,-7.203903606978201e-08,0.0,282.1338195800781,283.68145751953125,290.4538269042969,291.6772766113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.426082271220168e-21,-2.713041135610084e-21,-2.713041135610084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264180,298.542724609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.4098815917969,0.0,0.0,9.58196324063465e-05,298.602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4090270996094,0.0,0.0,0.0001009032566798,299.1434936523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.4095153808594,0.0,0.0,7.45269499020651e-05,298.39166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.40997314453125,0.0,0.0,0.0001009026818792,298.4835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4059753417969,0.0,0.0,0.0004786383069586,284.366455078125,294.1499938964844,289.5276794433594,283.7038879394531,291.7796325683594,289.6080322265625,284.4823303222656,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010209914762526,0.0072381705977022,-0.0062171793542802,-0.0134544549509882,0.0,0.0,0.0,-0.0064188898541033,60.0,3.558081865310669,-0.0,-7.107275479256715e-08,0.0,282.1338195800781,283.68145751953125,290.4538269042969,291.6772766113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.426082271220168e-21,-2.713041135610084e-21,-2.713041135610084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264240,298.542724609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.4098815917969,0.0,0.0,9.58196324063465e-05,298.602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4090270996094,0.0,0.0,0.0001009032566798,299.1434936523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.4095153808594,0.0,0.0,7.45269499020651e-05,298.39166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.40997314453125,0.0,0.0,0.0001009026818792,298.4835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4059753417969,0.0,0.0,0.0004786383069586,284.366455078125,294.1499938964844,289.5276794433594,283.7038879394531,291.7796325683594,289.6080322265625,284.4823303222656,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010209914762526,0.0072381705977022,-0.0062171793542802,-0.0134544549509882,0.0,0.0,0.0,-0.0064188898541033,60.0,3.558081865310669,-0.0,-7.107275479256715e-08,0.0,282.1338195800781,283.68145751953125,290.4538269042969,291.6772766113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.426082271220168e-21,-2.713041135610084e-21,-2.713041135610084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264300,298.54315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4094543457031,0.0,0.0,9.55201467149891e-05,298.6015319824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.4085998535156,0.0,0.0,0.000100587880297,299.1419677734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.4090881347656,0.0,0.0,7.429401011904702e-05,298.3872985839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.4095458984375,0.0,0.0,0.0001005873127724,298.48321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4055480957031,0.0,0.0,0.0004771423118654,284.3662414550781,294.1499938964844,289.51092529296875,283.6842041015625,291.7591552734375,289.5941162109375,284.4837951660156,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010178000666201,0.0069135609082877,-0.0058957608416676,-0.0128085501492023,0.0,0.0,0.0,-0.0063468543812632,60.0,3.5337321758270264,-0.0,-7.062912743549532e-08,0.0,282.1338195800781,283.68145751953125,290.4538269042969,291.6772766113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.426082271220168e-21,-2.713041135610084e-21,-2.713041135610084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264360,298.5437316894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.4090270996094,0.0,0.0,9.523896733298898e-05,298.6002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4081726074219,0.0,0.0,0.000100291777926,299.14044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4086608886719,0.0,0.0,7.407530938507989e-05,298.38262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4091186523437,0.0,0.0,0.0001002912176772,298.4828491210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.4051513671875,0.0,0.0,0.0004757377610076,284.36602783203125,294.1499938964844,289.494140625,283.6651306152344,291.7388000488281,289.58038330078125,284.4852600097656,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010148036526516,0.0066087786108255,-0.0055939746089279,-0.0122020859271287,0.0,0.0,0.0,-0.0062792198732495,60.0,3.509972333908081,-0.0,-7.021388626071713e-08,0.0,282.1338195800781,283.68145751953125,290.4538269042969,291.6772766113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.426082271220168e-21,-2.713041135610084e-21,-2.713041135610084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264420,298.5452575683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.408203125,0.0,0.0,9.47452717809938e-05,298.5975646972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.4073791503906,0.0,0.0,9.977188165066764e-05,299.1372375488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.4078674316406,0.0,0.0,7.369131344603375e-05,298.3731384277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.4083251953125,0.0,0.0,9.977132867788896e-05,298.4819030761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.4043884277344,0.0,0.0,0.0004732716479338,284.3656311035156,294.1499938964844,289.4603881835937,283.6289978027344,291.69830322265625,289.5533447265625,284.4881591796875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010095423785969,0.0060736089944839,-0.0050640664994716,-0.011137168854475,0.0,0.0,0.0,-0.0061604618094861,60.0,3.4646475315093994,-0.0,-6.948775421733444e-08,0.0,282.1338195800781,283.68145751953125,290.4538269042969,291.6772766113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.426082271220168e-21,-2.713041135610084e-21,-2.713041135610084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264480,298.5452575683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.408203125,0.0,0.0,9.47452717809938e-05,298.5975646972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.4073791503906,0.0,0.0,9.977188165066764e-05,299.1372375488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.4078674316406,0.0,0.0,7.369131344603375e-05,298.3731384277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.4083251953125,0.0,0.0,9.977132867788896e-05,298.4819030761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.4043884277344,0.0,0.0,0.0004732716479338,284.3656311035156,294.1499938964844,289.4603881835937,283.6289978027344,291.69830322265625,289.5533447265625,284.4881591796875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010095423785969,0.0060736089944839,-0.0050640664994716,-0.011137168854475,0.0,0.0,0.0,-0.0061604618094861,60.0,3.4646475315093994,-0.0,-6.948775421733444e-08,0.0,282.1338195800781,283.68145751953125,290.4538269042969,291.6772766113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.426082271220168e-21,-2.713041135610084e-21,-2.713041135610084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264540,298.54718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4074401855469,0.0,0.0,9.433495142729952e-05,298.59478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4066162109375,0.0,0.0,9.933978435583413e-05,299.1338806152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.4071044921875,0.0,0.0,7.337216811720282e-05,298.3638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.40753173828125,0.0,0.0,9.933924593497068e-05,298.48065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4036865234375,0.0,0.0,0.0004712220397777,284.36529541015625,294.1499938964844,289.4263916015625,283.5957336425781,291.6581420898437,289.52667236328125,284.4910583496094,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010051698191091,0.0056287916377186,-0.0046236221678555,-0.0102520193904638,0.0,0.0,0.0,-0.0060617565177381,60.0,3.422628164291382,-0.0,-6.888711112651438e-08,0.0,282.1338195800781,283.68145751953125,290.4538269042969,291.6772766113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.426082271220168e-21,-2.713041135610084e-21,-2.713041135610084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264600,298.54718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4074401855469,0.0,0.0,9.433495142729952e-05,298.59478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4066162109375,0.0,0.0,9.933978435583413e-05,299.1338806152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.4071044921875,0.0,0.0,7.337216811720282e-05,298.3638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.40753173828125,0.0,0.0,9.933924593497068e-05,298.48065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4036865234375,0.0,0.0,0.0004712220397777,284.36529541015625,294.1499938964844,289.4263916015625,283.5957336425781,291.6581420898437,289.52667236328125,284.4910583496094,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010051698191091,0.0056287916377186,-0.0046236221678555,-0.0102520193904638,0.0,0.0,0.0,-0.0060617565177381,60.0,3.422628164291382,-0.0,-6.888711112651438e-08,0.0,282.1338195800781,283.68145751953125,290.4538269042969,291.6772766113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.426082271220168e-21,-2.713041135610084e-21,-2.713041135610084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264660,298.5492248535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.4067077636719,0.0,0.0,9.40117533900775e-05,298.5918884277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.4058837890625,0.0,0.0,9.899943688651548e-05,299.1304016113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.4063720703125,0.0,0.0,7.312078378163278e-05,298.3553161621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.40679931640625,0.0,0.0,9.899889846565202e-05,298.47918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4029846191406,0.0,0.0,0.0004696076211985,284.364990234375,294.1499938964844,289.3920593261719,283.56561279296875,291.61822509765625,289.5,284.4939270019531,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010017254389822,0.0052783959545195,-0.0042766705155372,-0.0095547474920749,0.0,0.0,0.0,-0.0059840036556124,60.0,3.3836891651153564,-0.0,-6.841582944616675e-08,0.0,282.1338195800781,283.68145751953125,290.4538269042969,291.6772766113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.426082271220168e-21,-2.713041135610084e-21,-2.713041135610084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264720,298.5492248535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.4067077636719,0.0,0.0,9.40117533900775e-05,298.5918884277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.4058837890625,0.0,0.0,9.899943688651548e-05,299.1304016113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.4063720703125,0.0,0.0,7.312078378163278e-05,298.3553161621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.40679931640625,0.0,0.0,9.899889846565202e-05,298.47918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4029846191406,0.0,0.0,0.0004696076211985,284.364990234375,294.1499938964844,289.3920593261719,283.56561279296875,291.61822509765625,289.5,284.4939270019531,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010017254389822,0.0052783959545195,-0.0042766705155372,-0.0095547474920749,0.0,0.0,0.0,-0.0059840036556124,60.0,3.3836891651153564,-0.0,-6.841582944616675e-08,0.0,282.1338195800781,283.68145751953125,290.4538269042969,291.6772766113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.426082271220168e-21,-2.713041135610084e-21,-2.713041135610084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264780,298.5511779785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.406005859375,0.0,0.0,9.376478556077927e-05,298.58892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4052124023437,0.0,0.0,9.873935778159648e-05,299.1268005371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.4056701660156,0.0,0.0,7.292868394870311e-05,298.34765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4061279296875,0.0,0.0,9.873882663669065e-05,298.47760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.40234375,0.0,0.0,0.0004683739680331,284.36474609375,294.1499938964844,289.3572998046875,283.5389404296875,291.5785217285156,289.4731140136719,284.4967346191406,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009990932885557,0.0050106239505112,-0.0040115304291248,-0.0090218856930732,0.0,0.0,0.0,-0.005924585275352,60.0,3.347607374191284,-0.0,-6.805677799093246e-08,0.0,282.1338195800781,283.68145751953125,290.4538269042969,291.6772766113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.426082271220168e-21,-2.713041135610084e-21,-2.713041135610084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264840,298.5511779785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.406005859375,0.0,0.0,9.376478556077927e-05,298.58892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4052124023437,0.0,0.0,9.873935778159648e-05,299.1268005371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.4056701660156,0.0,0.0,7.292868394870311e-05,298.34765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4061279296875,0.0,0.0,9.873882663669065e-05,298.47760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.40234375,0.0,0.0,0.0004683739680331,284.36474609375,294.1499938964844,289.3572998046875,283.5389404296875,291.5785217285156,289.4731140136719,284.4967346191406,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009990932885557,0.0050106239505112,-0.0040115304291248,-0.0090218856930732,0.0,0.0,0.0,-0.005924585275352,60.0,3.347607374191284,-0.0,-6.805677799093246e-08,0.0,282.1338195800781,283.68145751953125,290.4538269042969,291.6772766113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.426082271220168e-21,-2.713041135610084e-21,-2.713041135610084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264900,298.55206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4057006835937,0.0,0.0,9.366805898025632e-05,298.58740234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.4048767089844,0.0,0.0,9.863750165095551e-05,299.1249389648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.40533447265625,0.0,0.0,7.285345054697245e-05,298.3442077636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.4057922363281,0.0,0.0,9.863697778200732e-05,298.47674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.40203857421875,0.0,0.0,0.0004678908153437,284.3646545410156,294.1499938964844,289.3397521972656,283.5269775390625,291.5587463378906,289.4595031738281,284.4981689453125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009980624308809,0.004905748181045,-0.0039076856337487,-0.0088131837546825,0.0,0.0,0.0,-0.0059013138525187,60.0,3.3305599689483643,-0.0,-6.791641027348305e-08,0.0,282.1338195800781,283.68145751953125,290.4538269042969,291.6772766113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.426082271220168e-21,-2.713041135610084e-21,-2.713041135610084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264960,298.5528259277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.4053649902344,0.0,0.0,9.358449460705742e-05,298.5858764648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.4045715332031,0.0,0.0,9.854949166765437e-05,299.12310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.405029296875,0.0,0.0,7.278845441760495e-05,298.3409729003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.40545654296875,0.0,0.0,9.854897507466376e-05,298.47589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4017333984375,0.0,0.0,0.0004674733791034,284.36456298828125,294.1499938964844,289.32208251953125,283.5159606933594,291.5389709472656,289.4457092285156,284.4995422363281,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009971717372536,0.0048151309601962,-0.0038179589901119,-0.00863285548985,0.0,0.0,0.0,-0.0058812065981328,60.0,3.3140013217926025,-0.0,-6.779524142075388e-08,0.0,282.1338195800781,283.68145751953125,290.4538269042969,291.6772766113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.426082271220168e-21,-2.713041135610084e-21,-2.713041135610084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265020,298.5539245605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.4047546386719,0.0,0.0,9.3455113528762e-05,298.582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4039611816406,0.0,0.0,9.841324208537117e-05,299.1193542480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.4044189453125,0.0,0.0,7.268781337188557e-05,298.3352966308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.40484619140625,0.0,0.0,9.841273276833816e-05,298.47418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4011535644531,0.0,0.0,0.0004668270994443,284.3643798828125,294.1499938964844,289.2863464355469,283.4969482421875,291.49957275390625,289.4176330566406,284.5023498535156,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009957925649359,0.0046748239547014,-0.0036790312733501,-0.0083536421880126,0.0,0.0,0.0,-0.0058500729501247,60.0,3.282198429107666,-0.0,-6.760784998505187e-08,0.0,282.1338195800781,283.68145751953125,290.4538269042969,291.6772766113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.426082271220168e-21,-2.713041135610084e-21,-2.713041135610084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265080,298.5539245605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.4047546386719,0.0,0.0,9.3455113528762e-05,298.582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4039611816406,0.0,0.0,9.841324208537117e-05,299.1193542480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.4044189453125,0.0,0.0,7.268781337188557e-05,298.3352966308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.40484619140625,0.0,0.0,9.841273276833816e-05,298.47418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4011535644531,0.0,0.0,0.0004668270994443,284.3643798828125,294.1499938964844,289.2863464355469,283.4969482421875,291.49957275390625,289.4176330566406,284.5023498535156,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009957925649359,0.0046748239547014,-0.0036790312733501,-0.0083536421880126,0.0,0.0,0.0,-0.0058500729501247,60.0,3.282198429107666,-0.0,-6.760784998505187e-08,0.0,282.1338195800781,283.68145751953125,290.4538269042969,291.6772766113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.426082271220168e-21,-2.713041135610084e-21,-2.713041135610084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265140,298.5543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4041748046875,0.0,0.0,9.336427319794892e-05,298.57958984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.40338134765625,0.0,0.0,9.831757779465988e-05,299.1156311035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.4038391113281,0.0,0.0,7.261715654749423e-05,298.3305969238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.4042663574219,0.0,0.0,9.83170757535845e-05,298.47247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.400634765625,0.0,0.0,0.0004663733707275,284.3642578125,294.1499938964844,289.25,283.482177734375,291.46026611328125,289.3887023925781,284.5050964355469,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009948241058737,0.0045763039961457,-0.003581479890272,-0.0081575866788625,0.0,0.0,0.0,-0.0058282120153307,60.0,3.2516915798187256,-0.0,-6.747642089521835e-08,0.0,282.1338195800781,283.68145751953125,290.4538269042969,291.6772766113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.426082271220168e-21,-2.713041135610084e-21,-2.713041135610084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265200,298.5543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4041748046875,0.0,0.0,9.336427319794892e-05,298.57958984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.40338134765625,0.0,0.0,9.831757779465988e-05,299.1156311035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.4038391113281,0.0,0.0,7.261715654749423e-05,298.3305969238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.4042663574219,0.0,0.0,9.83170757535845e-05,298.47247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.400634765625,0.0,0.0,0.0004663733707275,284.3642578125,294.1499938964844,289.25,283.482177734375,291.46026611328125,289.3887023925781,284.5050964355469,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009948241058737,0.0045763039961457,-0.003581479890272,-0.0081575866788625,0.0,0.0,0.0,-0.0058282120153307,60.0,3.2516915798187256,-0.0,-6.747642089521835e-08,0.0,282.1338195800781,283.68145751953125,290.4538269042969,291.6772766113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.426082271220168e-21,-2.713041135610084e-21,-2.713041135610084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265260,298.5539855957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.40362548828125,0.0,0.0,9.32909533730708e-05,298.576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4028625488281,0.0,0.0,9.824036533245815e-05,299.11187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4032897949219,0.0,0.0,7.256012759171426e-05,298.3268737792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.4037170410156,0.0,0.0,9.82398632913828e-05,298.4708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4001159667969,0.0,0.0,0.000466007128125,284.3641967773437,294.1499938964844,289.2133483886719,283.4698791503906,291.4210205078125,289.3588562011719,284.5078430175781,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009940423769876,0.0044967709109187,-0.0035027284175157,-0.0079993130639195,0.0,0.0,0.0,-0.0058105639182031,60.0,3.221985340118408,-0.0,-6.737042212989763e-08,0.0,282.1338195800781,283.68145751953125,290.4538269042969,291.6772766113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.426082271220168e-21,-2.713041135610084e-21,-2.713041135610084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265320,298.5539855957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.40362548828125,0.0,0.0,9.32909533730708e-05,298.576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4028625488281,0.0,0.0,9.824036533245815e-05,299.11187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4032897949219,0.0,0.0,7.256012759171426e-05,298.3268737792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.4037170410156,0.0,0.0,9.82398632913828e-05,298.4708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4001159667969,0.0,0.0,0.000466007128125,284.3641967773437,294.1499938964844,289.2133483886719,283.4698791503906,291.4210205078125,289.3588562011719,284.5078430175781,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009940423769876,0.0044967709109187,-0.0035027284175157,-0.0079993130639195,0.0,0.0,0.0,-0.0058105639182031,60.0,3.221985340118408,-0.0,-6.737042212989763e-08,0.0,282.1338195800781,283.68145751953125,290.4538269042969,291.6772766113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.426082271220168e-21,-2.713041135610084e-21,-2.713041135610084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265380,298.55322265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4031066894531,0.0,0.0,9.321865945821628e-05,298.5732116699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.40234375,0.0,0.0,9.816422243602574e-05,299.1081848144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.4028015136719,0.0,0.0,7.250388443935663e-05,298.3237609863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.4031982421875,0.0,0.0,9.81637349468656e-05,298.46923828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.399658203125,0.0,0.0,0.0004656459786929,284.3641357421875,294.1499938964844,289.1766662597656,283.45819091796875,291.3818664550781,289.328369140625,284.51055908203125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009932715911418,0.0044183484278619,-0.0034250768367201,-0.007843249477446,0.0,0.0,0.0,-0.0057931626215577,60.0,3.192566633224488,-0.0,-6.726597945316827e-08,0.0,282.1338195800781,283.68145751953125,290.4538269042969,291.6772766113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.426082271220168e-21,-2.713041135610084e-21,-2.713041135610084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265440,298.55322265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4031066894531,0.0,0.0,9.321865945821628e-05,298.5732116699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.40234375,0.0,0.0,9.816422243602574e-05,299.1081848144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.4028015136719,0.0,0.0,7.250388443935663e-05,298.3237609863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.4031982421875,0.0,0.0,9.81637349468656e-05,298.46923828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.399658203125,0.0,0.0,0.0004656459786929,284.3641357421875,294.1499938964844,289.1766662597656,283.45819091796875,291.3818664550781,289.328369140625,284.51055908203125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009932715911418,0.0044183484278619,-0.0034250768367201,-0.007843249477446,0.0,0.0,0.0,-0.0057931626215577,60.0,3.192566633224488,-0.0,-6.726597945316827e-08,0.0,282.1338195800781,283.68145751953125,290.4538269042969,291.6772766113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.426082271220168e-21,-2.713041135610084e-21,-2.713041135610084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265500,298.5527038574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.4028625488281,0.0,0.0,9.318237425759436e-05,298.5716247558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.402099609375,0.0,0.0,9.812600910663603e-05,299.1063537597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.4025573730469,0.0,0.0,7.247566099977121e-05,298.32244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4029541015625,0.0,0.0,9.81255216174759e-05,298.4684753417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.3994445800781,0.0,0.0,0.0004654647491406,284.3641357421875,294.1499938964844,289.1583251953125,283.4525451660156,291.3623352050781,289.3129272460937,284.51190185546875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009928847430273,0.0043789888732135,-0.0033861040137708,-0.0077649224549531,0.0,0.0,0.0,-0.0057844291441142,60.0,3.1779167652130127,-0.0,-6.721359113726066e-08,0.0,282.1338195800781,283.68145751953125,290.4538269042969,291.6772766113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.426082271220168e-21,-2.713041135610084e-21,-2.713041135610084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265560,298.5521240234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.40264892578125,0.0,0.0,9.314574708696456e-05,298.5700378417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.4018859863281,0.0,0.0,9.808743925532326e-05,299.1045227050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.4023132324219,0.0,0.0,7.244717562571168e-05,298.3212280273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.4027099609375,0.0,0.0,9.808695176616312e-05,298.4677429199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.39923095703125,0.0,0.0,0.0004652817733585,284.3641662597656,294.1499938964844,289.1400146484375,283.4470520019531,291.3428039550781,289.29736328125,284.51324462890625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009924942860379,0.0043392591178417,-0.003346764948219,-0.007685859221965,0.0,0.0,0.0,-0.0057756137102842,60.0,3.163280725479126,-0.0,-6.716073386314747e-08,0.0,282.1338195800781,283.68145751953125,290.4538269042969,291.6772766113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.426082271220168e-21,-2.713041135610084e-21,-2.713041135610084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265620,298.55084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4021911621094,0.0,0.0,9.307125583291054e-05,298.5668334960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.4014587402344,0.0,0.0,9.800898988032714e-05,299.1009216308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.4018859863281,0.0,0.0,7.238922989927232e-05,298.31903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4022827148437,0.0,0.0,9.80085096671246e-05,298.4663391113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.3988342285156,0.0,0.0,0.0004649096808861,284.3641967773437,294.1499938964844,289.10333251953125,283.4364318847656,291.30377197265625,289.2660217285156,284.5158996582031,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009917001007124,0.004258457571268,-0.0032667573541402,-0.0075250598601996,0.0,0.0,0.0,-0.005757684353739,60.0,3.1340255737304688,-0.0,-6.70532926960732e-08,0.0,282.1338195800781,283.68145751953125,290.4538269042969,291.6772766113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.426082271220168e-21,-2.713041135610084e-21,-2.713041135610084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
