time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12265680,298.55084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4021911621094,0.0,0.0,9.307125583291054e-05,298.5668334960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.4014587402344,0.0,0.0,9.800898988032714e-05,299.1009216308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.4018859863281,0.0,0.0,7.238922989927232e-05,298.31903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4022827148437,0.0,0.0,9.80085096671246e-05,298.4663391113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.3988342285156,0.0,0.0,0.0004649096808861,284.3641967773437,294.1499938964844,289.10333251953125,283.4364318847656,291.30377197265625,289.2660217285156,284.5158996582031,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009917001007124,0.004258457571268,-0.0032667573541402,-0.0075250598601996,0.0,0.0,0.0,-0.005757684353739,60.0,3.1340255737304688,-0.0,-6.70532926960732e-08,0.0,282.1338195800781,283.68145751953125,290.4538269042969,291.6772766113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.426082271220168e-21,-2.713041135610084e-21,-2.713041135610084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265740,298.5494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4017944335937,0.0,0.0,9.29944944800809e-05,298.56365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.40106201171875,0.0,0.0,9.792814671527594e-05,299.09735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4014587402344,0.0,0.0,7.232951611513272e-05,298.31719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.40185546875,0.0,0.0,9.792767377803102e-05,298.4649963378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.3984375,0.0,0.0,0.0004645262379199,284.3642883300781,294.1499938964844,289.0666809082031,283.4263610839844,291.2648620605469,289.23443603515625,284.5185241699219,0.0,0.0,0.0,1.0,1.0,1.0,-0.000990881701,0.0041751931421458,-0.0031843115575611,-0.0073593598790466,0.0,0.0,0.0,-0.0057392087765038,60.0,3.104776859283448,-0.0,-6.69426682975427e-08,0.0,282.1338195800781,283.68145751953125,290.4538269042969,291.6772766113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.426082271220168e-21,-2.713041135610084e-21,-2.713041135610084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265800,298.5494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4017944335937,0.0,0.0,9.29944944800809e-05,298.56365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.40106201171875,0.0,0.0,9.792814671527594e-05,299.09735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4014587402344,0.0,0.0,7.232951611513272e-05,298.31719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.40185546875,0.0,0.0,9.792767377803102e-05,298.4649963378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.3984375,0.0,0.0,0.0004645262379199,284.3642883300781,294.1499938964844,289.0666809082031,283.4263610839844,291.2648620605469,289.23443603515625,284.5185241699219,0.0,0.0,0.0,1.0,1.0,1.0,-0.000990881701,0.0041751931421458,-0.0031843115575611,-0.0073593598790466,0.0,0.0,0.0,-0.0057392087765038,60.0,3.104776859283448,-0.0,-6.69426682975427e-08,0.0,282.1338195800781,283.68145751953125,290.4538269042969,291.6772766113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.426082271220168e-21,-2.713041135610084e-21,-2.713041135610084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265860,298.5479431152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.4013977050781,0.0,0.0,9.291505557484923e-05,298.5604858398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.4006652832031,0.0,0.0,9.784448775462806e-05,299.0938415527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.4010925292969,0.0,0.0,7.226772868307307e-05,298.3156433105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.4014892578125,0.0,0.0,9.784402209334075e-05,298.4637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3981018066406,0.0,0.0,0.0004641294362954,284.3643798828125,294.1499938964844,289.0299987792969,283.416748046875,291.2259826660156,289.20269775390625,284.5211486816406,0.0,0.0,0.0,1.0,1.0,1.0,-0.000990034895949,0.0040890290401875,-0.0030989942606538,-0.00718788895756,0.0,0.0,0.0,-0.0057200901210308,60.0,3.075511932373047,-0.0,-6.682829223336739e-08,0.0,282.1338195800781,283.68145751953125,290.4538269042969,291.6772766113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.426082271220168e-21,-2.713041135610084e-21,-2.713041135610084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265920,298.5479431152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.4013977050781,0.0,0.0,9.291505557484923e-05,298.5604858398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.4006652832031,0.0,0.0,9.784448775462806e-05,299.0938415527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.4010925292969,0.0,0.0,7.226772868307307e-05,298.3156433105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.4014892578125,0.0,0.0,9.784402209334075e-05,298.4637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3981018066406,0.0,0.0,0.0004641294362954,284.3643798828125,294.1499938964844,289.0299987792969,283.416748046875,291.2259826660156,289.20269775390625,284.5211486816406,0.0,0.0,0.0,1.0,1.0,1.0,-0.000990034895949,0.0040890290401875,-0.0030989942606538,-0.00718788895756,0.0,0.0,0.0,-0.0057200901210308,60.0,3.075511932373047,-0.0,-6.682829223336739e-08,0.0,282.1338195800781,283.68145751953125,290.4538269042969,291.6772766113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.426082271220168e-21,-2.713041135610084e-21,-2.713041135610084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265980,298.54638671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.40106201171875,0.0,0.0,9.283270628657192e-05,298.5573425292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.4003295898437,0.0,0.0,9.77577656158246e-05,299.09039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4007568359375,0.0,0.0,7.22036711522378e-05,298.3143615722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.4011535644531,0.0,0.0,9.775730723049492e-05,298.46258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3977966308594,0.0,0.0,0.0004637181118596,284.3645324707031,294.1499938964844,288.99334716796875,283.4076232910156,291.18719482421875,289.1708984375,284.52374267578125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009891570080071,0.0039997114799916,-0.0030105544719845,-0.0070101413875818,0.0,0.0,0.0,-0.0057002715766429,60.0,3.046220064163208,-0.0,-6.670983054846148e-08,0.0,282.1338195800781,283.68145751953125,290.4538269042969,291.6772766113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.426082271220168e-21,-2.713041135610084e-21,-2.713041135610084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266040,298.54638671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.40106201171875,0.0,0.0,9.283270628657192e-05,298.5573425292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.4003295898437,0.0,0.0,9.77577656158246e-05,299.09039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4007568359375,0.0,0.0,7.22036711522378e-05,298.3143615722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.4011535644531,0.0,0.0,9.775730723049492e-05,298.46258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3977966308594,0.0,0.0,0.0004637181118596,284.3645324707031,294.1499938964844,288.99334716796875,283.4076232910156,291.18719482421875,289.1708984375,284.52374267578125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009891570080071,0.0039997114799916,-0.0030105544719845,-0.0070101413875818,0.0,0.0,0.0,-0.0057002715766429,60.0,3.046220064163208,-0.0,-6.670983054846148e-08,0.0,282.1338195800781,283.68145751953125,290.4538269042969,291.6772766113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.426082271220168e-21,-2.713041135610084e-21,-2.713041135610084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266100,298.5456237792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.4009094238281,0.0,0.0,9.27902219700627e-05,298.5557556152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.4001770019531,0.0,0.0,9.7713025752455e-05,299.08868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4006042480469,0.0,0.0,7.217062375275418e-05,298.3138122558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.4009704589844,0.0,0.0,9.77125673671253e-05,298.4620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3976745605469,0.0,0.0,0.0004635058867279,284.3646240234375,294.1499938964844,288.9750061035156,283.4032592773437,291.1678466796875,289.1549987792969,284.5250244140625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009887040359899,0.0039536291733384,-0.0029649250209331,-0.0069184340536594,0.0,0.0,0.0,-0.0056900461204349,60.0,3.0315604209899902,-0.0,-6.664875229489553e-08,0.0,282.1338195800781,283.68145751953125,290.4538269042969,291.6772766113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.426082271220168e-21,-2.713041135610084e-21,-2.713041135610084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266160,298.5448303222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.4007568359375,0.0,0.0,9.274717012885958e-05,298.55419921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4000549316406,0.0,0.0,9.766768926056102e-05,299.0870056152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.40045166015625,0.0,0.0,7.213713979581371e-05,298.3133239746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.4008178710937,0.0,0.0,9.766723815118894e-05,298.4615173339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.3975524902344,0.0,0.0,0.0004632908676285,284.36474609375,294.1499938964844,288.9566650390625,283.3989562988281,291.14849853515625,289.1391296386719,284.5263061523437,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009882451267912,0.003906940575689,-0.0029186955653131,-0.0068255211226642,0.0,0.0,0.0,-0.0056796865537762,60.0,3.016895055770874,-0.0,-6.658689954974761e-08,0.0,282.1338195800781,283.68145751953125,290.4538269042969,291.6772766113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.426082271220168e-21,-2.713041135610084e-21,-2.713041135610084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266220,298.54327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.40045166015625,0.0,0.0,9.26593638723716e-05,298.5510559082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.3997802734375,0.0,0.0,9.757521911524236e-05,299.0836486816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.4001770019531,0.0,0.0,7.206884038168937e-05,298.3124389648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.4005432128906,0.0,0.0,9.75747752818279e-05,298.4604797363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.3973083496094,0.0,0.0,0.0004628522437997,284.3649597167969,294.1499938964844,288.9200134277344,283.3907470703125,291.1098327636719,289.107421875,284.5288391113281,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009873091476038,0.0038117056246846,-0.0028243963606655,-0.0066359965130686,0.0,0.0,0.0,-0.0056585553102195,60.0,2.9875500202178955,-0.0,-6.64608279521417e-08,0.0,282.1338195800781,283.68145751953125,290.4538269042969,291.6772766113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.426082271220168e-21,-2.713041135610084e-21,-2.713041135610084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266280,298.54327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.40045166015625,0.0,0.0,9.26593638723716e-05,298.5510559082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.3997802734375,0.0,0.0,9.757521911524236e-05,299.0836486816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.4001770019531,0.0,0.0,7.206884038168937e-05,298.3124389648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.4005432128906,0.0,0.0,9.75747752818279e-05,298.4604797363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.3973083496094,0.0,0.0,0.0004628522437997,284.3649597167969,294.1499938964844,288.9200134277344,283.3907470703125,291.1098327636719,289.107421875,284.5288391113281,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009873091476038,0.0038117056246846,-0.0028243963606655,-0.0066359965130686,0.0,0.0,0.0,-0.0056585553102195,60.0,2.9875500202178955,-0.0,-6.64608279521417e-08,0.0,282.1338195800781,283.68145751953125,290.4538269042969,291.6772766113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.426082271220168e-21,-2.713041135610084e-21,-2.713041135610084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266340,298.5417175292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.40020751953125,0.0,0.0,9.256872726837172e-05,298.5479431152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.3995361328125,0.0,0.0,9.747976582730188e-05,299.0803527832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.3999328613281,0.0,0.0,7.199833635240793e-05,298.31170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4002990722656,0.0,0.0,9.747932199388742e-05,298.45953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3970947265625,0.0,0.0,0.0004623995046131,284.3652038574219,294.1499938964844,288.8833312988281,283.3829345703125,291.0712585449219,289.07586669921875,284.5313720703125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009863430168479,0.003713398007676,-0.002727054990828,-0.0064403563737869,0.0,0.0,0.0,-0.0056367418728768,60.0,2.958184003829956,-0.0,-6.633081284235233e-08,0.0,282.1338195800781,283.68145751953125,290.4538269042969,291.6772766113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.426082271220168e-21,-2.713041135610084e-21,-2.713041135610084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266400,298.5417175292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.40020751953125,0.0,0.0,9.256872726837172e-05,298.5479431152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.3995361328125,0.0,0.0,9.747976582730188e-05,299.0803527832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.3999328613281,0.0,0.0,7.199833635240793e-05,298.31170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4002990722656,0.0,0.0,9.747932199388742e-05,298.45953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3970947265625,0.0,0.0,0.0004623995046131,284.3652038574219,294.1499938964844,288.8833312988281,283.3829345703125,291.0712585449219,289.07586669921875,284.5313720703125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009863430168479,0.003713398007676,-0.002727054990828,-0.0064403563737869,0.0,0.0,0.0,-0.0056367418728768,60.0,2.958184003829956,-0.0,-6.633081284235233e-08,0.0,282.1338195800781,283.68145751953125,290.4538269042969,291.6772766113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.426082271220168e-21,-2.713041135610084e-21,-2.713041135610084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266460,298.5401916503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.3999938964844,0.0,0.0,9.247597336070612e-05,298.5448303222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.3993225097656,0.0,0.0,9.738208609633148e-05,299.0771179199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.39971923828125,0.0,0.0,7.192618795670569e-05,298.31109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.40008544921875,0.0,0.0,9.738164953887464e-05,298.4586486816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.3969116210937,0.0,0.0,0.0004619361716322,284.3655090332031,294.1499938964844,288.8466796875,283.3755187988281,291.03277587890625,289.0445251464844,284.53387451171875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009853543015196,0.0036128000356256,-0.0026274456176906,-0.0062401578761637,0.0,0.0,0.0,-0.0056144203990697,60.0,2.9288110733032227,-0.0,-6.619789871820103e-08,0.0,282.1338195800781,283.68145751953125,290.4538269042969,291.6772766113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.426082271220168e-21,-2.713041135610084e-21,-2.713041135610084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266520,298.5401916503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.3999938964844,0.0,0.0,9.247597336070612e-05,298.5448303222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.3993225097656,0.0,0.0,9.738208609633148e-05,299.0771179199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.39971923828125,0.0,0.0,7.192618795670569e-05,298.31109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.40008544921875,0.0,0.0,9.738164953887464e-05,298.4586486816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.3969116210937,0.0,0.0,0.0004619361716322,284.3655090332031,294.1499938964844,288.8466796875,283.3755187988281,291.03277587890625,289.0445251464844,284.53387451171875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009853543015196,0.0036128000356256,-0.0026274456176906,-0.0062401578761637,0.0,0.0,0.0,-0.0056144203990697,60.0,2.9288110733032227,-0.0,-6.619789871820103e-08,0.0,282.1338195800781,283.68145751953125,290.4538269042969,291.6772766113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.426082271220168e-21,-2.713041135610084e-21,-2.713041135610084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266580,298.5386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3998107910156,0.0,0.0,9.238150960300118e-05,298.541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3991394042969,0.0,0.0,9.728260920383036e-05,299.07391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3995056152344,0.0,0.0,7.185271533671767e-05,298.3105773925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.3998718261719,0.0,0.0,9.728217992233112e-05,298.4577941894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.3967590332031,0.0,0.0,0.000461464311229,284.3658447265625,294.1499938964844,288.8099975585937,283.36846923828125,290.9943542480469,289.0133972167969,284.5363464355469,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009843473089858,0.0035103482659906,-0.0025260008405894,-0.0060362699441611,0.0,0.0,0.0,-0.0055916877463459,60.0,2.899446964263916,-0.0,-6.606267533015854e-08,0.0,282.1338195800781,283.68145751953125,290.4538269042969,291.6772766113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.426082271220168e-21,-2.713041135610084e-21,-2.713041135610084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266640,298.5386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3998107910156,0.0,0.0,9.238150960300118e-05,298.541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3991394042969,0.0,0.0,9.728260920383036e-05,299.07391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3995056152344,0.0,0.0,7.185271533671767e-05,298.3105773925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.3998718261719,0.0,0.0,9.728217992233112e-05,298.4577941894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.3967590332031,0.0,0.0,0.000461464311229,284.3658447265625,294.1499938964844,288.8099975585937,283.36846923828125,290.9943542480469,289.0133972167969,284.5363464355469,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009843473089858,0.0035103482659906,-0.0025260008405894,-0.0060362699441611,0.0,0.0,0.0,-0.0055916877463459,60.0,2.899446964263916,-0.0,-6.606267533015854e-08,0.0,282.1338195800781,283.68145751953125,290.4538269042969,291.6772766113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.426082271220168e-21,-2.713041135610084e-21,-2.713041135610084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266700,298.5379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.39971923828125,0.0,0.0,9.233369928551838e-05,298.5401916503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.3990478515625,0.0,0.0,9.72322595771402e-05,299.07232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3994445800781,0.0,0.0,7.181552791735157e-05,298.3103332519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.3998107910156,0.0,0.0,9.723183029564098e-05,298.4573974609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.3966979980469,0.0,0.0,0.0004612255143001,284.36602783203125,294.1499938964844,288.7916564941406,283.3651123046875,290.97515869140625,288.9979858398437,284.5375671386719,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009838377591222,0.0034584961831569,-0.0024746584240347,-0.0059330794028937,0.0,0.0,0.0,-0.0055801826529204,60.0,2.8847782611846924,-0.0,-6.599428559184163e-08,0.0,282.1338195800781,283.68145751953125,290.4538269042969,291.6772766113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.426082271220168e-21,-2.713041135610084e-21,-2.713041135610084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266760,298.5372619628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.399658203125,0.0,0.0,9.228577982867137e-05,298.53863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.39898681640625,0.0,0.0,9.718179353512824e-05,299.0707397460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.3993835449219,0.0,0.0,7.17782459105365e-05,298.31011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.39971923828125,0.0,0.0,9.7181364253629e-05,298.45703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3966369628906,0.0,0.0,0.0004609861352946,284.3662109375,294.1499938964844,288.7733459472656,283.3617858886719,290.9559936523437,288.9826354980469,284.5387878417969,0.0,0.0,0.0,1.0,1.0,1.0,-0.00098332692869,0.0034065202344208,-0.0024231933057308,-0.0058296425268054,0.0,0.0,0.0,-0.0055686496198177,60.0,2.870117664337158,-0.0,-6.592577506125964e-08,0.0,282.1338195800781,283.68145751953125,290.4538269042969,291.6772766113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.426082271220168e-21,-2.713041135610084e-21,-2.713041135610084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266820,298.53582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3995361328125,0.0,0.0,9.218968625646085e-05,298.5355529785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.3988647460937,0.0,0.0,9.708059224067256e-05,299.0675964355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.3992614746094,0.0,0.0,7.170349999796599e-05,298.3096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.39959716796875,0.0,0.0,9.708017023513094e-05,298.4562683105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.39654541015625,0.0,0.0,0.0004605061258189,284.3666076660156,294.1499938964844,288.7366638183594,283.35546875,290.917724609375,288.9520568847656,284.54119873046875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009823025902733,0.0033022991847246,-0.002319996478036,-0.0056222318671643,0.0,0.0,0.0,-0.0055455244146287,60.0,2.8408186435699463,-0.0,-6.578849820471079e-08,0.0,282.1338195800781,283.68145751953125,290.4538269042969,291.6772766113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.426082271220168e-21,-2.713041135610084e-21,-2.713041135610084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266880,298.53582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3995361328125,0.0,0.0,9.218968625646085e-05,298.5355529785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.3988647460937,0.0,0.0,9.708059224067256e-05,299.0675964355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.3992614746094,0.0,0.0,7.170349999796599e-05,298.3096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.39959716796875,0.0,0.0,9.708017023513094e-05,298.4562683105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.39654541015625,0.0,0.0,0.0004605061258189,284.3666076660156,294.1499938964844,288.7366638183594,283.35546875,290.917724609375,288.9520568847656,284.54119873046875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009823025902733,0.0033022991847246,-0.002319996478036,-0.0056222318671643,0.0,0.0,0.0,-0.0055455244146287,60.0,2.8408186435699463,-0.0,-6.578849820471079e-08,0.0,282.1338195800781,283.68145751953125,290.4538269042969,291.6772766113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.426082271220168e-21,-2.713041135610084e-21,-2.713041135610084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266940,298.5344543457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.3994140625,0.0,0.0,9.209344716509804e-05,298.5324401855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.3987731933594,0.0,0.0,9.69792454270646e-05,299.06451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3991394042969,0.0,0.0,7.162864494603127e-05,298.30926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3995056152344,0.0,0.0,9.69788306974806e-05,298.4555358886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.396484375,0.0,0.0,0.0004600253887474,284.3670349121094,294.1499938964844,288.70001220703125,283.34942626953125,290.8795166015625,288.921875,284.5436096191406,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009812767384573,0.0031979221384972,-0.0022166455164551,-0.0054145106114447,0.0,0.0,0.0,-0.0055223647505044,60.0,2.8115885257720947,-0.0,-6.565116450474306e-08,0.0,282.1338195800781,283.68145751953125,290.4538269042969,291.6772766113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.426082271220168e-21,-2.713041135610084e-21,-2.713041135610084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267000,298.5344543457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.3994140625,0.0,0.0,9.209344716509804e-05,298.5324401855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.3987731933594,0.0,0.0,9.69792454270646e-05,299.06451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3991394042969,0.0,0.0,7.162864494603127e-05,298.30926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3995056152344,0.0,0.0,9.69788306974806e-05,298.4555358886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.396484375,0.0,0.0,0.0004600253887474,284.3670349121094,294.1499938964844,288.70001220703125,283.34942626953125,290.8795166015625,288.921875,284.5436096191406,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009812767384573,0.0031979221384972,-0.0022166455164551,-0.0054145106114447,0.0,0.0,0.0,-0.0055223647505044,60.0,2.8115885257720947,-0.0,-6.565116450474306e-08,0.0,282.1338195800781,283.68145751953125,290.4538269042969,291.6772766113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.426082271220168e-21,-2.713041135610084e-21,-2.713041135610084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267060,298.5330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3993530273437,0.0,0.0,9.19977537705563e-05,298.52935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3987121582031,0.0,0.0,9.687847341410816e-05,299.0614318847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.3990783691406,0.0,0.0,7.155421189963818e-05,298.3088073730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.3994445800781,0.0,0.0,9.687806596048176e-05,298.454833984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.3964538574219,0.0,0.0,0.0004595474165398,284.36749267578125,294.1499938964844,288.663330078125,283.3437194824219,290.84136962890625,288.8920593261719,284.5459899902344,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009802568238228,0.0030941418372094,-0.0021138850133866,-0.0052079763263463,0.0,0.0,0.0,-0.0054993377998471,60.0,2.782439708709717,-0.0,-6.551475451033184e-08,0.0,282.1338195800781,283.68145751953125,290.4538269042969,291.6772766113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.426082271220168e-21,-2.713041135610084e-21,-2.713041135610084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267120,298.5330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3993530273437,0.0,0.0,9.19977537705563e-05,298.52935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3987121582031,0.0,0.0,9.687847341410816e-05,299.0614318847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.3990783691406,0.0,0.0,7.155421189963818e-05,298.3088073730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.3994445800781,0.0,0.0,9.687806596048176e-05,298.454833984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.3964538574219,0.0,0.0,0.0004595474165398,284.36749267578125,294.1499938964844,288.663330078125,283.3437194824219,290.84136962890625,288.8920593261719,284.5459899902344,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009802568238228,0.0030941418372094,-0.0021138850133866,-0.0052079763263463,0.0,0.0,0.0,-0.0054993377998471,60.0,2.782439708709717,-0.0,-6.551475451033184e-08,0.0,282.1338195800781,283.68145751953125,290.4538269042969,291.6772766113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.426082271220168e-21,-2.713041135610084e-21,-2.713041135610084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267180,298.5317687988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.3993225097656,0.0,0.0,9.19031590456143e-05,298.5262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.398681640625,0.0,0.0,9.677885100245476e-05,299.0583801269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.3990478515625,0.0,0.0,7.148063014028594e-05,298.3083190917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.3994140625,0.0,0.0,9.677845082478598e-05,298.45416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3964538574219,0.0,0.0,0.0004590748867485,284.36798095703125,294.1499938964844,288.6266784667969,283.3382568359375,290.80328369140625,288.8626403808594,284.54833984375,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009792484343051,0.0029915436170995,-0.0020122949499636,-0.0050037940964102,0.0,0.0,0.0,-0.0054765725508332,60.0,2.7533881664276123,-0.0,-6.538004271305908e-08,0.0,282.1338195800781,283.68145751953125,290.4538269042969,291.6772766113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.426082271220168e-21,-2.713041135610084e-21,-2.713041135610084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267240,298.5317687988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.3993225097656,0.0,0.0,9.19031590456143e-05,298.5262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.398681640625,0.0,0.0,9.677885100245476e-05,299.0583801269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.3990478515625,0.0,0.0,7.148063014028594e-05,298.3083190917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.3994140625,0.0,0.0,9.677845082478598e-05,298.45416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3964538574219,0.0,0.0,0.0004590748867485,284.36798095703125,294.1499938964844,288.6266784667969,283.3382568359375,290.80328369140625,288.8626403808594,284.54833984375,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009792484343051,0.0029915436170995,-0.0020122949499636,-0.0050037940964102,0.0,0.0,0.0,-0.0054765725508332,60.0,2.7533881664276123,-0.0,-6.538004271305908e-08,0.0,282.1338195800781,283.68145751953125,290.4538269042969,291.6772766113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.426082271220168e-21,-2.713041135610084e-21,-2.713041135610084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267300,298.5311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3993225097656,0.0,0.0,9.185648377751932e-05,298.524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.398681640625,0.0,0.0,9.672970190877096e-05,299.0568542480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.3990478515625,0.0,0.0,7.144433038774878e-05,298.3080444335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.3993835449219,0.0,0.0,9.672930173110216e-05,298.4538269042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.3964538574219,0.0,0.0,0.0004588417359627,284.3682556152344,294.1499938964844,288.6083374023437,283.33563232421875,290.7842712402344,288.8480834960937,284.54949951171875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009787511080503,0.0029409239068627,-0.0019621727988123,-0.0049030547961592,0.0,0.0,0.0,-0.0054653412662446,60.0,2.738905906677246,-0.0,-6.53136282835476e-08,0.0,282.1338195800781,283.68145751953125,290.4538269042969,291.6772766113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.426082271220168e-21,-2.713041135610084e-21,-2.713041135610084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267360,298.53045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3993225097656,0.0,0.0,9.181018685922028e-05,298.5231018066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.398681640625,0.0,0.0,9.66809457167983e-05,299.0553283691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.3990478515625,0.0,0.0,7.140831439755857e-05,298.3077697753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.3993835449219,0.0,0.0,9.668054553912953e-05,298.4534912109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.396484375,0.0,0.0,0.0004586104769259,284.3684997558594,294.1499938964844,288.5899963378906,283.33306884765625,290.7652893066406,288.8335876464844,284.5506591796875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009782575070858,0.0028907107189297,-0.0019124530954286,-0.0048031243495643,0.0,0.0,0.0,-0.0054541998542845,60.0,2.724454879760742,-0.0,-6.52477822882247e-08,0.0,282.1338195800781,283.68145751953125,290.4538269042969,291.6772766113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.426082271220168e-21,-2.713041135610084e-21,-2.713041135610084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267420,298.5291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3993225097656,0.0,0.0,9.171869896817952e-05,298.5199584960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.3987121582031,0.0,0.0,9.658459748607128e-05,299.0522766113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.3990783691406,0.0,0.0,7.133715553209186e-05,298.3071594238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.3994140625,0.0,0.0,9.658420458436012e-05,298.45281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3965148925781,0.0,0.0,0.0004581534594763,284.3690490722656,294.1499938964844,288.5533447265625,283.328125,290.7273254394531,288.8048400878906,284.552978515625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009772821795195,0.0027914822567254,-0.0018142000772058,-0.0046056476421654,0.0,0.0,0.0,-0.0054321815259754,60.0,2.695605516433716,-0.0,-6.511776007300797e-08,0.0,282.1338195800781,283.68145751953125,290.4538269042969,291.6772766113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.426082271220168e-21,-2.713041135610084e-21,-2.713041135610084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267480,298.5291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3993225097656,0.0,0.0,9.171869896817952e-05,298.5199584960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.3987121582031,0.0,0.0,9.658459748607128e-05,299.0522766113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.3990783691406,0.0,0.0,7.133715553209186e-05,298.3071594238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.3994140625,0.0,0.0,9.658420458436012e-05,298.45281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3965148925781,0.0,0.0,0.0004581534594763,284.3690490722656,294.1499938964844,288.5533447265625,283.328125,290.7273254394531,288.8048400878906,284.552978515625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009772821795195,0.0027914822567254,-0.0018142000772058,-0.0046056476421654,0.0,0.0,0.0,-0.0054321815259754,60.0,2.695605516433716,-0.0,-6.511776007300797e-08,0.0,282.1338195800781,283.68145751953125,290.4538269042969,291.6772766113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.426082271220168e-21,-2.713041135610084e-21,-2.713041135610084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267540,298.52789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3993835449219,0.0,0.0,9.163000504486264e-05,298.5168151855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.39874267578125,0.0,0.0,9.649119601817802e-05,299.0492553710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.39910888671875,0.0,0.0,7.126816490199417e-05,298.3064270019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.3994445800781,0.0,0.0,9.649080311646684e-05,298.4521484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.3966064453125,0.0,0.0,0.000457710440969,284.36962890625,294.1499938964844,288.51666259765625,283.32342529296875,290.6894226074219,288.7764892578125,284.5552673339844,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009763368288986,0.0026952892076224,-0.0017189524369314,-0.0044142114929854,0.0,0.0,0.0,-0.005410838406533,60.0,2.6668972969055176,-0.0,-6.499183768937655e-08,0.0,282.1338195800781,283.68145751953125,290.4538269042969,291.6772766113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.426082271220168e-21,-2.713041135610084e-21,-2.713041135610084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267600,298.52789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3993835449219,0.0,0.0,9.163000504486264e-05,298.5168151855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.39874267578125,0.0,0.0,9.649119601817802e-05,299.0492553710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.39910888671875,0.0,0.0,7.126816490199417e-05,298.3064270019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.3994445800781,0.0,0.0,9.649080311646684e-05,298.4521484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.3966064453125,0.0,0.0,0.000457710440969,284.36962890625,294.1499938964844,288.51666259765625,283.32342529296875,290.6894226074219,288.7764892578125,284.5552673339844,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009763368288986,0.0026952892076224,-0.0017189524369314,-0.0044142114929854,0.0,0.0,0.0,-0.005410838406533,60.0,2.6668972969055176,-0.0,-6.499183768937655e-08,0.0,282.1338195800781,283.68145751953125,290.4538269042969,291.6772766113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.426082271220168e-21,-2.713041135610084e-21,-2.713041135610084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267660,298.526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3994445800781,0.0,0.0,9.154415602097288e-05,298.5136413574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.3988342285156,0.0,0.0,9.640078496886416e-05,299.0462341308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.399169921875,0.0,0.0,7.12013861630112e-05,298.3056030273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.3995056152344,0.0,0.0,9.640039934311062e-05,298.4514465332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.3966979980469,0.0,0.0,0.0004572815960273,284.3702392578125,294.1499938964844,288.4800109863281,283.31890869140625,290.65155029296875,288.74853515625,284.5575256347656,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009754216880537,0.0026021727826446,-0.0016267509199678,-0.0042288973927497,0.0,0.0,0.0,-0.0053901774808764,60.0,2.6383326053619385,-0.0,-6.487005776989463e-08,0.0,282.1338195800781,283.68145751953125,290.4538269042969,291.6772766113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.426082271220168e-21,-2.713041135610084e-21,-2.713041135610084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267720,298.526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3994445800781,0.0,0.0,9.154415602097288e-05,298.5136413574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.3988342285156,0.0,0.0,9.640078496886416e-05,299.0462341308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.399169921875,0.0,0.0,7.12013861630112e-05,298.3056030273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.3995056152344,0.0,0.0,9.640039934311062e-05,298.4514465332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.3966979980469,0.0,0.0,0.0004572815960273,284.3702392578125,294.1499938964844,288.4800109863281,283.31890869140625,290.65155029296875,288.74853515625,284.5575256347656,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009754216880537,0.0026021727826446,-0.0016267509199678,-0.0042288973927497,0.0,0.0,0.0,-0.0053901774808764,60.0,2.6383326053619385,-0.0,-6.487005776989463e-08,0.0,282.1338195800781,283.68145751953125,290.4538269042969,291.6772766113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.426082271220168e-21,-2.713041135610084e-21,-2.713041135610084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267780,298.5252990722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.3995361328125,0.0,0.0,9.14616248337552e-05,298.51043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.39892578125,0.0,0.0,9.631387365516277e-05,299.0431823730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.3992614746094,0.0,0.0,7.113719038898125e-05,298.3046569824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.39959716796875,0.0,0.0,9.63134953053668e-05,298.45074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3968200683594,0.0,0.0,0.0004568693402688,284.370849609375,294.1499938964844,288.4433288574219,283.3145751953125,290.61376953125,288.720947265625,284.5597839355469,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009745419956743,0.0025126612745225,-0.0015381192788481,-0.0040507577359676,0.0,0.0,0.0,-0.0053703160956501,60.0,2.6099157333374023,-0.0,-6.475310243558853e-08,0.0,282.1338195800781,283.68145751953125,290.4538269042969,291.6772766113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.426082271220168e-21,-2.713041135610084e-21,-2.713041135610084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267840,298.5252990722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.3995361328125,0.0,0.0,9.14616248337552e-05,298.51043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.39892578125,0.0,0.0,9.631387365516277e-05,299.0431823730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.3992614746094,0.0,0.0,7.113719038898125e-05,298.3046569824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.39959716796875,0.0,0.0,9.63134953053668e-05,298.45074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3968200683594,0.0,0.0,0.0004568693402688,284.370849609375,294.1499938964844,288.4433288574219,283.3145751953125,290.61376953125,288.720947265625,284.5597839355469,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009745419956743,0.0025126612745225,-0.0015381192788481,-0.0040507577359676,0.0,0.0,0.0,-0.0053703160956501,60.0,2.6099157333374023,-0.0,-6.475310243558853e-08,0.0,282.1338195800781,283.68145751953125,290.4538269042969,291.6772766113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.426082271220168e-21,-2.713041135610084e-21,-2.713041135610084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267900,298.524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.39959716796875,0.0,0.0,9.142216731561348e-05,298.5088195800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.39898681640625,0.0,0.0,9.627231338527054e-05,299.04168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3993225097656,0.0,0.0,7.110650039976463e-05,298.3041076660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.399658203125,0.0,0.0,9.62719423114322e-05,298.45037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3968811035156,0.0,0.0,0.000456672249129,284.3711853027344,294.1499938964844,288.42498779296875,283.3124694824219,290.5948791503906,288.7073059082031,284.5608825683594,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009741215035319,0.0024698616471141,-0.0014957402599975,-0.0039655803702771,0.0,0.0,0.0,-0.0053608203306794,60.0,2.595782518386841,-0.0,-6.469721824942098e-08,0.0,282.1338195800781,283.68145751953125,290.4538269042969,291.6772766113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.426082271220168e-21,-2.713041135610084e-21,-2.713041135610084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267960,298.52398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3996276855469,0.0,0.0,9.1383044491522e-05,298.5072021484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.3990478515625,0.0,0.0,9.623111691325904e-05,299.0401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3993835449219,0.0,0.0,7.107607234502211e-05,298.3035583496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.39971923828125,0.0,0.0,9.62307458394207e-05,298.45001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.39697265625,0.0,0.0,0.0004564768460113,284.3715209960937,294.1499938964844,288.4066772460937,283.3104248046875,290.5760192871094,288.6937255859375,284.56201171875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009737045038491,0.002427433617413,-0.0014537289971485,-0.0038811422418802,0.0,0.0,0.0,-0.0053514060564339,60.0,2.5816662311553955,-0.0,-6.464183854859584e-08,0.0,282.1338195800781,283.68145751953125,290.4538269042969,291.6772766113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.426082271220168e-21,-2.713041135610084e-21,-2.713041135610084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
