time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12268020,298.5226135253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.3997802734375,0.0,0.0,9.130821854341777e-05,298.50396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3992004394531,0.0,0.0,9.61523110163398e-05,299.037109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.3995361328125,0.0,0.0,7.101786468410864e-05,298.30230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3998413085937,0.0,0.0,9.61519472184591e-05,298.4492492675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.3971252441406,0.0,0.0,0.0004561030655167,284.3721923828125,294.1499938964844,288.3699951171875,283.3064270019531,290.5382995605469,288.66680908203125,284.564208984375,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009729067096486,0.002346268389374,-0.0013733617961406,-0.0037196124903857,0.0,0.0,0.0,-0.0053333966061472,60.0,2.5535707473754883,-0.0,-6.453597478639497e-08,0.0,282.1338195800781,283.68145751953125,290.4538269042969,291.6772766113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.426082271220168e-21,-2.713041135610084e-21,-2.713041135610084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268080,298.5226135253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.3997802734375,0.0,0.0,9.130821854341777e-05,298.50396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3992004394531,0.0,0.0,9.61523110163398e-05,299.037109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.3995361328125,0.0,0.0,7.101786468410864e-05,298.30230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3998413085937,0.0,0.0,9.61519472184591e-05,298.4492492675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.3971252441406,0.0,0.0,0.0004561030655167,284.3721923828125,294.1499938964844,288.3699951171875,283.3064270019531,290.5382995605469,288.66680908203125,284.564208984375,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009729067096486,0.002346268389374,-0.0013733617961406,-0.0037196124903857,0.0,0.0,0.0,-0.0053333966061472,60.0,2.5535707473754883,-0.0,-6.453597478639497e-08,0.0,282.1338195800781,283.68145751953125,290.4538269042969,291.6772766113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.426082271220168e-21,-2.713041135610084e-21,-2.713041135610084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268140,298.521240234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.3999328613281,0.0,0.0,9.12379691726528e-05,298.50067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3993835449219,0.0,0.0,9.60783363552764e-05,299.0340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3996887207031,0.0,0.0,7.096322224242613e-05,298.3009338378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.4000244140625,0.0,0.0,9.60779725573957e-05,298.4484558105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.3973388671875,0.0,0.0,0.0004557521606329,284.3728942871094,294.1499938964844,288.3333435058594,283.30255126953125,290.50067138671875,288.6402282714844,284.5663757324219,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009721579262986,0.002270073397085,-0.0012979154707863,-0.0035679733846336,0.0,0.0,0.0,-0.0053164903074502,60.0,2.5256495475769043,-0.0,-6.443666933364511e-08,0.0,282.1338195800781,283.68145751953125,290.4538269042969,291.6772766113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.426082271220168e-21,-2.713041135610084e-21,-2.713041135610084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268200,298.521240234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.3999328613281,0.0,0.0,9.12379691726528e-05,298.50067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3993835449219,0.0,0.0,9.60783363552764e-05,299.0340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3996887207031,0.0,0.0,7.096322224242613e-05,298.3009338378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.4000244140625,0.0,0.0,9.60779725573957e-05,298.4484558105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.3973388671875,0.0,0.0,0.0004557521606329,284.3728942871094,294.1499938964844,288.3333435058594,283.30255126953125,290.50067138671875,288.6402282714844,284.5663757324219,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009721579262986,0.002270073397085,-0.0012979154707863,-0.0035679733846336,0.0,0.0,0.0,-0.0053164903074502,60.0,2.5256495475769043,-0.0,-6.443666933364511e-08,0.0,282.1338195800781,283.68145751953125,290.4538269042969,291.6772766113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.426082271220168e-21,-2.713041135610084e-21,-2.713041135610084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268260,298.519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.400146484375,0.0,0.0,9.117345325648785e-05,298.49737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3995666503906,0.0,0.0,9.601039346307516e-05,299.0309753417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.39990234375,0.0,0.0,7.09130399627611e-05,298.29937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.40020751953125,0.0,0.0,9.601003694115208e-05,298.4476318359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.3975524902344,0.0,0.0,0.0004554299230221,284.3736267089844,294.1499938964844,288.2966613769531,283.2987976074219,290.4630432128906,288.6139221191406,284.56854248046875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009714702609926,0.0022000949829816,-0.001228624721989,-0.0034287059679627,0.0,0.0,0.0,-0.0053009637631475,60.0,2.4979357719421387,-0.0,-6.434553512235652e-08,0.0,282.1338195800781,283.68145751953125,290.4538269042969,291.6772766113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.426082271220168e-21,-2.713041135610084e-21,-2.713041135610084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268320,298.519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.400146484375,0.0,0.0,9.117345325648785e-05,298.49737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3995666503906,0.0,0.0,9.601039346307516e-05,299.0309753417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.39990234375,0.0,0.0,7.09130399627611e-05,298.29937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.40020751953125,0.0,0.0,9.601003694115208e-05,298.4476318359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.3975524902344,0.0,0.0,0.0004554299230221,284.3736267089844,294.1499938964844,288.2966613769531,283.2987976074219,290.4630432128906,288.6139221191406,284.56854248046875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009714702609926,0.0022000949829816,-0.001228624721989,-0.0034287059679627,0.0,0.0,0.0,-0.0053009637631475,60.0,2.4979357719421387,-0.0,-6.434553512235652e-08,0.0,282.1338195800781,283.68145751953125,290.4538269042969,291.6772766113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.426082271220168e-21,-2.713041135610084e-21,-2.713041135610084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268380,298.51824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4003601074219,0.0,0.0,9.111400868277995e-05,298.4940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3997802734375,0.0,0.0,9.594779112376271e-05,299.02789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4001159667969,0.0,0.0,7.086680125212297e-05,298.2976379394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.4004211425781,0.0,0.0,9.594743460183965e-05,298.4467468261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.3977966308594,0.0,0.0,0.00045513297664,284.3743896484375,294.1499938964844,288.260009765625,283.2951354980469,290.42547607421875,288.587890625,284.5706787109375,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009708363795652,0.0021356104407459,-0.0011647740611806,-0.0033003725111484,0.0,0.0,0.0,-0.0052866553887724,60.0,2.470419883728028,-0.0,-6.42616129198359e-08,0.0,282.1338195800781,283.68145751953125,290.4538269042969,291.6772766113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.426082271220168e-21,-2.713041135610084e-21,-2.713041135610084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268440,298.51824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4003601074219,0.0,0.0,9.111400868277995e-05,298.4940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3997802734375,0.0,0.0,9.594779112376271e-05,299.02789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4001159667969,0.0,0.0,7.086680125212297e-05,298.2976379394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.4004211425781,0.0,0.0,9.594743460183965e-05,298.4467468261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.3977966308594,0.0,0.0,0.00045513297664,284.3743896484375,294.1499938964844,288.260009765625,283.2951354980469,290.42547607421875,288.587890625,284.5706787109375,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009708363795652,0.0021356104407459,-0.0011647740611806,-0.0033003725111484,0.0,0.0,0.0,-0.0052866553887724,60.0,2.470419883728028,-0.0,-6.42616129198359e-08,0.0,282.1338195800781,283.68145751953125,290.4538269042969,291.6772766113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.426082271220168e-21,-2.713041135610084e-21,-2.713041135610084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268500,298.5174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4004821777344,0.0,0.0,9.108549420488998e-05,298.4923400878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.39990234375,0.0,0.0,9.5917763246689e-05,299.0263366699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.4002380371094,0.0,0.0,7.084462413331494e-05,298.2967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4005432128906,0.0,0.0,9.591741400072352e-05,298.4462890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.39794921875,0.0,0.0,0.0004549905424937,284.374755859375,294.1499938964844,288.2416687011719,283.2933654785156,290.4067077636719,288.5749206542969,284.5717468261719,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009705324773676,0.0021046814508736,-0.0011341487988829,-0.003238818841055,0.0,0.0,0.0,-0.0052797929383814,60.0,2.4567036628723145,-0.0,-6.42213748847098e-08,0.0,282.1338195800781,283.68145751953125,290.4538269042969,291.6772766113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.426082271220168e-21,-2.713041135610084e-21,-2.713041135610084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268560,298.51666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4006042480469,0.0,0.0,9.105983917834236e-05,298.4906311035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.4000244140625,0.0,0.0,9.589074034010991e-05,299.0247802734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.4003601074219,0.0,0.0,7.082466618157923e-05,298.2957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4006652832031,0.0,0.0,9.589039109414443e-05,298.4458312988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.3980712890625,0.0,0.0,0.0004548623692244,284.3751525878906,294.1499938964844,288.22332763671875,283.29156494140625,290.387939453125,288.5620422363281,284.5727844238281,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009702590177766,0.002076844451949,-0.0011065856087952,-0.0031834193505346,0.0,0.0,0.0,-0.0052736168727278,60.0,2.44307804107666,-0.0,-6.418517983775018e-08,0.0,282.1338195800781,283.68145751953125,290.4538269042969,291.6772766113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.426082271220168e-21,-2.713041135610084e-21,-2.713041135610084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268620,298.5157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4007263183594,0.0,0.0,9.103181218961254e-05,298.4887390136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.4001770019531,0.0,0.0,9.58612290560268e-05,299.0230407714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.4005126953125,0.0,0.0,7.080286741256714e-05,298.2946472167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.4007873535156,0.0,0.0,9.58608798100613e-05,298.4452819824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.3982238769531,0.0,0.0,0.0004547224089037,284.3756103515625,294.1499938964844,288.2027893066406,283.28961181640625,290.366943359375,288.547607421875,284.573974609375,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009699601796455,0.0020464460831135,-0.0010764858452603,-0.0031229215674102,0.0,0.0,0.0,-0.0052668713033199,60.0,2.427842378616333,-0.0,-6.414565945078722e-08,0.0,282.1338195800781,283.68145751953125,290.4538269042969,291.6772766113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.426082271220168e-21,-2.713041135610084e-21,-2.713041135610084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268680,298.5150146484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.4008483886719,0.0,0.0,9.101304749492556e-05,298.4872131347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.4002990722656,0.0,0.0,9.584146755514666e-05,299.0216369628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.400634765625,0.0,0.0,7.078827184159309e-05,298.293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4009094238281,0.0,0.0,9.58411255851388e-05,298.4448547363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.3983764648437,0.0,0.0,0.0004546286654658,284.3759765625,294.1499938964844,288.1866760253906,283.2880554199219,290.3504638671875,288.5362548828125,284.57489013671875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009697600034996,0.0020260864403098,-0.0010563264368101,-0.0030824029818177,0.0,0.0,0.0,-0.0052623539231717,60.0,2.415928840637207,-0.0,-6.411919173388014e-08,0.0,282.1338195800781,283.68145751953125,290.4538269042969,291.6772766113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.426082271220168e-21,-2.713041135610084e-21,-2.713041135610084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268740,298.5132751464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.4011535644531,0.0,0.0,9.097509610000998e-05,298.4837951660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.4006042480469,0.0,0.0,9.580149344401434e-05,299.0185241699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.4009094238281,0.0,0.0,7.075874600559473e-05,298.2914123535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.4012145996094,0.0,0.0,9.580115147400647e-05,298.44384765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.398681640625,0.0,0.0,0.0004544390831142,284.3768005371094,294.1499938964844,288.1499938964844,283.2846069335937,290.3129577636719,288.5102844238281,284.57696533203125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009693552856333,0.001984903588891,-0.00101554824505,-0.0030004428699612,0.0,0.0,0.0,-0.0052532157860696,60.0,2.3885087966918945,-0.0,-6.406568786587742e-08,0.0,282.1338195800781,283.68145751953125,290.4538269042969,291.6772766113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.426082271220168e-21,-2.713041135610084e-21,-2.713041135610084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268800,298.5132751464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.4011535644531,0.0,0.0,9.097509610000998e-05,298.4837951660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.4006042480469,0.0,0.0,9.580149344401434e-05,299.0185241699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.4009094238281,0.0,0.0,7.075874600559473e-05,298.2914123535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.4012145996094,0.0,0.0,9.580115147400647e-05,298.44384765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.398681640625,0.0,0.0,0.0004544390831142,284.3768005371094,294.1499938964844,288.1499938964844,283.2846069335937,290.3129577636719,288.5102844238281,284.57696533203125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009693552856333,0.001984903588891,-0.00101554824505,-0.0030004428699612,0.0,0.0,0.0,-0.0052532157860696,60.0,2.3885087966918945,-0.0,-6.406568786587742e-08,0.0,282.1338195800781,283.68145751953125,290.4538269042969,291.6772766113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.426082271220168e-21,-2.713041135610084e-21,-2.713041135610084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268860,298.51141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4014587402344,0.0,0.0,9.094955021282658e-05,298.4803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4009094238281,0.0,0.0,9.577458695275708e-05,299.015380859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.4012451171875,0.0,0.0,7.073886808939278e-05,298.2889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4015197753906,0.0,0.0,9.577425225870684e-05,298.4428100585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.3990173339844,0.0,0.0,0.0004543114628177,284.3776550292969,294.1499938964844,288.1101989746094,283.2789306640625,290.275390625,288.4836120605469,284.5790100097656,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009690826991572,0.0019571743905544,-0.0009880916913971,-0.0029452578164637,0.0,0.0,0.0,-0.0052470630034804,60.0,2.359920024871826,-0.0,-6.402967045460174e-08,0.0,282.1338195800781,283.68145751953125,290.4538269042969,291.6772766113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.426082271220168e-21,-2.713041135610084e-21,-2.713041135610084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268920,298.51141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4014587402344,0.0,0.0,9.094955021282658e-05,298.4803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4009094238281,0.0,0.0,9.577458695275708e-05,299.015380859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.4012451171875,0.0,0.0,7.073886808939278e-05,298.2889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4015197753906,0.0,0.0,9.577425225870684e-05,298.4428100585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.3990173339844,0.0,0.0,0.0004543114628177,284.3776550292969,294.1499938964844,288.1101989746094,283.2789306640625,290.275390625,288.4836120605469,284.5790100097656,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009690826991572,0.0019571743905544,-0.0009880916913971,-0.0029452578164637,0.0,0.0,0.0,-0.0052470630034804,60.0,2.359920024871826,-0.0,-6.402967045460174e-08,0.0,282.1338195800781,283.68145751953125,290.4538269042969,291.6772766113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.426082271220168e-21,-2.713041135610084e-21,-2.713041135610084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268980,298.5093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4017944335937,0.0,0.0,9.093967673834412e-05,298.4769287109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.4012756347656,0.0,0.0,9.576418960932642e-05,299.0122375488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.4015808105469,0.0,0.0,7.07311846781522e-05,298.2862243652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.40185546875,0.0,0.0,9.576385491527616e-05,298.4417419433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.3993835449219,0.0,0.0,0.0004542621609289,284.3785400390625,294.1499938964844,288.064453125,283.2690124511719,290.2376708984375,288.45587158203125,284.5810241699219,0.0,0.0,0.0,1.0,1.0,1.0,-0.000968977168668,0.0019464403158053,-0.0009774630889296,-0.0029238951392471,0.0,0.0,0.0,-0.0052446811459958,60.0,2.3293895721435547,-0.0,-6.401572960612611e-08,0.0,282.1338195800781,283.68145751953125,290.4538269042969,291.6772766113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.426082271220168e-21,-2.713041135610084e-21,-2.713041135610084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269040,298.5093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4017944335937,0.0,0.0,9.093967673834412e-05,298.4769287109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.4012756347656,0.0,0.0,9.576418960932642e-05,299.0122375488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.4015808105469,0.0,0.0,7.07311846781522e-05,298.2862243652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.40185546875,0.0,0.0,9.576385491527616e-05,298.4417419433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.3993835449219,0.0,0.0,0.0004542621609289,284.3785400390625,294.1499938964844,288.064453125,283.2690124511719,290.2376708984375,288.45587158203125,284.5810241699219,0.0,0.0,0.0,1.0,1.0,1.0,-0.000968977168668,0.0019464403158053,-0.0009774630889296,-0.0029238951392471,0.0,0.0,0.0,-0.0052446811459958,60.0,2.3293895721435547,-0.0,-6.401572960612611e-08,0.0,282.1338195800781,283.68145751953125,290.4538269042969,291.6772766113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.426082271220168e-21,-2.713041135610084e-21,-2.713041135610084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269100,298.50836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4019775390625,0.0,0.0,9.093945118365808e-05,298.4751892089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.40142822265625,0.0,0.0,9.576394950272515e-05,299.0106506347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.4017333984375,0.0,0.0,7.073101005516946e-05,298.2848205566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.40203857421875,0.0,0.0,9.57636148086749e-05,298.4411926269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.3995666503906,0.0,0.0,0.0004542610258795,284.37896728515625,294.1499938964844,288.0395202636719,283.2625732421875,290.21875,288.4416198730469,284.58203125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009689745493233,0.001946180127561,-0.0009772055782377,-0.0029233773238956,0.0,0.0,0.0,-0.0052446229383349,60.0,2.31348729133606,-0.0,-6.401539565104032e-08,0.0,282.1338195800781,283.68145751953125,290.4538269042969,291.6772766113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.426082271220168e-21,-2.713041135610084e-21,-2.713041135610084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269160,298.5072631835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.4021301269531,0.0,0.0,9.094488632399587e-05,298.4734802246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.401611328125,0.0,0.0,9.57696684054099e-05,299.00909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.40191650390625,0.0,0.0,7.07352373865433e-05,298.2833557128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.4021911621094,0.0,0.0,9.576934098731726e-05,298.4406433105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.3997802734375,0.0,0.0,0.0004542881797533,284.3794250488281,294.1499938964844,288.0133056640625,283.2552185058594,290.1998291015625,288.4272155761719,284.5830383300781,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009690324077382,0.0019520600326359,-0.0009830276248976,-0.0029350793920457,0.0,0.0,0.0,-0.0052459281869232,60.0,2.296987295150757,-0.0,-6.402302688002237e-08,0.0,282.1338195800781,283.68145751953125,290.4538269042969,291.6772766113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.426082271220168e-21,-2.713041135610084e-21,-2.713041135610084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269220,298.5047912597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.40252685546875,0.0,0.0,9.09722875803709e-05,298.469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4020080566406,0.0,0.0,9.579852485330775e-05,299.0058898925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.4022827148437,0.0,0.0,7.075654866639525e-05,298.280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4025573730469,0.0,0.0,9.579819743521512e-05,298.4394226074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.4001770019531,0.0,0.0,0.0004544250841718,284.3803405761719,294.1499938964844,287.9572448730469,283.2378234863281,290.1615905761719,288.3955993652344,284.5850524902344,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009693242027424,0.0019817405845969,-0.0010124163236469,-0.0029941480606794,0.0,0.0,0.0,-0.0052525140345096,60.0,2.260683298110962,-0.0,-6.406157382343737e-08,0.0,282.1338195800781,283.68145751953125,290.4538269042969,291.6772766113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.426082271220168e-21,-2.713041135610084e-21,-2.713041135610084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269280,298.5047912597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.40252685546875,0.0,0.0,9.09722875803709e-05,298.469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4020080566406,0.0,0.0,9.579852485330775e-05,299.0058898925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.4022827148437,0.0,0.0,7.075654866639525e-05,298.280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4025573730469,0.0,0.0,9.579819743521512e-05,298.4394226074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.4001770019531,0.0,0.0,0.0004544250841718,284.3803405761719,294.1499938964844,287.9572448730469,283.2378234863281,290.1615905761719,288.3955993652344,284.5850524902344,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009693242027424,0.0019817405845969,-0.0010124163236469,-0.0029941480606794,0.0,0.0,0.0,-0.0052525140345096,60.0,2.260683298110962,-0.0,-6.406157382343737e-08,0.0,282.1338195800781,283.68145751953125,290.4538269042969,291.6772766113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.426082271220168e-21,-2.713041135610084e-21,-2.713041135610084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269340,298.5021057128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.40289306640625,0.0,0.0,9.101621253648771e-05,298.4664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.40240478515625,0.0,0.0,9.58447708399035e-05,299.00262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4026794433594,0.0,0.0,7.079070201143622e-05,298.2763671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4029541015625,0.0,0.0,9.584445069776848e-05,298.4381408691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.4006042480469,0.0,0.0,0.0004546444688457,284.3812866210937,294.1499938964844,287.8967590332031,283.2172241210937,290.123046875,288.3615417480469,284.5870056152344,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009697918430902,0.0020293311681598,-0.0010595393832772,-0.0030888607725501,0.0,0.0,0.0,-0.0052630733698606,60.0,2.2219128608703613,-0.0,-6.412341235773057e-08,0.0,282.1338195800781,283.68145751953125,290.4538269042969,291.6772766113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.426082271220168e-21,-2.713041135610084e-21,-2.713041135610084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269400,298.5021057128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.40289306640625,0.0,0.0,9.101621253648771e-05,298.4664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.40240478515625,0.0,0.0,9.58447708399035e-05,299.00262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4026794433594,0.0,0.0,7.079070201143622e-05,298.2763671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4029541015625,0.0,0.0,9.584445069776848e-05,298.4381408691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.4006042480469,0.0,0.0,0.0004546444688457,284.3812866210937,294.1499938964844,287.8967590332031,283.2172241210937,290.123046875,288.3615417480469,284.5870056152344,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009697918430902,0.0020293311681598,-0.0010595393832772,-0.0030888607725501,0.0,0.0,0.0,-0.0052630733698606,60.0,2.2219128608703613,-0.0,-6.412341235773057e-08,0.0,282.1338195800781,283.68145751953125,290.4538269042969,291.6772766113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.426082271220168e-21,-2.713041135610084e-21,-2.713041135610084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269460,298.49908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4033203125,0.0,0.0,9.107763617066666e-05,298.4627990722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.4028015136719,0.0,0.0,9.59094541030936e-05,298.999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4031066894531,0.0,0.0,7.083847594913095e-05,298.272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.40338134765625,0.0,0.0,9.590913396095856e-05,298.43670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4010314941406,0.0,0.0,0.0004549513105303,284.3822326660156,294.1499938964844,287.8323974609375,283.1937255859375,290.083984375,288.3234558105469,284.5889587402344,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009704459807835,0.0020958993118256,-0.0011254532728344,-0.0032213414087891,0.0,0.0,0.0,-0.0052778432145714,60.0,2.180508136749268,-0.0,-6.420995646294615e-08,0.0,282.1338195800781,283.68145751953125,290.4538269042969,291.6772766113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.426082271220168e-21,-2.713041135610084e-21,-2.713041135610084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269520,298.49908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4033203125,0.0,0.0,9.107763617066666e-05,298.4627990722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.4028015136719,0.0,0.0,9.59094541030936e-05,298.999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4031066894531,0.0,0.0,7.083847594913095e-05,298.272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.40338134765625,0.0,0.0,9.590913396095856e-05,298.43670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4010314941406,0.0,0.0,0.0004549513105303,284.3822326660156,294.1499938964844,287.8323974609375,283.1937255859375,290.083984375,288.3234558105469,284.5889587402344,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009704459807835,0.0020958993118256,-0.0011254532728344,-0.0032213414087891,0.0,0.0,0.0,-0.0052778432145714,60.0,2.180508136749268,-0.0,-6.420995646294615e-08,0.0,282.1338195800781,283.68145751953125,290.4538269042969,291.6772766113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.426082271220168e-21,-2.713041135610084e-21,-2.713041135610084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269580,298.495849609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.4037475585937,0.0,0.0,9.115492139244452e-05,298.4590759277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.4032592773437,0.0,0.0,9.599083568900824e-05,298.995849609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.4035339355469,0.0,0.0,7.089858263498172e-05,298.2676086425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.40380859375,0.0,0.0,9.599052282283084e-05,298.4351501464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.4014892578125,0.0,0.0,0.0004553373728413,284.3832092285156,294.1499938964844,287.7646484375,283.16766357421875,290.0444030761719,288.2811584472656,284.59088134765625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009712692117318,0.0021796650253236,-0.0012083958135917,-0.003388047683984,0.0,0.0,0.0,-0.005296429619193,60.0,2.137110948562622,-0.0,-6.431893950775702e-08,0.0,282.1338195800781,283.68145751953125,290.4538269042969,291.6772766113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.426082271220168e-21,-2.713041135610084e-21,-2.713041135610084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269640,298.495849609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.4037475585937,0.0,0.0,9.115492139244452e-05,298.4590759277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.4032592773437,0.0,0.0,9.599083568900824e-05,298.995849609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.4035339355469,0.0,0.0,7.089858263498172e-05,298.2676086425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.40380859375,0.0,0.0,9.599052282283084e-05,298.4351501464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.4014892578125,0.0,0.0,0.0004553373728413,284.3832092285156,294.1499938964844,287.7646484375,283.16766357421875,290.0444030761719,288.2811584472656,284.59088134765625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009712692117318,0.0021796650253236,-0.0012083958135917,-0.003388047683984,0.0,0.0,0.0,-0.005296429619193,60.0,2.137110948562622,-0.0,-6.431893950775702e-08,0.0,282.1338195800781,283.68145751953125,290.4538269042969,291.6772766113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.426082271220168e-21,-2.713041135610084e-21,-2.713041135610084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269700,298.494140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.40399169921875,0.0,0.0,9.119803144130856e-05,298.4571838378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.4034729003906,0.0,0.0,9.603623038856313e-05,298.9940795898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.4037780761719,0.0,0.0,7.093211024766788e-05,298.2651672363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.404052734375,0.0,0.0,9.603591752238572e-05,298.434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4017333984375,0.0,0.0,0.0004555527411866,284.3836975097656,294.1499938964844,287.72967529296875,283.1537780761719,290.02447509765625,288.2587890625,284.59185791015625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009717283537611,0.0022263925056904,-0.0012546641519293,-0.0034810421057045,0.0,0.0,0.0,-0.0053067971020936,60.0,2.1149160861968994,-0.0,-6.43797761767928e-08,0.0,282.1338195800781,283.68145751953125,290.4538269042969,291.6772766113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.426082271220168e-21,-2.713041135610084e-21,-2.713041135610084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269760,298.49237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4042053222656,0.0,0.0,9.124872303800656e-05,298.4552307128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.4037170410156,0.0,0.0,9.608960681362078e-05,298.9922790527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.40399169921875,0.0,0.0,7.097153866197914e-05,298.26251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4042663574219,0.0,0.0,9.608930122340098e-05,298.43341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4019775390625,0.0,0.0,0.0004558059445116,284.3842163085937,294.1499938964844,287.6940612792969,283.139404296875,290.0042724609375,288.234130859375,284.5928039550781,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009722684626467,0.0022813351824879,-0.0013090666616335,-0.0035903858952224,0.0,0.0,0.0,-0.0053189885802567,60.0,2.091992378234864,-0.0,-6.445134204113856e-08,0.0,282.1338195800781,283.68145751953125,290.4538269042969,291.6772766113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.426082271220168e-21,-2.713041135610084e-21,-2.713041135610084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269820,298.49005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4045104980469,0.0,0.0,9.131673141382636e-05,298.4527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4040222167969,0.0,0.0,9.616122406441718e-05,298.9899597167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.404296875,0.0,0.0,7.102442759787664e-05,298.2590026855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.4045715332031,0.0,0.0,9.61609184741974e-05,298.4322204589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.4023132324219,0.0,0.0,0.0004561456735245,284.3848571777344,294.1499938964844,287.6476135253906,283.1203308105469,289.9783020019531,288.2015686035156,284.593994140625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009729927987791,0.0023550516925752,-0.001382059068419,-0.00373709294945,0.0,0.0,0.0,-0.0053353440016508,60.0,2.06240177154541,-0.0,-6.45474287352954e-08,0.0,282.1338195800781,283.68145751953125,290.4538269042969,291.6772766113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.426082271220168e-21,-2.713041135610084e-21,-2.713041135610084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269880,298.4887084960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.4046936035156,0.0,0.0,9.135935397353025e-05,298.4513244628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.4042053222656,0.0,0.0,9.620610217098148e-05,298.9886169433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.40447998046875,0.0,0.0,7.105757686076686e-05,298.25689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4047546386719,0.0,0.0,9.620579658076168e-05,298.4315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4024963378906,0.0,0.0,0.0004563585389405,284.38525390625,294.1499938964844,287.62109375,283.1093139648437,289.96356201171875,288.1817626953125,284.5946960449219,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009734468185342,0.0024012471549212,-0.0014278003945946,-0.0038290282245725,0.0,0.0,0.0,-0.005345594137907,60.0,2.0454037189483643,-0.0,-6.46076756538605e-08,0.0,282.1338195800781,283.68145751953125,290.4538269042969,291.6772766113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.426082271220168e-21,-2.713041135610084e-21,-2.713041135610084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269940,298.4848937988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.4051818847656,0.0,0.0,9.148613753495738e-05,298.447265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4047241210937,0.0,0.0,9.633960871724412e-05,298.9848327636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.4049987792969,0.0,0.0,7.115618063835427e-05,298.25079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4052429199219,0.0,0.0,9.633930312702432e-05,298.429443359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.40301513671875,0.0,0.0,0.0004569918673951,284.38629150390625,294.1499938964844,287.5462951660156,283.07769775390625,289.92218017578125,288.1236877441406,284.5965576171875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009747974108904,0.0025386766064912,-0.0015638791956007,-0.0041025318205356,0.0,0.0,0.0,-0.005376087501645,60.0,1.9976533651351929,-0.0,-6.478708058921256e-08,0.0,282.1338195800781,283.68145751953125,290.4538269042969,291.6772766113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.426082271220168e-21,-2.713041135610084e-21,-2.713041135610084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270000,298.4848937988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.4051818847656,0.0,0.0,9.148613753495738e-05,298.447265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4047241210937,0.0,0.0,9.633960871724412e-05,298.9848327636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.4049987792969,0.0,0.0,7.115618063835427e-05,298.25079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4052429199219,0.0,0.0,9.633930312702432e-05,298.429443359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.40301513671875,0.0,0.0,0.0004569918673951,284.38629150390625,294.1499938964844,287.5462951660156,283.07769775390625,289.92218017578125,288.1236877441406,284.5965576171875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009747974108904,0.0025386766064912,-0.0015638791956007,-0.0041025318205356,0.0,0.0,0.0,-0.005376087501645,60.0,1.9976533651351929,-0.0,-6.478708058921256e-08,0.0,282.1338195800781,283.68145751953125,290.4538269042969,291.6772766113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.426082271220168e-21,-2.713041135610084e-21,-2.713041135610084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270060,298.4809875488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.4057006835937,0.0,0.0,9.16283461265266e-05,298.443115234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.4052429199219,0.0,0.0,9.648935520090164e-05,298.9809265136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.405517578125,0.0,0.0,7.126678974600509e-05,298.244140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.40576171875,0.0,0.0,9.648905688663945e-05,298.4271850585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.403564453125,0.0,0.0,0.0004577022336889,284.3873596191406,294.1499938964844,287.4701538085937,283.04498291015625,289.88018798828125,288.0595397949219,284.598388671875,0.0,0.0,0.0,1.0,1.0,1.0,-0.000976312381681,0.0026928300503641,-0.0017165177268907,-0.0044093178585171,0.0,0.0,0.0,-0.0054102912545204,60.0,1.9490344524383545,-0.0,-6.498861893078356e-08,0.0,282.1338195800781,283.68145751953125,290.4538269042969,291.6772766113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.426082271220168e-21,-2.713041135610084e-21,-2.713041135610084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270120,298.4809875488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.4057006835937,0.0,0.0,9.16283461265266e-05,298.443115234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.4052429199219,0.0,0.0,9.648935520090164e-05,298.9809265136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.405517578125,0.0,0.0,7.126678974600509e-05,298.244140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.40576171875,0.0,0.0,9.648905688663945e-05,298.4271850585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.403564453125,0.0,0.0,0.0004577022336889,284.3873596191406,294.1499938964844,287.4701538085937,283.04498291015625,289.88018798828125,288.0595397949219,284.598388671875,0.0,0.0,0.0,1.0,1.0,1.0,-0.000976312381681,0.0026928300503641,-0.0017165177268907,-0.0044093178585171,0.0,0.0,0.0,-0.0054102912545204,60.0,1.9490344524383545,-0.0,-6.498861893078356e-08,0.0,282.1338195800781,283.68145751953125,290.4538269042969,291.6772766113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.426082271220168e-21,-2.713041135610084e-21,-2.713041135610084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270180,298.47705078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.40625,0.0,0.0,9.178468462778255e-05,298.4388427734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.4057922363281,0.0,0.0,9.665398829383776e-05,298.9768371582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.40606689453125,0.0,0.0,7.138837827369571e-05,298.2369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.40631103515625,0.0,0.0,9.665368997957556e-05,298.4247436523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.4041442871094,0.0,0.0,0.0004584831767715,284.388427734375,294.1499938964844,287.3931884765625,283.0114440917969,289.8374938964844,287.98931884765625,284.6001892089844,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009779778774827,0.002862298162654,-0.0018843201687559,-0.0047465804964303,0.0,0.0,0.0,-0.0054478934034705,60.0,1.8998390436172483,-0.0,-6.521053563801615e-08,0.0,282.1338195800781,283.68145751953125,290.4538269042969,291.6772766113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.426082271220168e-21,-2.713041135610084e-21,-2.713041135610084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270240,298.47705078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.40625,0.0,0.0,9.178468462778255e-05,298.4388427734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.4057922363281,0.0,0.0,9.665398829383776e-05,298.9768371582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.40606689453125,0.0,0.0,7.138837827369571e-05,298.2369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.40631103515625,0.0,0.0,9.665368997957556e-05,298.4247436523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.4041442871094,0.0,0.0,0.0004584831767715,284.388427734375,294.1499938964844,287.3931884765625,283.0114440917969,289.8374938964844,287.98931884765625,284.6001892089844,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009779778774827,0.002862298162654,-0.0018843201687559,-0.0047465804964303,0.0,0.0,0.0,-0.0054478934034705,60.0,1.8998390436172483,-0.0,-6.521053563801615e-08,0.0,282.1338195800781,283.68145751953125,290.4538269042969,291.6772766113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.426082271220168e-21,-2.713041135610084e-21,-2.713041135610084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270300,298.47509765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4065246582031,0.0,0.0,9.186687384499236e-05,298.4366760253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.40606689453125,0.0,0.0,9.674053580965848e-05,298.9747619628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.4063415527344,0.0,0.0,7.145230483729392e-05,298.2331848144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.4065856933594,0.0,0.0,9.67402447713539e-05,298.4234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4044189453125,0.0,0.0,0.0004588937445078,284.38897705078125,294.1499938964844,287.3545837402344,282.9945068359375,289.81591796875,287.95220947265625,284.6011047363281,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009788535535335,0.0029513973277062,-0.0019725437741726,-0.0049238987267017,0.0,0.0,0.0,-0.0054676630534231,60.0,1.875123858451844,-0.0,-6.53273701800572e-08,0.0,282.1338195800781,283.68145751953125,290.4538269042969,291.6772766113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.426082271220168e-21,-2.713041135610084e-21,-2.713041135610084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
