time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12270360,298.47314453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4068298339844,0.0,0.0,9.19534286367707e-05,298.4344787597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.4063415527344,0.0,0.0,9.683167445473372e-05,298.9726257324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.4066162109375,0.0,0.0,7.151962199714035e-05,298.2292175292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.4068603515625,0.0,0.0,9.683138341642916e-05,298.422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4047241210937,0.0,0.0,0.0004593260819092,284.3895263671875,294.1499938964844,287.31591796875,282.9775085449219,289.79412841796875,287.9129943847656,284.6019897460937,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009797756792977,0.0030452173668891,-0.002065441571176,-0.0051106112077832,0.0,0.0,0.0,-0.0054884804412722,60.0,1.850340723991394,-0.0,-6.545050013073705e-08,0.0,282.1338195800781,283.68145751953125,290.4538269042969,291.6772766113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.426082271220168e-21,-2.713041135610084e-21,-2.713041135610084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270420,298.4693298339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.40740966796875,0.0,0.0,9.213157318299636e-05,298.42999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4069519042969,0.0,0.0,9.701927774585783e-05,298.9682922363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.4071960449219,0.0,0.0,7.165817805798724e-05,298.2210693359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.4074401855469,0.0,0.0,9.701898670755328e-05,298.4193115234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.40533447265625,0.0,0.0,0.0004602159897331,284.3906555175781,294.1499938964844,287.2388610839844,282.94354248046875,289.7501525878906,287.83154296875,284.603759765625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009816735982894,0.0032383315265178,-0.0022566579282283,-0.0054949303157627,0.0,0.0,0.0,-0.0055313291959464,60.0,1.8008395433425903,-0.0,-6.570431310137792e-08,0.0,282.1338195800781,283.68145751953125,290.4538269042969,291.6772766113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.426082271220168e-21,-2.713041135610084e-21,-2.713041135610084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270480,298.4693298339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.40740966796875,0.0,0.0,9.213157318299636e-05,298.42999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4069519042969,0.0,0.0,9.701927774585783e-05,298.9682922363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.4071960449219,0.0,0.0,7.165817805798724e-05,298.2210693359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.4074401855469,0.0,0.0,9.701898670755328e-05,298.4193115234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.40533447265625,0.0,0.0,0.0004602159897331,284.3906555175781,294.1499938964844,287.2388610839844,282.94354248046875,289.7501525878906,287.83154296875,284.603759765625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009816735982894,0.0032383315265178,-0.0022566579282283,-0.0054949303157627,0.0,0.0,0.0,-0.0055313291959464,60.0,1.8008395433425903,-0.0,-6.570431310137792e-08,0.0,282.1338195800781,283.68145751953125,290.4538269042969,291.6772766113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.426082271220168e-21,-2.713041135610084e-21,-2.713041135610084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270540,298.4656677246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.4079895019531,0.0,0.0,9.2317299277056e-05,298.4254455566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.4075622558594,0.0,0.0,9.721484821056948e-05,298.9638061523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.4078063964844,0.0,0.0,7.180262764450163e-05,298.2124328613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.4080505371094,0.0,0.0,9.72145571722649e-05,298.41632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.40594482421875,0.0,0.0,0.0004611437034327,284.3918151855469,294.1499938964844,287.1625061035156,282.9098815917969,289.7055053710937,287.7450561523437,284.6054992675781,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009836521930992,0.0034396545961499,-0.0024560024030506,-0.0058955834247171,0.0,0.0,0.0,-0.0055760000832378,60.0,1.7515875101089478,-0.0,-6.596944501779944e-08,0.0,282.1338195800781,283.68145751953125,290.4538269042969,291.6772766113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.426082271220168e-21,-2.713041135610084e-21,-2.713041135610084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270600,298.4656677246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.4079895019531,0.0,0.0,9.2317299277056e-05,298.4254455566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.4075622558594,0.0,0.0,9.721484821056948e-05,298.9638061523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.4078063964844,0.0,0.0,7.180262764450163e-05,298.2124328613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.4080505371094,0.0,0.0,9.72145571722649e-05,298.41632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.40594482421875,0.0,0.0,0.0004611437034327,284.3918151855469,294.1499938964844,287.1625061035156,282.9098815917969,289.7055053710937,287.7450561523437,284.6054992675781,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009836521930992,0.0034396545961499,-0.0024560024030506,-0.0058955834247171,0.0,0.0,0.0,-0.0055760000832378,60.0,1.7515875101089478,-0.0,-6.596944501779944e-08,0.0,282.1338195800781,283.68145751953125,290.4538269042969,291.6772766113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.426082271220168e-21,-2.713041135610084e-21,-2.713041135610084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270660,298.4622497558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.4086303710937,0.0,0.0,9.250717994291335e-05,298.4207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4081726074219,0.0,0.0,9.741479880176485e-05,298.95916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.408447265625,0.0,0.0,7.195030775619671e-05,298.2033996582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.40869140625,0.0,0.0,9.741451503941788e-05,298.41314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4066162109375,0.0,0.0,0.0004620921972673,284.3929748535156,294.1499938964844,287.0873718261719,282.8768920898437,289.66021728515625,287.6544189453125,284.6072082519531,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009856751421466,0.0036454829387366,-0.0026598076801747,-0.006305200047791,0.0,0.0,0.0,-0.0056216707453131,60.0,1.7029051780700684,-0.0,-6.624106418939847e-08,0.0,282.1338195800781,283.68145751953125,290.4538269042969,291.6772766113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.426082271220168e-21,-2.713041135610084e-21,-2.713041135610084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270720,298.4622497558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.4086303710937,0.0,0.0,9.250717994291335e-05,298.4207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4081726074219,0.0,0.0,9.741479880176485e-05,298.95916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.408447265625,0.0,0.0,7.195030775619671e-05,298.2033996582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.40869140625,0.0,0.0,9.741451503941788e-05,298.41314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4066162109375,0.0,0.0,0.0004620921972673,284.3929748535156,294.1499938964844,287.0873718261719,282.8768920898437,289.66021728515625,287.6544189453125,284.6072082519531,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009856751421466,0.0036454829387366,-0.0026598076801747,-0.006305200047791,0.0,0.0,0.0,-0.0056216707453131,60.0,1.7029051780700684,-0.0,-6.624106418939847e-08,0.0,282.1338195800781,283.68145751953125,290.4538269042969,291.6772766113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.426082271220168e-21,-2.713041135610084e-21,-2.713041135610084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270780,298.4591369628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.4092712402344,0.0,0.0,9.269821021007374e-05,298.416015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4088439941406,0.0,0.0,9.76159644778818e-05,298.9544372558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.4090881347656,0.0,0.0,7.209889008663595e-05,298.19403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4093322753906,0.0,0.0,9.761568071553484e-05,298.40985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4072570800781,0.0,0.0,0.0004630464827641,284.3941650390625,294.1499938964844,287.0139465332031,282.8450012207031,289.6143493652344,287.5609436035156,284.60888671875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009877103148028,0.0038525592535734,-0.0028648490551859,-0.0067172986455261,0.0,0.0,0.0,-0.0056676184758543,60.0,1.655040979385376,-0.0,-6.651489314890568e-08,0.0,282.1338195800781,283.68145751953125,290.4538269042969,291.6772766113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.426082271220168e-21,-2.713041135610084e-21,-2.713041135610084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270840,298.4591369628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.4092712402344,0.0,0.0,9.269821021007374e-05,298.416015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4088439941406,0.0,0.0,9.76159644778818e-05,298.9544372558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.4090881347656,0.0,0.0,7.209889008663595e-05,298.19403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4093322753906,0.0,0.0,9.761568071553484e-05,298.40985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4072570800781,0.0,0.0,0.0004630464827641,284.3941650390625,294.1499938964844,287.0139465332031,282.8450012207031,289.6143493652344,287.5609436035156,284.60888671875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009877103148028,0.0038525592535734,-0.0028648490551859,-0.0067172986455261,0.0,0.0,0.0,-0.0056676184758543,60.0,1.655040979385376,-0.0,-6.651489314890568e-08,0.0,282.1338195800781,283.68145751953125,290.4538269042969,291.6772766113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.426082271220168e-21,-2.713041135610084e-21,-2.713041135610084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270900,298.45770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4096069335937,0.0,0.0,9.279312507715076e-05,298.41363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4091796875,0.0,0.0,9.771591430762784e-05,298.9520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.409423828125,0.0,0.0,7.217271195258945e-05,298.1892395019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.40966796875,0.0,0.0,9.771563054528087e-05,298.4081420898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.4076232910156,0.0,0.0,0.0004635205841623,284.394775390625,294.1499938964844,286.9780578613281,282.82958984375,289.5911560058594,287.51336669921875,284.6097106933594,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009887214982882,0.0039554447866976,-0.002966723171994,-0.0069220480509102,0.0,0.0,0.0,-0.0056904475204646,60.0,1.6316208839416504,-0.0,-6.665116103476977e-08,0.0,282.1338195800781,283.68145751953125,290.4538269042969,291.6772766113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.426082271220168e-21,-2.713041135610084e-21,-2.713041135610084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270960,298.4563903808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.4099426269531,0.0,0.0,9.288739238400012e-05,298.4112243652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.4095153808594,0.0,0.0,9.781518019735812e-05,298.9495849609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.4097595214844,0.0,0.0,7.224602450150996e-05,298.18438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4100036621094,0.0,0.0,9.781489643501118e-05,298.4064025878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.407958984375,0.0,0.0,0.0004639914841391,284.3953857421875,294.1499938964844,286.9428100585937,282.8145751953125,289.5678405761719,287.4656066894531,284.61053466796875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009897258132696,0.0040576243773102,-0.0030678985640406,-0.0071253916248679,0.0,0.0,0.0,-0.005713119637221,60.0,1.6084935665130615,-0.0,-6.678662600734242e-08,0.0,282.1338195800781,283.68145751953125,290.4538269042969,291.6772766113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.426082271220168e-21,-2.713041135610084e-21,-2.713041135610084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271020,298.4546203613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.4104309082031,0.0,0.0,9.302185208071025e-05,298.40771484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.4100036621094,0.0,0.0,9.795676305657253e-05,298.9460754394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.4102478027344,0.0,0.0,7.235060184029862e-05,298.1773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4104919433594,0.0,0.0,9.79564865701832e-05,298.40386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4084777832031,0.0,0.0,0.0004646631132345,284.3962707519531,294.1499938964844,286.89324951171875,282.7937927246094,289.5341186523437,287.396728515625,284.6117248535156,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009911583038046,0.0042033670470118,-0.0032122086267918,-0.0074154273606836,0.0,0.0,0.0,-0.005745458882302,60.0,1.5756727457046509,-0.0,-6.698009258343518e-08,0.0,282.1338195800781,283.68145751953125,290.4538269042969,291.6772766113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.426082271220168e-21,-2.713041135610084e-21,-2.713041135610084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271080,298.4540100097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.4106140136719,0.0,0.0,9.307335858466104e-05,298.4063415527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.4101867675781,0.0,0.0,9.801100532058626e-05,298.9446716308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.4104309082031,0.0,0.0,7.239066326292232e-05,298.1746520996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.4106750488281,0.0,0.0,9.801072883419693e-05,298.4028625488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.4086608886719,0.0,0.0,0.0004649204201996,284.3966064453125,294.1499938964844,286.8743896484375,282.7859802246094,289.5209350585937,287.3700256347656,284.6121826171875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009917070856317,0.0042592026293277,-0.0032674954272806,-0.0075265429913997,0.0,0.0,0.0,-0.0057578482665121,60.0,1.563162922859192,-0.0,-6.705428745590325e-08,0.0,282.1338195800781,283.68145751953125,290.4538269042969,291.6772766113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.426082271220168e-21,-2.713041135610084e-21,-2.713041135610084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271140,298.4519958496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.41131591796875,0.0,0.0,9.325423889094964e-05,298.4014587402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.410888671875,0.0,0.0,9.820148261496796e-05,298.939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4111328125,0.0,0.0,7.253135117935017e-05,298.1648254394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.411376953125,0.0,0.0,9.820120612857865e-05,298.3992614746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.4093933105469,0.0,0.0,0.0004658239486161,284.3978576660156,294.1499938964844,286.80926513671875,282.7596435546875,289.4736633300781,287.2752380371094,284.61376953125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009936341084539,0.0044552637264132,-0.0034616293851286,-0.0079167122021317,0.0,0.0,0.0,-0.0058013522066175,60.0,1.519585371017456,-0.0,-6.731513479962814e-08,0.0,282.1338195800781,283.68145751953125,290.4538269042969,291.6772766113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.426082271220168e-21,-2.713041135610084e-21,-2.713041135610084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271200,298.4519958496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.41131591796875,0.0,0.0,9.325423889094964e-05,298.4014587402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.410888671875,0.0,0.0,9.820148261496796e-05,298.939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4111328125,0.0,0.0,7.253135117935017e-05,298.1648254394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.411376953125,0.0,0.0,9.820120612857865e-05,298.3992614746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.4093933105469,0.0,0.0,0.0004658239486161,284.3978576660156,294.1499938964844,286.80926513671875,282.7596435546875,289.4736633300781,287.2752380371094,284.61376953125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009936341084539,0.0044552637264132,-0.0034616293851286,-0.0079167122021317,0.0,0.0,0.0,-0.0058013522066175,60.0,1.519585371017456,-0.0,-6.731513479962814e-08,0.0,282.1338195800781,283.68145751953125,290.4538269042969,291.6772766113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.426082271220168e-21,-2.713041135610084e-21,-2.713041135610084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271260,298.4504089355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.4120483398437,0.0,0.0,9.342883276985958e-05,298.3965148925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.41162109375,0.0,0.0,9.838533151196316e-05,298.9346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.411865234375,0.0,0.0,7.266713510034606e-05,298.155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.412109375,0.0,0.0,9.838505502557382e-05,298.3956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.41015625,0.0,0.0,0.0004666960739996,284.39910888671875,294.1499938964844,286.7478942871094,282.73590087890625,289.426025390625,287.1824645996094,284.6153564453125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009954941924661,0.004644501954317,-0.0036490077618509,-0.0082933017984032,0.0,0.0,0.0,-0.0058433427475392,60.0,1.4782427549362185,-0.0,-6.756738457625033e-08,0.0,282.1338195800781,283.68145751953125,290.4538269042969,291.6772766113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.426082271220168e-21,-2.713041135610084e-21,-2.713041135610084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271320,298.4504089355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.4120483398437,0.0,0.0,9.342883276985958e-05,298.3965148925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.41162109375,0.0,0.0,9.838533151196316e-05,298.9346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.411865234375,0.0,0.0,7.266713510034606e-05,298.155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.412109375,0.0,0.0,9.838505502557382e-05,298.3956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.41015625,0.0,0.0,0.0004666960739996,284.39910888671875,294.1499938964844,286.7478942871094,282.73590087890625,289.426025390625,287.1824645996094,284.6153564453125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009954941924661,0.004644501954317,-0.0036490077618509,-0.0082933017984032,0.0,0.0,0.0,-0.0058433427475392,60.0,1.4782427549362185,-0.0,-6.756738457625033e-08,0.0,282.1338195800781,283.68145751953125,290.4538269042969,291.6772766113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.426082271220168e-21,-2.713041135610084e-21,-2.713041135610084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271380,298.44921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.41278076171875,0.0,0.0,9.359674731967972e-05,298.3915710449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.4123840332031,0.0,0.0,9.856215183390304e-05,298.9296264648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.4126281738281,0.0,0.0,7.279773853952065e-05,298.1453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.412841796875,0.0,0.0,9.856188262347132e-05,298.3919677734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.4109191894531,0.0,0.0,0.0004675348754972,284.400390625,294.1499938964844,286.6908264160156,282.71514892578125,289.3781433105469,287.0927124023437,284.6169128417969,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009972831467166,0.0048265075311064,-0.0038292242679744,-0.0086554950103163,0.0,0.0,0.0,-0.0058837286196649,60.0,1.4393810033798218,-0.0,-6.781044703529916e-08,0.0,282.1338195800781,283.68145751953125,290.4538269042969,291.6772766113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.426082271220168e-21,-2.713041135610084e-21,-2.713041135610084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271440,298.44921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.41278076171875,0.0,0.0,9.359674731967972e-05,298.3915710449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.4123840332031,0.0,0.0,9.856215183390304e-05,298.9296264648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.4126281738281,0.0,0.0,7.279773853952065e-05,298.1453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.412841796875,0.0,0.0,9.856188262347132e-05,298.3919677734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.4109191894531,0.0,0.0,0.0004675348754972,284.400390625,294.1499938964844,286.6908264160156,282.71514892578125,289.3781433105469,287.0927124023437,284.6169128417969,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009972831467166,0.0048265075311064,-0.0038292242679744,-0.0086554950103163,0.0,0.0,0.0,-0.0058837286196649,60.0,1.4393810033798218,-0.0,-6.781044703529916e-08,0.0,282.1338195800781,283.68145751953125,290.4538269042969,291.6772766113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.426082271220168e-21,-2.713041135610084e-21,-2.713041135610084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271500,298.4487609863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.4131774902344,0.0,0.0,9.367714665131643e-05,298.3890991210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.4127502441406,0.0,0.0,9.864680760074408e-05,298.9271240234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.4129943847656,0.0,0.0,7.286026811925694e-05,298.14068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4132080078125,0.0,0.0,9.864654566626996e-05,298.39013671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.41131591796875,0.0,0.0,0.0004679364501498,284.4010314941406,294.1499938964844,286.6640625,282.7060546875,289.3540954589844,287.0498046875,284.6176452636719,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009981396142393,0.00491364300251,-0.0039155036211013,-0.0088288951665163,0.0,0.0,0.0,-0.0059030633419752,60.0,1.4213312864303589,-0.0,-6.792696893853646e-08,0.0,282.1338195800781,283.68145751953125,290.4538269042969,291.6772766113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.426082271220168e-21,-2.713041135610084e-21,-2.713041135610084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271560,298.4483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4135437011719,0.0,0.0,9.37571021495387e-05,298.3866271972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.41314697265625,0.0,0.0,9.87310049822554e-05,298.9245910644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.41339111328125,0.0,0.0,7.292244845302776e-05,298.1360168457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.4136047363281,0.0,0.0,9.873073577182367e-05,298.3883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.41168212890625,0.0,0.0,0.0004683358420152,284.4017028808594,294.1499938964844,286.6385498046875,282.6978454589844,289.330078125,287.0075378417969,284.618408203125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009989913087338,0.0050003030337393,-0.0040013119578361,-0.0090013481676578,0.0,0.0,0.0,-0.0059222923591732,60.0,1.403606653213501,-0.0,-6.804295793472194e-08,0.0,282.1338195800781,283.68145751953125,290.4538269042969,291.6772766113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.426082271220168e-21,-2.713041135610084e-21,-2.713041135610084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271620,298.4476623535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.4143371582031,0.0,0.0,9.390894410898908e-05,298.3817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4139404296875,0.0,0.0,9.88909014267847e-05,298.9195861816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.4141540527344,0.0,0.0,7.304055179702118e-05,298.126953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.41436767578125,0.0,0.0,9.889063949231058e-05,298.3846740722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.4125061035156,0.0,0.0,0.0004690943460445,284.40301513671875,294.1499938964844,286.59161376953125,282.684326171875,289.2819519042969,286.9266662597656,284.6199035644531,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010006090160459,0.0051648765802383,-0.0041642673313617,-0.0093288468196988,0.0,0.0,0.0,-0.0059588113799691,60.0,1.3706653118133545,-0.0,-6.826349618904716e-08,0.0,282.1338195800781,283.68145751953125,290.4538269042969,291.6772766113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.426082271220168e-21,-2.713041135610084e-21,-2.713041135610084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271680,298.4476623535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.4143371582031,0.0,0.0,9.390894410898908e-05,298.3817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4139404296875,0.0,0.0,9.88909014267847e-05,298.9195861816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.4141540527344,0.0,0.0,7.304055179702118e-05,298.126953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.41436767578125,0.0,0.0,9.889063949231058e-05,298.3846740722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.4125061035156,0.0,0.0,0.0004690943460445,284.40301513671875,294.1499938964844,286.59161376953125,282.684326171875,289.2819519042969,286.9266662597656,284.6199035644531,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010006090160459,0.0051648765802383,-0.0041642673313617,-0.0093288468196988,0.0,0.0,0.0,-0.0059588113799691,60.0,1.3706653118133545,-0.0,-6.826349618904716e-08,0.0,282.1338195800781,283.68145751953125,290.4538269042969,291.6772766113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.426082271220168e-21,-2.713041135610084e-21,-2.713041135610084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271740,298.4457092285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.4151306152344,0.0,0.0,9.404906450072303e-05,298.3768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.41473388671875,0.0,0.0,9.903845057124272e-05,298.91461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4149475097656,0.0,0.0,7.314953109016642e-05,298.1183166503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.4151611328125,0.0,0.0,9.903819591272622e-05,298.381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.413330078125,0.0,0.0,0.000469794293167,284.4043273925781,294.1499938964844,286.55047607421875,282.6750183105469,289.23388671875,286.85125732421875,284.6213684082031,0.0,0.0,0.0,1.0,1.0,1.0,-0.001002101926133,0.0053167436271905,-0.0043146419338881,-0.0096310591325163,0.0,0.0,0.0,-0.005992510356009,60.0,1.3413702249526978,-0.0,-6.846732958365467e-08,0.0,282.1338195800781,283.68145751953125,290.4538269042969,291.6772766113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.426082271220168e-21,-2.713041135610084e-21,-2.713041135610084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271800,298.4457092285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.4151306152344,0.0,0.0,9.404906450072303e-05,298.3768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.41473388671875,0.0,0.0,9.903845057124272e-05,298.91461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4149475097656,0.0,0.0,7.314953109016642e-05,298.1183166503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.4151611328125,0.0,0.0,9.903819591272622e-05,298.381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.413330078125,0.0,0.0,0.000469794293167,284.4043273925781,294.1499938964844,286.55047607421875,282.6750183105469,289.23388671875,286.85125732421875,284.6213684082031,0.0,0.0,0.0,1.0,1.0,1.0,-0.001002101926133,0.0053167436271905,-0.0043146419338881,-0.0096310591325163,0.0,0.0,0.0,-0.005992510356009,60.0,1.3413702249526978,-0.0,-6.846732958365467e-08,0.0,282.1338195800781,283.68145751953125,290.4538269042969,291.6772766113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.426082271220168e-21,-2.713041135610084e-21,-2.713041135610084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271860,298.4428405761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.4159545898437,0.0,0.0,9.417571709491313e-05,298.3721008300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.4155578613281,0.0,0.0,9.91718188743107e-05,298.90966796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.415771484375,0.0,0.0,7.324803300434723e-05,298.1102600097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.4159851074219,0.0,0.0,9.91715642157942e-05,298.3775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4141540527344,0.0,0.0,0.0004704269522335,284.4057006835937,294.1499938964844,286.5156555175781,282.6703186035156,289.1860046386719,286.7826232910156,284.622802734375,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010034510632976,0.0054540052078664,-0.0044505540281534,-0.0099042039364576,0.0,0.0,0.0,-0.0060229683294892,60.0,1.3161613941192627,-0.0,-6.865182200499478e-08,0.0,282.1338195800781,283.68145751953125,290.4538269042969,291.6772766113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.426082271220168e-21,-2.713041135610084e-21,-2.713041135610084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271920,298.4428405761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.4159545898437,0.0,0.0,9.417571709491313e-05,298.3721008300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.4155578613281,0.0,0.0,9.91718188743107e-05,298.90966796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.415771484375,0.0,0.0,7.324803300434723e-05,298.1102600097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.4159851074219,0.0,0.0,9.91715642157942e-05,298.3775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4141540527344,0.0,0.0,0.0004704269522335,284.4057006835937,294.1499938964844,286.5156555175781,282.6703186035156,289.1860046386719,286.7826232910156,284.622802734375,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010034510632976,0.0054540052078664,-0.0044505540281534,-0.0099042039364576,0.0,0.0,0.0,-0.0060229683294892,60.0,1.3161613941192627,-0.0,-6.865182200499478e-08,0.0,282.1338195800781,283.68145751953125,290.4538269042969,291.6772766113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.426082271220168e-21,-2.713041135610084e-21,-2.713041135610084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271980,298.43951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4167785644531,0.0,0.0,9.42847182159312e-05,298.3675231933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.4163818359375,0.0,0.0,9.928660438163206e-05,298.90478515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4165954589844,0.0,0.0,7.33328124624677e-05,298.102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.41680908203125,0.0,0.0,9.928634972311556e-05,298.37408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4150085449219,0.0,0.0,0.0004709714266937,284.40704345703125,294.1499938964844,286.4877014160156,282.6706237792969,289.13836669921875,286.7208251953125,284.62420654296875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010046123061329,0.0055721360258758,-0.0045675234869122,-0.0101392781361937,0.0,0.0,0.0,-0.0060491813346743,60.0,1.295042634010315,-0.0,-6.881079883669372e-08,0.0,282.1338195800781,283.68145751953125,290.4538269042969,291.6772766113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.426082271220168e-21,-2.713041135610084e-21,-2.713041135610084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272040,298.43951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4167785644531,0.0,0.0,9.42847182159312e-05,298.3675231933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.4163818359375,0.0,0.0,9.928660438163206e-05,298.90478515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4165954589844,0.0,0.0,7.33328124624677e-05,298.102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.41680908203125,0.0,0.0,9.928634972311556e-05,298.37408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4150085449219,0.0,0.0,0.0004709714266937,284.40704345703125,294.1499938964844,286.4877014160156,282.6706237792969,289.13836669921875,286.7208251953125,284.62420654296875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010046123061329,0.0055721360258758,-0.0045675234869122,-0.0101392781361937,0.0,0.0,0.0,-0.0060491813346743,60.0,1.295042634010315,-0.0,-6.881079883669372e-08,0.0,282.1338195800781,283.68145751953125,290.4538269042969,291.6772766113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.426082271220168e-21,-2.713041135610084e-21,-2.713041135610084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272100,298.4377136230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.4172058105469,0.0,0.0,9.433199738850816e-05,298.3652648925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.41680908203125,0.0,0.0,9.93363864836283e-05,298.9023742675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.4170227050781,0.0,0.0,7.336957787629217e-05,298.0992736816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.417236328125,0.0,0.0,9.93361318251118e-05,298.3724060058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.4154357910156,0.0,0.0,0.000471207575174,284.4077453613281,294.1499938964844,286.4764404296875,282.6727905273437,289.1147155761719,286.6927490234375,284.6248779296875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010051158023998,0.0056233666837215,-0.0046182507649064,-0.0102412244305014,0.0,0.0,0.0,-0.0060605490580201,60.0,1.28607439994812,-0.0,-6.887980674719074e-08,0.0,282.1338195800781,283.68145751953125,290.4538269042969,291.6772766113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.426082271220168e-21,-2.713041135610084e-21,-2.713041135610084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272160,298.43585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4176330566406,0.0,0.0,9.437135304324328e-05,298.3630676269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.417236328125,0.0,0.0,9.937783033819868e-05,298.8999938964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.4174499511719,0.0,0.0,7.340019510593265e-05,298.09600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.41766357421875,0.0,0.0,9.93775829556398e-05,298.3707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4158630371094,0.0,0.0,0.0004714042006526,284.4084167480469,294.1499938964844,286.46710205078125,282.67633056640625,289.0911865234375,286.6670227050781,284.6255798339844,0.0,0.0,0.0,1.0,1.0,1.0,-0.001005535130389,0.0056660184636712,-0.0046604829840362,-0.0103260986506938,0.0,0.0,0.0,-0.0060700136236846,60.0,1.2786016464233398,-0.0,-6.893728254908639e-08,0.0,282.1338195800781,283.68145751953125,290.4538269042969,291.6772766113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.426082271220168e-21,-2.713041135610084e-21,-2.713041135610084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272220,298.4328308105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.4183044433594,0.0,0.0,9.442159353056924e-05,298.3595886230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.4179382324219,0.0,0.0,9.943073382601142e-05,298.8962707519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.41815185546875,0.0,0.0,7.34392597223632e-05,298.0911560058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.4183654785156,0.0,0.0,9.943047916749492e-05,298.3681640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.41656494140625,0.0,0.0,0.0004716551338788,284.4095458984375,294.1499938964844,286.45623779296875,282.6850891113281,289.0538330078125,286.6298522949219,284.62664794921875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010060702916234,0.0057204524055123,-0.0047143818810582,-0.0104344179853796,0.0,0.0,0.0,-0.0060820928774774,60.0,1.2689168453216553,-0.0,-6.901066740283568e-08,0.0,282.1338195800781,283.68145751953125,290.4538269042969,291.6772766113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.426082271220168e-21,-2.713041135610084e-21,-2.713041135610084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272280,298.4320678710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.4184875488281,0.0,0.0,9.443094313610344e-05,298.3587341308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.4180908203125,0.0,0.0,9.94405781966634e-05,298.89532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4183349609375,0.0,0.0,7.344653567997739e-05,298.09002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.41851806640625,0.0,0.0,9.944033081410451e-05,298.3675537109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.416748046875,0.0,0.0,0.0004717018455266,284.4098205566406,294.1499938964844,286.454345703125,282.6878967285156,289.0445861816406,286.6214599609375,284.6269226074219,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010061699431389,0.0057305847294628,-0.0047244150191545,-0.0104545811191201,0.0,0.0,0.0,-0.0060843415558338,60.0,1.2670594453811646,-0.0,-6.902433113964436e-08,0.0,282.1338195800781,283.68145751953125,290.4538269042969,291.6772766113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.426082271220168e-21,-2.713041135610084e-21,-2.713041135610084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272340,298.4282531738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.4193725585937,0.0,0.0,9.44612329476513e-05,298.3545837402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.4189758300781,0.0,0.0,9.947246871888638e-05,298.89080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.419189453125,0.0,0.0,7.34700879547745e-05,298.0848999023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.4194030761719,0.0,0.0,9.947222133632748e-05,298.36456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.41766357421875,0.0,0.0,0.0004718531563412,284.4112243652344,294.1499938964844,286.45001220703125,282.70562744140625,288.9986572265625,286.58416748046875,284.62823486328125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010064924135804,0.0057633877731859,-0.0047568953596055,-0.0105198565870523,0.0,0.0,0.0,-0.0060916203074157,60.0,1.26046884059906,-0.0,-6.90685837412275e-08,0.0,282.1338195800781,283.68145751953125,290.4538269042969,291.6772766113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.426082271220168e-21,-2.713041135610084e-21,-2.713041135610084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272400,298.4282531738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.4193725585937,0.0,0.0,9.44612329476513e-05,298.3545837402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.4189758300781,0.0,0.0,9.947246871888638e-05,298.89080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.419189453125,0.0,0.0,7.34700879547745e-05,298.0848999023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.4194030761719,0.0,0.0,9.947222133632748e-05,298.36456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.41766357421875,0.0,0.0,0.0004718531563412,284.4112243652344,294.1499938964844,286.45001220703125,282.70562744140625,288.9986572265625,286.58416748046875,284.62823486328125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010064924135804,0.0057633877731859,-0.0047568953596055,-0.0105198565870523,0.0,0.0,0.0,-0.0060916203074157,60.0,1.26046884059906,-0.0,-6.90685837412275e-08,0.0,282.1338195800781,283.68145751953125,290.4538269042969,291.6772766113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.426082271220168e-21,-2.713041135610084e-21,-2.713041135610084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272460,298.4244689941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.4202575683594,0.0,0.0,9.447085903957486e-05,298.3505554199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.4198913574219,0.0,0.0,9.948260412784292e-05,298.886474609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.42010498046875,0.0,0.0,7.34775749151595e-05,298.0805969238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.4202880859375,0.0,0.0,9.948236402124166e-05,298.36181640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4185791015625,0.0,0.0,0.0004719012358691,284.4126281738281,294.1499938964844,286.45001220703125,282.7259521484375,288.9535217285156,286.55487060546875,284.6295471191406,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010065947426483,0.005773801356554,-0.0047672069631516,-0.0105405794456601,0.0,0.0,0.0,-0.0060939318500459,60.0,1.257611632347107,-0.0,-6.908263117111346e-08,0.0,282.1338195800781,283.68145751953125,290.4538269042969,291.6772766113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.426082271220168e-21,-2.713041135610084e-21,-2.713041135610084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272520,298.4244689941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.4202575683594,0.0,0.0,9.447085903957486e-05,298.3505554199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.4198913574219,0.0,0.0,9.948260412784292e-05,298.886474609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.42010498046875,0.0,0.0,7.34775749151595e-05,298.0805969238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.4202880859375,0.0,0.0,9.948236402124166e-05,298.36181640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4185791015625,0.0,0.0,0.0004719012358691,284.4126281738281,294.1499938964844,286.45001220703125,282.7259521484375,288.9535217285156,286.55487060546875,284.6295471191406,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010065947426483,0.005773801356554,-0.0047672069631516,-0.0105405794456601,0.0,0.0,0.0,-0.0060939318500459,60.0,1.257611632347107,-0.0,-6.908263117111346e-08,0.0,282.1338195800781,283.68145751953125,290.4538269042969,291.6772766113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.426082271220168e-21,-2.713041135610084e-21,-2.713041135610084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272580,298.4207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4211730957031,0.0,0.0,9.447131014894694e-05,298.3467102050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.4208068847656,0.0,0.0,9.948307706508784e-05,298.8822937011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.4210205078125,0.0,0.0,7.347792416112497e-05,298.0769348144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.42120361328125,0.0,0.0,9.94828369584866e-05,298.3592834472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.41949462890625,0.0,0.0,0.0004719035059679,284.4140625,294.1499938964844,286.45001220703125,282.7449645996094,288.9092102050781,286.5319519042969,284.6308288574219,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010065993992611,0.0057742656208574,-0.0047676665708422,-0.0105415033176541,0.0,0.0,0.0,-0.0060940347611904,60.0,1.2561490535736084,-0.0,-6.908325644872093e-08,0.0,282.1338195800781,283.68145751953125,290.4538269042969,291.6772766113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.426082271220168e-21,-2.713041135610084e-21,-2.713041135610084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272640,298.4207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4211730957031,0.0,0.0,9.447131014894694e-05,298.3467102050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.4208068847656,0.0,0.0,9.948307706508784e-05,298.8822937011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.4210205078125,0.0,0.0,7.347792416112497e-05,298.0769348144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.42120361328125,0.0,0.0,9.94828369584866e-05,298.3592834472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.41949462890625,0.0,0.0,0.0004719035059679,284.4140625,294.1499938964844,286.45001220703125,282.7449645996094,288.9092102050781,286.5319519042969,284.6308288574219,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010065993992611,0.0057742656208574,-0.0047676665708422,-0.0105415033176541,0.0,0.0,0.0,-0.0060940347611904,60.0,1.2561490535736084,-0.0,-6.908325644872093e-08,0.0,282.1338195800781,283.68145751953125,290.4538269042969,291.6772766113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.426082271220168e-21,-2.713041135610084e-21,-2.713041135610084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
