time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12272700,298.4189758300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.421630859375,0.0,0.0,9.446837793802842e-05,298.3448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4212646484375,0.0,0.0,9.947999205905944e-05,298.8803100585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.4214782714844,0.0,0.0,7.347563951043412e-05,298.0753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4216613769531,0.0,0.0,9.947975195245816e-05,298.3581237792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.41998291015625,0.0,0.0,0.0004718888667412,284.4147644042969,294.1499938964844,286.45001220703125,282.75396728515625,288.88739013671875,286.52264404296875,284.6314392089844,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010065679671242,0.0057710777036845,-0.0047645098529756,-0.0105351591482758,0.0,0.0,0.0,-0.0060933269560337,60.0,1.2555904388427734,-0.0,-6.907895766516958e-08,0.0,282.1338195800781,283.68145751953125,290.4538269042969,291.6772766113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.426082271220168e-21,-2.713041135610084e-21,-2.713041135610084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272760,298.4172058105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.4220886230469,0.0,0.0,9.446369222132488e-05,298.3430480957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.4217224121094,0.0,0.0,9.94750516838394e-05,298.8783264160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.42193603515625,0.0,0.0,7.347199425566941e-05,298.0738220214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.422119140625,0.0,0.0,9.947481157723814e-05,298.35699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4204406738281,0.0,0.0,0.0004718654381576,284.4154968261719,294.1499938964844,286.45001220703125,282.7626647949219,288.86572265625,286.51434326171875,284.6320495605469,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010065179085358,0.0057659829035401,-0.0047594648785889,-0.0105250207707285,0.0,0.0,0.0,-0.0060921963304281,60.0,1.255059003829956,-0.0,-6.907208671691478e-08,0.0,282.1338195800781,283.68145751953125,290.4538269042969,291.6772766113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.426082271220168e-21,-2.713041135610084e-21,-2.713041135610084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272820,298.4137268066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.42303466796875,0.0,0.0,9.444881288800389e-05,298.3395080566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.42266845703125,0.0,0.0,9.945937927113846e-05,298.8744812011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.4228820800781,0.0,0.0,7.346041820710525e-05,298.07110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4230651855469,0.0,0.0,9.94591464404948e-05,298.3548583984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.42138671875,0.0,0.0,0.0004717911360785,284.4169311523437,294.1499938964844,286.45001220703125,282.7791442871094,288.822998046875,286.5003967285156,284.63330078125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010063592344522,0.0057498347014188,-0.0047434754669666,-0.0104928873479366,0.0,0.0,0.0,-0.0060886135324835,60.0,1.2540096044540403,-0.0,-6.905030147663639e-08,0.0,282.1338195800781,283.68145751953125,290.4538269042969,291.6772766113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.426082271220168e-21,-2.713041135610084e-21,-2.713041135610084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272880,298.4137268066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.42303466796875,0.0,0.0,9.444881288800389e-05,298.3395080566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.42266845703125,0.0,0.0,9.945937927113846e-05,298.8744812011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.4228820800781,0.0,0.0,7.346041820710525e-05,298.07110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4230651855469,0.0,0.0,9.94591464404948e-05,298.3548583984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.42138671875,0.0,0.0,0.0004717911360785,284.4169311523437,294.1499938964844,286.45001220703125,282.7791442871094,288.822998046875,286.5003967285156,284.63330078125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010063592344522,0.0057498347014188,-0.0047434754669666,-0.0104928873479366,0.0,0.0,0.0,-0.0060886135324835,60.0,1.2540096044540403,-0.0,-6.905030147663639e-08,0.0,282.1338195800781,283.68145751953125,290.4538269042969,291.6772766113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.426082271220168e-21,-2.713041135610084e-21,-2.713041135610084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272940,298.41033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4239807128906,0.0,0.0,9.442707960261032e-05,298.3361511230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.4236145019531,0.0,0.0,9.943648910848424e-05,298.8708190917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.423828125,0.0,0.0,7.344350888160989e-05,298.0687561035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.42401123046875,0.0,0.0,9.943625627784058e-05,298.3529357910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.42236328125,0.0,0.0,0.0004716825787909,284.4183959960937,294.1499938964844,286.45001220703125,282.79443359375,288.781005859375,286.4893798828125,284.6344909667969,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010061274515464,0.0057262531481683,-0.0047201253473758,-0.0104459607973694,0.0,0.0,0.0,-0.0060833808965981,60.0,1.2529278993606567,-0.0,-6.90184904783564e-08,0.0,282.1338195800781,283.68145751953125,290.4538269042969,291.6772766113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.426082271220168e-21,-2.713041135610084e-21,-2.713041135610084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273000,298.41033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4239807128906,0.0,0.0,9.442707960261032e-05,298.3361511230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.4236145019531,0.0,0.0,9.943648910848424e-05,298.8708190917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.423828125,0.0,0.0,7.344350888160989e-05,298.0687561035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.42401123046875,0.0,0.0,9.943625627784058e-05,298.3529357910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.42236328125,0.0,0.0,0.0004716825787909,284.4183959960937,294.1499938964844,286.45001220703125,282.79443359375,288.781005859375,286.4893798828125,284.6344909667969,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010061274515464,0.0057262531481683,-0.0047201253473758,-0.0104459607973694,0.0,0.0,0.0,-0.0060833808965981,60.0,1.2529278993606567,-0.0,-6.90184904783564e-08,0.0,282.1338195800781,283.68145751953125,290.4538269042969,291.6772766113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.426082271220168e-21,-2.713041135610084e-21,-2.713041135610084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273060,298.4070739746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.4249267578125,0.0,0.0,9.439824498258532e-05,298.3329162597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.4245910644531,0.0,0.0,9.940611926140264e-05,298.8672790527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.4247741699219,0.0,0.0,7.342107710428536e-05,298.0667419433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.4249572753906,0.0,0.0,9.94058937067166e-05,298.3511657714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.42333984375,0.0,0.0,0.0004715385148301,284.4198608398437,294.1499938964844,286.45001220703125,282.8085632324219,288.73980712890625,286.48095703125,284.6356811523437,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010058199986815,0.0056949737481772,-0.0046891537494957,-0.0103837167844176,0.0,0.0,0.0,-0.0060764402151107,60.0,1.251779556274414,-0.0,-6.897631266156169e-08,0.0,282.1338195800781,283.68145751953125,290.4538269042969,291.6772766113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.426082271220168e-21,-2.713041135610084e-21,-2.713041135610084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273120,298.4070739746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.4249267578125,0.0,0.0,9.439824498258532e-05,298.3329162597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.4245910644531,0.0,0.0,9.940611926140264e-05,298.8672790527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.4247741699219,0.0,0.0,7.342107710428536e-05,298.0667419433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.4249572753906,0.0,0.0,9.94058937067166e-05,298.3511657714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.42333984375,0.0,0.0,0.0004715385148301,284.4198608398437,294.1499938964844,286.45001220703125,282.8085632324219,288.73980712890625,286.48095703125,284.6356811523437,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010058199986815,0.0056949737481772,-0.0046891537494957,-0.0103837167844176,0.0,0.0,0.0,-0.0060764402151107,60.0,1.251779556274414,-0.0,-6.897631266156169e-08,0.0,282.1338195800781,283.68145751953125,290.4538269042969,291.6772766113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.426082271220168e-21,-2.713041135610084e-21,-2.713041135610084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273180,298.4039001464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.4259033203125,0.0,0.0,9.436333493795246e-05,298.3298034667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.4255676269531,0.0,0.0,9.936936112353578e-05,298.86383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4257507324219,0.0,0.0,7.339393050642684e-05,298.06500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4259338378906,0.0,0.0,9.936913556884974e-05,298.3495483398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.4243469238281,0.0,0.0,0.0004713641537819,284.4213256835937,294.1499938964844,286.45001220703125,282.82159423828125,288.6993408203125,286.4743347167969,284.6368408203125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010054478188976,0.005657113622874,-0.0046516661532223,-0.0103083783760666,0.0,0.0,0.0,-0.0060680387541651,60.0,1.2505649328231812,-0.0,-6.89252814822794e-08,0.0,282.1338195800781,283.68145751953125,290.4538269042969,291.6772766113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.426082271220168e-21,-2.713041135610084e-21,-2.713041135610084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273240,298.4039001464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.4259033203125,0.0,0.0,9.436333493795246e-05,298.3298034667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.4255676269531,0.0,0.0,9.936936112353578e-05,298.86383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4257507324219,0.0,0.0,7.339393050642684e-05,298.06500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4259338378906,0.0,0.0,9.936913556884974e-05,298.3495483398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.4243469238281,0.0,0.0,0.0004713641537819,284.4213256835937,294.1499938964844,286.45001220703125,282.82159423828125,288.6993408203125,286.4743347167969,284.6368408203125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010054478188976,0.005657113622874,-0.0046516661532223,-0.0103083783760666,0.0,0.0,0.0,-0.0060680387541651,60.0,1.2505649328231812,-0.0,-6.89252814822794e-08,0.0,282.1338195800781,283.68145751953125,290.4538269042969,291.6772766113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.426082271220168e-21,-2.713041135610084e-21,-2.713041135610084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273300,298.40234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.4263916015625,0.0,0.0,9.434328239876776e-05,298.3282775878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.4260559082031,0.0,0.0,9.934824629453942e-05,298.8621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.42626953125,0.0,0.0,7.337833085330203e-05,298.06427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.42645263671875,0.0,0.0,9.934802073985338e-05,298.34881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4248352050781,0.0,0.0,0.0004712640075013,284.4220886230469,294.1499938964844,286.45001220703125,282.82769775390625,288.679443359375,286.4717102050781,284.6374206542969,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010052340803667,0.0056353700347244,-0.0046301358379423,-0.0102651100605726,0.0,0.0,0.0,-0.0060632140375673,60.0,1.2499274015426636,-0.0,-6.889597869985664e-08,0.0,282.1338195800781,283.68145751953125,290.4538269042969,291.6772766113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.426082271220168e-21,-2.713041135610084e-21,-2.713041135610084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273360,298.4008178710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.4268798828125,0.0,0.0,9.432239312445744e-05,298.3268127441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.4265441894531,0.0,0.0,9.932624379871412e-05,298.86053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4267578125,0.0,0.0,7.336208363994956e-05,298.0635681152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.42694091796875,0.0,0.0,9.93260255199857e-05,298.3480834960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.42535400390625,0.0,0.0,0.0004711596702691,284.4228210449219,294.1499938964844,286.45001220703125,282.83355712890625,288.6596984863281,286.4693298339844,284.63800048828125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010050113778561,0.0056127156130969,-0.0046077044680714,-0.0102200293913483,0.0,0.0,0.0,-0.0060581867583096,60.0,1.2492796182632446,-0.0,-6.88654537839284e-08,0.0,282.1338195800781,283.68145751953125,290.4538269042969,291.6772766113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.426082271220168e-21,-2.713041135610084e-21,-2.713041135610084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273420,298.39813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4277648925781,0.0,0.0,9.42828191909939e-05,298.32427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.42742919921875,0.0,0.0,9.928456711350007e-05,298.8576965332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.4276428222656,0.0,0.0,7.333129906328395e-05,298.0624389648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.4278259277344,0.0,0.0,9.928434883477166e-05,298.3468933105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.4262390136719,0.0,0.0,0.0004709619679488,284.42413330078125,294.1499938964844,286.45001220703125,282.8432312011719,288.6253356933594,286.4656982421875,284.63897705078125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010045894887298,0.0055697979405522,-0.0045652082189917,-0.0101346252486109,0.0,0.0,0.0,-0.0060486635193228,60.0,1.2481086254119873,-0.0,-6.88076511323743e-08,0.0,282.1338195800781,283.68145751953125,290.4538269042969,291.6772766113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.426082271220168e-21,-2.713041135610084e-21,-2.713041135610084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273480,298.39776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4278869628906,0.0,0.0,9.427694749319926e-05,298.32391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.42755126953125,0.0,0.0,9.927838254952805e-05,298.8573303222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.4277648925781,0.0,0.0,7.332672976190224e-05,298.06231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.42791748046875,0.0,0.0,9.92781642707996e-05,298.34674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4263610839844,0.0,0.0,0.0004709326312877,284.42431640625,294.1499938964844,286.45001220703125,282.844482421875,288.6206970214844,286.4652709960937,284.6391296386719,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010045268572866,0.0055634267628192,-0.0045588999055325,-0.0101219471544027,0.0,0.0,0.0,-0.0060472497716546,60.0,1.247943639755249,-0.0,-6.879907488155369e-08,0.0,282.1338195800781,283.68145751953125,290.4538269042969,291.6772766113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.426082271220168e-21,-2.713041135610084e-21,-2.713041135610084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273540,298.3948059082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.42889404296875,0.0,0.0,9.422692528460176e-05,298.3211364746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.4285583496094,0.0,0.0,9.922570461640134e-05,298.8542175292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.42877197265625,0.0,0.0,7.32878252165392e-05,298.0612487792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.428955078125,0.0,0.0,9.922548633767292e-05,298.3454895019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.4273986816406,0.0,0.0,0.0004706827749032,284.4258117675781,294.1499938964844,286.45001220703125,282.8544616699219,288.5823974609375,286.46209716796875,284.6402282714844,0.0,0.0,0.0,1.0,1.0,1.0,-0.001003993791528,0.0055091870017349,-0.0045051933266222,-0.0100140124559402,0.0,0.0,0.0,-0.0060352142900228,60.0,1.2465548515319824,-0.0,-6.872605951002697e-08,0.0,282.1338195800781,283.68145751953125,290.4538269042969,291.6772766113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.426082271220168e-21,-2.713041135610084e-21,-2.713041135610084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273600,298.3948059082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.42889404296875,0.0,0.0,9.422692528460176e-05,298.3211364746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.4285583496094,0.0,0.0,9.922570461640134e-05,298.8542175292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.42877197265625,0.0,0.0,7.32878252165392e-05,298.0612487792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.428955078125,0.0,0.0,9.922548633767292e-05,298.3454895019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.4273986816406,0.0,0.0,0.0004706827749032,284.4258117675781,294.1499938964844,286.45001220703125,282.8544616699219,288.5823974609375,286.46209716796875,284.6402282714844,0.0,0.0,0.0,1.0,1.0,1.0,-0.001003993791528,0.0055091870017349,-0.0045051933266222,-0.0100140124559402,0.0,0.0,0.0,-0.0060352142900228,60.0,1.2465548515319824,-0.0,-6.872605951002697e-08,0.0,282.1338195800781,283.68145751953125,290.4538269042969,291.6772766113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.426082271220168e-21,-2.713041135610084e-21,-2.713041135610084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273660,298.39190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.429931640625,0.0,0.0,9.417274122824892e-05,298.3184509277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.4295959472656,0.0,0.0,9.91686392808333e-05,298.8511657714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.4297790527344,0.0,0.0,7.324567559408024e-05,298.0603942871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.4299621582031,0.0,0.0,9.916842827806248e-05,298.3443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4284362792969,0.0,0.0,0.00047041210928,284.42730712890625,294.1499938964844,286.45001220703125,282.8634948730469,288.5448303222656,286.4596252441406,284.6413269042969,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010034161387011,0.0054504298605024,-0.004447013605386,-0.0098970886319875,0.0,0.0,0.0,-0.0060221762396395,60.0,1.2451173067092896,-0.0,-6.864701163067366e-08,0.0,282.1338195800781,283.68145751953125,290.4538269042969,291.6772766113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.426082271220168e-21,-2.713041135610084e-21,-2.713041135610084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273720,298.39190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.429931640625,0.0,0.0,9.417274122824892e-05,298.3184509277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.4295959472656,0.0,0.0,9.91686392808333e-05,298.8511657714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.4297790527344,0.0,0.0,7.324567559408024e-05,298.0603942871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.4299621582031,0.0,0.0,9.916842827806248e-05,298.3443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4284362792969,0.0,0.0,0.00047041210928,284.42730712890625,294.1499938964844,286.45001220703125,282.8634948730469,288.5448303222656,286.4596252441406,284.6413269042969,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010034161387011,0.0054504298605024,-0.004447013605386,-0.0098970886319875,0.0,0.0,0.0,-0.0060221762396395,60.0,1.2451173067092896,-0.0,-6.864701163067366e-08,0.0,282.1338195800781,283.68145751953125,290.4538269042969,291.6772766113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.426082271220168e-21,-2.713041135610084e-21,-2.713041135610084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273780,298.3890380859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.43096923828125,0.0,0.0,9.411521023139358e-05,298.3158569335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.4306335449219,0.0,0.0,9.91080596577376e-05,298.8482360839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.4308166503906,0.0,0.0,7.320092845475301e-05,298.0596618652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.4309997558594,0.0,0.0,9.91078486549668e-05,298.34332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.42950439453125,0.0,0.0,0.000470124738058,284.4288330078125,294.1499938964844,286.45001220703125,282.8716735839844,288.5079345703125,286.4576721191406,284.6424255371094,0.0,0.0,0.0,1.0,1.0,1.0,-0.001002802979201,0.0053880494087934,-0.0043852464295923,-0.0097729545086622,0.0,0.0,0.0,-0.006008333992213,60.0,1.2436411380767822,-0.0,-6.856313916614455e-08,0.0,282.1338195800781,283.68145751953125,290.4538269042969,291.6772766113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.426082271220168e-21,-2.713041135610084e-21,-2.713041135610084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273840,298.3890380859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.43096923828125,0.0,0.0,9.411521023139358e-05,298.3158569335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.4306335449219,0.0,0.0,9.91080596577376e-05,298.8482360839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.4308166503906,0.0,0.0,7.320092845475301e-05,298.0596618652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.4309997558594,0.0,0.0,9.91078486549668e-05,298.34332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.42950439453125,0.0,0.0,0.000470124738058,284.4288330078125,294.1499938964844,286.45001220703125,282.8716735839844,288.5079345703125,286.4576721191406,284.6424255371094,0.0,0.0,0.0,1.0,1.0,1.0,-0.001002802979201,0.0053880494087934,-0.0043852464295923,-0.0097729545086622,0.0,0.0,0.0,-0.006008333992213,60.0,1.2436411380767822,-0.0,-6.856313916614455e-08,0.0,282.1338195800781,283.68145751953125,290.4538269042969,291.6772766113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.426082271220168e-21,-2.713041135610084e-21,-2.713041135610084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273900,298.3876342773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.4314880371094,0.0,0.0,9.408508776687086e-05,298.3146057128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.43115234375,0.0,0.0,9.907633648253976e-05,298.8467712402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.43133544921875,0.0,0.0,7.317749259527773e-05,298.05938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4315185546875,0.0,0.0,9.907612547976896e-05,298.3428649902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.4300231933594,0.0,0.0,0.0004699742712546,284.4295959472656,294.1499938964844,286.45001220703125,282.8754272460937,288.4898376464844,286.4569091796875,284.6429443359375,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010024819057434,0.0053553865291178,-0.0043529048562049,-0.0097079565748572,0.0,0.0,0.0,-0.006001085974276,60.0,1.2428876161575315,-0.0,-6.851924183592929e-08,0.0,282.1338195800781,283.68145751953125,290.4538269042969,291.6772766113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.426082271220168e-21,-2.713041135610084e-21,-2.713041135610084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273960,298.38623046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4320068359375,0.0,0.0,9.405462333234028e-05,298.3133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4316711425781,0.0,0.0,9.904425678541884e-05,298.8453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4318542480469,0.0,0.0,7.315380207728595e-05,298.0591125488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.4320373535156,0.0,0.0,9.904404578264804e-05,298.3424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4305419921875,0.0,0.0,0.0004698221164289,284.43035888671875,294.1499938964844,286.45001220703125,282.87896728515625,288.47186279296875,286.4562072753906,284.6434936523437,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010021572234109,0.005322357174009,-0.0043202000670135,-0.0096422294154763,0.0,0.0,0.0,-0.0059937569312751,60.0,1.2421298027038574,-0.0,-6.847486844208106e-08,0.0,282.1338195800781,283.68145751953125,290.4538269042969,291.6772766113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.426082271220168e-21,-2.713041135610084e-21,-2.713041135610084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274020,298.3834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4330444335937,0.0,0.0,9.399257396580651e-05,298.3109130859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.4327392578125,0.0,0.0,9.897891141008586e-05,298.842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.43292236328125,0.0,0.0,7.310554065043107e-05,298.0586242675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.43310546875,0.0,0.0,9.897870768327266e-05,298.34149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.431640625,0.0,0.0,0.0004695121606346,284.431884765625,294.1499938964844,286.45001220703125,282.8854675292969,288.4363098144531,286.4549865722656,284.64453125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010014959843829,0.0052550747059285,-0.0042535788379609,-0.0095083396881818,0.0,0.0,0.0,-0.0059788273647427,60.0,1.240602731704712,-0.0,-6.838452293322916e-08,0.0,282.1338195800781,283.68145751953125,290.4538269042969,291.6772766113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.426082271220168e-21,-2.713041135610084e-21,-2.713041135610084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274080,298.3834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4330444335937,0.0,0.0,9.399257396580651e-05,298.3109130859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.4327392578125,0.0,0.0,9.897891141008586e-05,298.842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.43292236328125,0.0,0.0,7.310554065043107e-05,298.0586242675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.43310546875,0.0,0.0,9.897870768327266e-05,298.34149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.431640625,0.0,0.0,0.0004695121606346,284.431884765625,294.1499938964844,286.45001220703125,282.8854675292969,288.4363098144531,286.4549865722656,284.64453125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010014959843829,0.0052550747059285,-0.0042535788379609,-0.0095083396881818,0.0,0.0,0.0,-0.0059788273647427,60.0,1.240602731704712,-0.0,-6.838452293322916e-08,0.0,282.1338195800781,283.68145751953125,290.4538269042969,291.6772766113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.426082271220168e-21,-2.713041135610084e-21,-2.713041135610084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274140,298.3806457519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.4341125488281,0.0,0.0,9.392884385306388e-05,298.3085632324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.4338073730469,0.0,0.0,9.8911790701095e-05,298.8397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4339904785156,0.0,0.0,7.305596227524802e-05,298.0582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.43414306640625,0.0,0.0,9.891159425023945e-05,298.3406677246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.4327087402344,0.0,0.0,0.0004691937938332,284.43341064453125,294.1499938964844,286.45001220703125,282.8912048339844,288.4013366699219,286.4539794921875,284.6455993652344,0.0,0.0,0.0,1.0,1.0,1.0,-0.00100081670098,0.0051859691739082,-0.0041851527057588,-0.0093708215281367,0.0,0.0,0.0,-0.0059634931385517,60.0,1.2390596866607666,-0.0,-6.829179000078511e-08,0.0,282.1338195800781,283.68145751953125,290.4538269042969,291.6772766113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.426082271220168e-21,-2.713041135610084e-21,-2.713041135610084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274200,298.3806457519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.4341125488281,0.0,0.0,9.392884385306388e-05,298.3085632324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.4338073730469,0.0,0.0,9.8911790701095e-05,298.8397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4339904785156,0.0,0.0,7.305596227524802e-05,298.0582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.43414306640625,0.0,0.0,9.891159425023945e-05,298.3406677246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.4327087402344,0.0,0.0,0.0004691937938332,284.43341064453125,294.1499938964844,286.45001220703125,282.8912048339844,288.4013366699219,286.4539794921875,284.6455993652344,0.0,0.0,0.0,1.0,1.0,1.0,-0.00100081670098,0.0051859691739082,-0.0041851527057588,-0.0093708215281367,0.0,0.0,0.0,-0.0059634931385517,60.0,1.2390596866607666,-0.0,-6.829179000078511e-08,0.0,282.1338195800781,283.68145751953125,290.4538269042969,291.6772766113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.426082271220168e-21,-2.713041135610084e-21,-2.713041135610084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274260,298.3778991699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.4351806640625,0.0,0.0,9.386432793689892e-05,298.3062438964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.43487548828125,0.0,0.0,9.884385508485138e-05,298.8370056152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.43505859375,0.0,0.0,7.300578727154061e-05,298.0578918457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.4352111816406,0.0,0.0,9.88436513580382e-05,298.33990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4338073730469,0.0,0.0,0.0004688715271186,284.4349365234375,294.1499938964844,286.45001220703125,282.896240234375,288.366943359375,286.45318603515625,284.6466369628906,0.0,0.0,0.0,1.0,1.0,1.0,-0.001000129035674,0.0051160166040062,-0.0041158874519169,-0.0092316167429089,0.0,0.0,0.0,-0.0059479707852005,60.0,1.23750638961792,-0.0,-6.819798414881006e-08,0.0,282.1338195800781,283.68145751953125,290.4538269042969,291.6772766113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.426082271220168e-21,-2.713041135610084e-21,-2.713041135610084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274320,298.3778991699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.4351806640625,0.0,0.0,9.386432793689892e-05,298.3062438964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.43487548828125,0.0,0.0,9.884385508485138e-05,298.8370056152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.43505859375,0.0,0.0,7.300578727154061e-05,298.0578918457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.4352111816406,0.0,0.0,9.88436513580382e-05,298.33990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4338073730469,0.0,0.0,0.0004688715271186,284.4349365234375,294.1499938964844,286.45001220703125,282.896240234375,288.366943359375,286.45318603515625,284.6466369628906,0.0,0.0,0.0,1.0,1.0,1.0,-0.001000129035674,0.0051160166040062,-0.0041158874519169,-0.0092316167429089,0.0,0.0,0.0,-0.0059479707852005,60.0,1.23750638961792,-0.0,-6.819798414881006e-08,0.0,282.1338195800781,283.68145751953125,290.4538269042969,291.6772766113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.426082271220168e-21,-2.713041135610084e-21,-2.713041135610084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274380,298.3751525878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.436279296875,0.0,0.0,9.379965194966644e-05,298.30401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4359741210937,0.0,0.0,9.8775744845625e-05,298.83428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4361267089844,0.0,0.0,7.295548130059615e-05,298.0576171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4363098144531,0.0,0.0,9.877554839476944e-05,298.33917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.43487548828125,0.0,0.0,0.0004685484746005,284.4364929199219,294.1499938964844,286.45001220703125,282.90057373046875,288.33306884765625,286.4525146484375,284.6476745605469,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009994397405534,0.0050458889454603,-0.0040464494377374,-0.0090920636430382,0.0,0.0,0.0,-0.0059324097819626,60.0,1.2359520196914673,-0.0,-6.810400776657843e-08,0.0,282.1338195800781,283.68145751953125,290.4538269042969,291.6772766113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.426082271220168e-21,-2.713041135610084e-21,-2.713041135610084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274440,298.3751525878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.436279296875,0.0,0.0,9.379965194966644e-05,298.30401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4359741210937,0.0,0.0,9.8775744845625e-05,298.83428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4361267089844,0.0,0.0,7.295548130059615e-05,298.0576171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4363098144531,0.0,0.0,9.877554839476944e-05,298.33917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.43487548828125,0.0,0.0,0.0004685484746005,284.4364929199219,294.1499938964844,286.45001220703125,282.90057373046875,288.33306884765625,286.4525146484375,284.6476745605469,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009994397405534,0.0050458889454603,-0.0040464494377374,-0.0090920636430382,0.0,0.0,0.0,-0.0059324097819626,60.0,1.2359520196914673,-0.0,-6.810400776657843e-08,0.0,282.1338195800781,283.68145751953125,290.4538269042969,291.6772766113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.426082271220168e-21,-2.713041135610084e-21,-2.713041135610084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274500,298.373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4367980957031,0.0,0.0,9.376747038913892e-05,298.30291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4364929199219,0.0,0.0,9.874185343505816e-05,298.8329467773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.4366760253906,0.0,0.0,7.293044473044574e-05,298.0574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.43682861328125,0.0,0.0,9.874165698420256e-05,298.3388061523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.4354248046875,0.0,0.0,0.0004683877341449,284.437255859375,294.1499938964844,286.45001220703125,282.90252685546875,288.31640625,286.4522705078125,284.6481628417969,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009990967810153,0.0050109941512346,-0.0040118973702192,-0.0090226233005523,0.0,0.0,0.0,-0.0059246667660772,60.0,1.235177755355835,-0.0,-6.805726826542013e-08,0.0,282.1338195800781,283.68145751953125,290.4538269042969,291.6772766113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.426082271220168e-21,-2.713041135610084e-21,-2.713041135610084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274560,298.3724060058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.4373474121094,0.0,0.0,9.37355071073398e-05,298.3018493652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.4370422363281,0.0,0.0,9.870819485513492e-05,298.8316345214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.4372253417969,0.0,0.0,7.290558278327808e-05,298.0574035644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.4373779296875,0.0,0.0,9.870799840427936e-05,298.3384704589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.4360046386719,0.0,0.0,0.0004682280414272,284.4380187988281,294.1499938964844,286.45001220703125,282.904296875,288.29986572265625,286.4520263671875,284.648681640625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009987560333684,0.0049763340502977,-0.0039775781333446,-0.0089536504819989,0.0,0.0,0.0,-0.0059169759042561,60.0,1.23440682888031,-0.0,-6.801086271934764e-08,0.0,282.1338195800781,283.68145751953125,290.4538269042969,291.6772766113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.426082271220168e-21,-2.713041135610084e-21,-2.713041135610084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274620,298.3697814941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.4384155273437,0.0,0.0,9.367503662360832e-05,298.2998352050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.4381103515625,0.0,0.0,9.86445156740956e-05,298.8291015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4382629394531,0.0,0.0,7.285855099326e-05,298.05718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4384460449219,0.0,0.0,9.864432649919765e-05,298.3378295898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.43707275390625,0.0,0.0,0.0004679260309785,284.43951416015625,294.1499938964844,286.45001220703125,282.9073181152344,288.2685852050781,286.4516296386719,284.649658203125,0.0,0.0,0.0,1.0,1.0,1.0,-0.000998111674562,0.0049107717350125,-0.003912660293281,-0.008823181502521,0.0,0.0,0.0,-0.0059024281799793,60.0,1.2329400777816772,-0.0,-6.7923124902336e-08,0.0,282.1338195800781,283.68145751953125,290.4538269042969,291.6772766113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.426082271220168e-21,-2.713041135610084e-21,-2.713041135610084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274680,298.3696594238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.4384460449219,0.0,0.0,9.367254824610428e-05,298.2997436523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.4381408691406,0.0,0.0,9.86418963293545e-05,298.8290100097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.4383239746094,0.0,0.0,7.285661558853462e-05,298.0571594238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.4384765625,0.0,0.0,9.864169987849893e-05,298.3378295898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.4371032714844,0.0,0.0,0.0004679135745391,284.4395751953125,294.1499938964844,286.45001220703125,282.9074401855469,288.26727294921875,286.4516296386719,284.6496887207031,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009980851318687,0.0049080695025622,-0.0039099846035242,-0.0088178040459752,0.0,0.0,0.0,-0.0059018284082412,60.0,1.2328792810440063,-0.0,-6.791951534523832e-08,0.0,282.1338195800781,283.68145751953125,290.4538269042969,291.6772766113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.426082271220168e-21,-2.713041135610084e-21,-2.713041135610084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274740,298.3669128417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.4395446777344,0.0,0.0,9.361133561469616e-05,298.2976989746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.43927001953125,0.0,0.0,9.857743134489284e-05,298.8263854980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.4394226074219,0.0,0.0,7.280900172190741e-05,298.05694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4395751953125,0.0,0.0,9.857724216999486e-05,298.3371887207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.438232421875,0.0,0.0,0.0004676078096963,284.4411315917969,294.1499938964844,286.45001220703125,282.9100036621094,288.2352600097656,286.4513244628906,284.65069580078125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009974327404052,0.0048416978679597,-0.0038442651275545,-0.0086857238784432,0.0,0.0,0.0,-0.0058871009387075,60.0,1.2313766479492188,-0.0,-6.783075434668717e-08,0.0,282.1338195800781,283.68145751953125,290.4538269042969,291.6772766113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.426082271220168e-21,-2.713041135610084e-21,-2.713041135610084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274800,298.3669128417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.4395446777344,0.0,0.0,9.361133561469616e-05,298.2976989746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.43927001953125,0.0,0.0,9.857743134489284e-05,298.8263854980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.4394226074219,0.0,0.0,7.280900172190741e-05,298.05694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4395751953125,0.0,0.0,9.857724216999486e-05,298.3371887207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.438232421875,0.0,0.0,0.0004676078096963,284.4411315917969,294.1499938964844,286.45001220703125,282.9100036621094,288.2352600097656,286.4513244628906,284.65069580078125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009974327404052,0.0048416978679597,-0.0038442651275545,-0.0086857238784432,0.0,0.0,0.0,-0.0058871009387075,60.0,1.2313766479492188,-0.0,-6.783075434668717e-08,0.0,282.1338195800781,283.68145751953125,290.4538269042969,291.6772766113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.426082271220168e-21,-2.713041135610084e-21,-2.713041135610084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274860,298.3641662597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.440673828125,0.0,0.0,9.355256042908876e-05,298.29571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4403686523437,0.0,0.0,9.851553477346896e-05,298.8238220214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.4405517578125,0.0,0.0,7.276328688021749e-05,298.0566711425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.4407043457031,0.0,0.0,9.851535287452862e-05,298.3365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4393615722656,0.0,0.0,0.0004673142102546,284.44268798828125,294.1499938964844,286.45001220703125,282.9120788574219,288.2038269042969,286.4510498046875,284.65167236328125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009968063095584,0.0047779651358723,-0.0037811589427292,-0.0085588954389095,0.0,0.0,0.0,-0.005872958805412,60.0,1.229907512664795,-0.0,-6.774557448352425e-08,0.0,282.1338195800781,283.68145751953125,290.4538269042969,291.6772766113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.426082271220168e-21,-2.713041135610084e-21,-2.713041135610084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274920,298.3641662597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.440673828125,0.0,0.0,9.355256042908876e-05,298.29571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4403686523437,0.0,0.0,9.851553477346896e-05,298.8238220214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.4405517578125,0.0,0.0,7.276328688021749e-05,298.0566711425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.4407043457031,0.0,0.0,9.851535287452862e-05,298.3365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4393615722656,0.0,0.0,0.0004673142102546,284.44268798828125,294.1499938964844,286.45001220703125,282.9120788574219,288.2038269042969,286.4510498046875,284.65167236328125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009968063095584,0.0047779651358723,-0.0037811589427292,-0.0085588954389095,0.0,0.0,0.0,-0.005872958805412,60.0,1.229907512664795,-0.0,-6.774557448352425e-08,0.0,282.1338195800781,283.68145751953125,290.4538269042969,291.6772766113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.426082271220168e-21,-2.713041135610084e-21,-2.713041135610084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274980,298.3614196777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.4417724609375,0.0,0.0,9.34967683861032e-05,298.2937927246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.4414978027344,0.0,0.0,9.845678141573444e-05,298.8212585449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.441650390625,0.0,0.0,7.27198930690065e-05,298.056396484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.4418029785156,0.0,0.0,9.845659951679409e-05,298.3359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.44049072265625,0.0,0.0,0.000467035541078,284.4442443847656,294.1499938964844,286.45001220703125,282.9136962890625,288.1729736328125,286.45086669921875,284.6526794433594,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009962116600945,0.0047174678184092,-0.0037212560418993,-0.0084385043010115,0.0,0.0,0.0,-0.0058595347218215,60.0,1.228479027748108,-0.0,-6.766477866904097e-08,0.0,282.1338195800781,283.68145751953125,290.4538269042969,291.6772766113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.426082271220168e-21,-2.713041135610084e-21,-2.713041135610084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
