time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12275040,298.3614196777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.4417724609375,0.0,0.0,9.34967683861032e-05,298.2937927246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.4414978027344,0.0,0.0,9.845678141573444e-05,298.8212585449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.441650390625,0.0,0.0,7.27198930690065e-05,298.056396484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.4418029785156,0.0,0.0,9.845659951679409e-05,298.3359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.44049072265625,0.0,0.0,0.000467035541078,284.4442443847656,294.1499938964844,286.45001220703125,282.9136962890625,288.1729736328125,286.45086669921875,284.6526794433594,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009962116600945,0.0047174678184092,-0.0037212560418993,-0.0084385043010115,0.0,0.0,0.0,-0.0058595347218215,60.0,1.228479027748108,-0.0,-6.766477866904097e-08,0.0,282.1338195800781,283.68145751953125,290.4538269042969,291.6772766113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.426082271220168e-21,-2.713041135610084e-21,-2.713041135610084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275100,298.36004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4423522949219,0.0,0.0,9.347016020910814e-05,298.2928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4420471191406,0.0,0.0,9.842876170296222e-05,298.8199768066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.4422302246094,0.0,0.0,7.269919296959415e-05,298.05621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4423828125,0.0,0.0,9.842857980402188e-05,298.33563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4410705566406,0.0,0.0,0.0004669026238843,284.44500732421875,294.1499938964844,286.45001220703125,282.9143371582031,288.15777587890625,286.4507751464844,284.6531677246094,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009959280723705,0.0046886135824024,-0.0036926856264472,-0.0083810845389962,0.0,0.0,0.0,-0.0058531323447823,60.0,1.2277828454971311,-0.0,-6.762625304190807e-08,0.0,282.1338195800781,283.68145751953125,290.4538269042969,291.6772766113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.426082271220168e-21,-2.713041135610084e-21,-2.713041135610084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275160,298.358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4429016113281,0.0,0.0,9.344455611426385e-05,298.2919311523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.442626953125,0.0,0.0,9.840179700404406e-05,298.8186950683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.4427795410156,0.0,0.0,7.267927867360413e-05,298.0560302734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.44293212890625,0.0,0.0,9.84016151051037e-05,298.3352966308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.4416198730469,0.0,0.0,0.0004667747125495,284.44580078125,294.1499938964844,286.45001220703125,282.91485595703125,288.1427001953125,286.45068359375,284.6536560058594,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009956550784409,0.0046608461998403,-0.0036651908885687,-0.0083258263766765,0.0,0.0,0.0,-0.0058469707146286,60.0,1.2270994186401367,-0.0,-6.758919113281081e-08,0.0,282.1338195800781,283.68145751953125,290.4538269042969,291.6772766113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.426082271220168e-21,-2.713041135610084e-21,-2.713041135610084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275220,298.3558654785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.44403076171875,0.0,0.0,9.339654934592544e-05,298.29010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4437561035156,0.0,0.0,9.835124365054072e-05,298.8161315917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.4439392089844,0.0,0.0,7.264193845912814e-05,298.0555725097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.444091796875,0.0,0.0,9.835106175160035e-05,298.33465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4427795410156,0.0,0.0,0.0004665348969865,284.4473571777344,294.1499938964844,286.45001220703125,282.9156799316406,288.1129455566406,286.4505615234375,284.65460205078125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009951434331014,0.004608788061887,-0.0036136445123702,-0.0082222297787666,0.0,0.0,0.0,-0.0058354195207357,60.0,1.225774884223938,-0.0,-6.751974268581763e-08,0.0,282.1338195800781,283.68145751953125,290.4538269042969,291.6772766113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.426082271220168e-21,-2.713041135610084e-21,-2.713041135610084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275280,298.3558654785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.44403076171875,0.0,0.0,9.339654934592544e-05,298.29010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4437561035156,0.0,0.0,9.835124365054072e-05,298.8161315917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.4439392089844,0.0,0.0,7.264193845912814e-05,298.0555725097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.444091796875,0.0,0.0,9.835106175160035e-05,298.33465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4427795410156,0.0,0.0,0.0004665348969865,284.4473571777344,294.1499938964844,286.45001220703125,282.9156799316406,288.1129455566406,286.4505615234375,284.65460205078125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009951434331014,0.004608788061887,-0.0036136445123702,-0.0082222297787666,0.0,0.0,0.0,-0.0058354195207357,60.0,1.225774884223938,-0.0,-6.751974268581763e-08,0.0,282.1338195800781,283.68145751953125,290.4538269042969,291.6772766113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.426082271220168e-21,-2.713041135610084e-21,-2.713041135610084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275340,298.3530578613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.4451904296875,0.0,0.0,9.335356298834084e-05,298.2882995605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.4449157714844,0.0,0.0,9.830597991822287e-05,298.8135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.445068359375,0.0,0.0,7.260850543389097e-05,298.0550231933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.4452209472656,0.0,0.0,9.830579801928252e-05,298.3340148925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.4439392089844,0.0,0.0,0.0004663201980292,284.4489440917969,294.1499938964844,286.45001220703125,282.9161376953125,288.08380126953125,286.4504699707031,284.65557861328125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009946852223947,0.00456217629835,-0.00356749095954,-0.00812947191298,0.0,0.0,0.0,-0.0058250767178833,60.0,1.2245194911956787,-0.0,-6.745758440729335e-08,0.0,282.1338195800781,283.68145751953125,290.4538269042969,291.6772766113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.426082271220168e-21,-2.713041135610084e-21,-2.713041135610084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275400,298.3530578613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.4451904296875,0.0,0.0,9.335356298834084e-05,298.2882995605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.4449157714844,0.0,0.0,9.830597991822287e-05,298.8135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.445068359375,0.0,0.0,7.260850543389097e-05,298.0550231933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.4452209472656,0.0,0.0,9.830579801928252e-05,298.3340148925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.4439392089844,0.0,0.0,0.0004663201980292,284.4489440917969,294.1499938964844,286.45001220703125,282.9161376953125,288.08380126953125,286.4504699707031,284.65557861328125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009946852223947,0.00456217629835,-0.00356749095954,-0.00812947191298,0.0,0.0,0.0,-0.0058250767178833,60.0,1.2245194911956787,-0.0,-6.745758440729335e-08,0.0,282.1338195800781,283.68145751953125,290.4538269042969,291.6772766113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.426082271220168e-21,-2.713041135610084e-21,-2.713041135610084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275460,298.3502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.44635009765625,0.0,0.0,9.331497130915524e-05,298.2865600585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.4460754394531,0.0,0.0,9.826532914303245e-05,298.81103515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4462280273437,0.0,0.0,7.257848483277485e-05,298.0543518066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.4463806152344,0.0,0.0,9.826515452004968e-05,298.33331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4450988769531,0.0,0.0,0.0004661274142563,284.45050048828125,294.1499938964844,286.45001220703125,282.91632080078125,288.0551147460937,286.45037841796875,284.6565246582031,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009942738106474,0.0045203170739114,-0.0035260433796793,-0.0080461706966161,0.0,0.0,0.0,-0.0058157881721854,60.0,1.2233214378356934,-0.0,-6.740179259168144e-08,0.0,282.1338195800781,283.68145751953125,290.4538269042969,291.6772766113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.426082271220168e-21,-2.713041135610084e-21,-2.713041135610084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275520,298.3502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.44635009765625,0.0,0.0,9.331497130915524e-05,298.2865600585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.4460754394531,0.0,0.0,9.826532914303245e-05,298.81103515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4462280273437,0.0,0.0,7.257848483277485e-05,298.0543518066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.4463806152344,0.0,0.0,9.826515452004968e-05,298.33331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4450988769531,0.0,0.0,0.0004661274142563,284.45050048828125,294.1499938964844,286.45001220703125,282.91632080078125,288.0551147460937,286.45037841796875,284.6565246582031,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009942738106474,0.0045203170739114,-0.0035260433796793,-0.0080461706966161,0.0,0.0,0.0,-0.0058157881721854,60.0,1.2233214378356934,-0.0,-6.740179259168144e-08,0.0,282.1338195800781,283.68145751953125,290.4538269042969,291.6772766113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.426082271220168e-21,-2.713041135610084e-21,-2.713041135610084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275580,298.34735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4474792480469,0.0,0.0,9.328265150543302e-05,298.28485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4472351074219,0.0,0.0,9.82312994892709e-05,298.8084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4473876953125,0.0,0.0,7.255334639921784e-05,298.0535583496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.447509765625,0.0,0.0,9.823112486628816e-05,298.3326110839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.4462890625,0.0,0.0,0.0004659659753087,284.4520568847656,294.1499938964844,286.45001220703125,282.916259765625,288.0269470214844,286.4503173828125,284.6575012207031,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009939293377101,0.0044852695427834,-0.0034913402050733,-0.0079764248803257,0.0,0.0,0.0,-0.0058080116286873,60.0,1.2222028970718384,-0.0,-6.73550957230873e-08,0.0,282.1338195800781,283.68145751953125,290.4538269042969,291.6772766113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.426082271220168e-21,-2.713041135610084e-21,-2.713041135610084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275640,298.34735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4474792480469,0.0,0.0,9.328265150543302e-05,298.28485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4472351074219,0.0,0.0,9.82312994892709e-05,298.8084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4473876953125,0.0,0.0,7.255334639921784e-05,298.0535583496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.447509765625,0.0,0.0,9.823112486628816e-05,298.3326110839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.4462890625,0.0,0.0,0.0004659659753087,284.4520568847656,294.1499938964844,286.45001220703125,282.916259765625,288.0269470214844,286.4503173828125,284.6575012207031,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009939293377101,0.0044852695427834,-0.0034913402050733,-0.0079764248803257,0.0,0.0,0.0,-0.0058080116286873,60.0,1.2222028970718384,-0.0,-6.73550957230873e-08,0.0,282.1338195800781,283.68145751953125,290.4538269042969,291.6772766113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.426082271220168e-21,-2.713041135610084e-21,-2.713041135610084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275700,298.34588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.44805908203125,0.0,0.0,9.32686889427714e-05,298.2840270996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.44781494140625,0.0,0.0,9.821658750297502e-05,298.8071594238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.4479675292969,0.0,0.0,7.254248339449987e-05,298.0530700683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.4480895996094,0.0,0.0,9.821642015594988e-05,298.33221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4468688964844,0.0,0.0,0.000465896242531,284.4528503417969,294.1499938964844,286.45001220703125,282.9161376953125,288.0130615234375,286.4502868652344,284.657958984375,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009937804425135,0.0044701225124299,-0.0034763421863317,-0.0079462816938757,0.0,0.0,0.0,-0.0058046504855155,60.0,1.2216752767562866,-0.0,-6.733492341481907e-08,0.0,282.1338195800781,283.68145751953125,290.4538269042969,291.6772766113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.426082271220168e-21,-2.713041135610084e-21,-2.713041135610084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275760,298.3444519042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.4486694335937,0.0,0.0,9.325639257440343e-05,298.283203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4483947753906,0.0,0.0,9.820363629842176e-05,298.8058776855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.44854736328125,0.0,0.0,7.253291551023722e-05,298.0525817871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.4486999511719,0.0,0.0,9.820346895139664e-05,298.3318176269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.44744873046875,0.0,0.0,0.0004658348043449,284.4536437988281,294.1499938964844,286.45001220703125,282.9159545898437,287.9992980957031,286.45025634765625,284.658447265625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009936493588611,0.0044567827135324,-0.0034631332382559,-0.0079197352752089,0.0,0.0,0.0,-0.0058016907423734,60.0,1.2211685180664062,-0.0,-6.73171527409977e-08,0.0,282.1338195800781,283.68145751953125,290.4538269042969,291.6772766113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.426082271220168e-21,-2.713041135610084e-21,-2.713041135610084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275820,298.3415222167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.4498291015625,0.0,0.0,9.32370821828954e-05,298.28155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4495544433594,0.0,0.0,9.818330727284774e-05,298.8032531738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.44970703125,0.0,0.0,7.251789793372154e-05,298.0514221191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.4498596191406,0.0,0.0,9.8183132649865e-05,298.3309936523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.4486389160156,0.0,0.0,0.0004657383542507,284.4552307128906,294.1499938964844,286.45001220703125,282.9154968261719,287.97216796875,286.4502258300781,284.6593933105469,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009934434201568,0.0044358349405229,-0.0034423917531967,-0.0078780492767691,0.0,0.0,0.0,-0.0057970425114035,60.0,1.2202236652374268,-0.0,-6.728926393861911e-08,0.0,282.1338195800781,283.68145751953125,290.4538269042969,291.6772766113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.426082271220168e-21,-2.713041135610084e-21,-2.713041135610084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275880,298.3415222167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.4498291015625,0.0,0.0,9.32370821828954e-05,298.28155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4495544433594,0.0,0.0,9.818330727284774e-05,298.8032531738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.44970703125,0.0,0.0,7.251789793372154e-05,298.0514221191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.4498596191406,0.0,0.0,9.8183132649865e-05,298.3309936523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.4486389160156,0.0,0.0,0.0004657383542507,284.4552307128906,294.1499938964844,286.45001220703125,282.9154968261719,287.97216796875,286.4502258300781,284.6593933105469,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009934434201568,0.0044358349405229,-0.0034423917531967,-0.0078780492767691,0.0,0.0,0.0,-0.0057970425114035,60.0,1.2202236652374268,-0.0,-6.728926393861911e-08,0.0,282.1338195800781,283.68145751953125,290.4538269042969,291.6772766113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.426082271220168e-21,-2.713041135610084e-21,-2.713041135610084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275940,298.33856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.45098876953125,0.0,0.0,9.322396363131702e-05,298.2799377441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.45074462890625,0.0,0.0,9.81694902293384e-05,298.8006286621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.4508972167969,0.0,0.0,7.250769704114646e-05,298.05010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4510192871094,0.0,0.0,9.816932288231328e-05,298.33013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4498291015625,0.0,0.0,0.0004656728415284,284.456787109375,294.1499938964844,286.45001220703125,282.9149169921875,287.9454650878906,286.4501647949219,284.6603088378906,0.0,0.0,0.0,1.0,1.0,1.0,-0.00099330348894,0.0044216001406311,-0.0034282968845218,-0.007849721238017,0.0,0.0,0.0,-0.0057938839308917,60.0,1.219360589981079,-0.0,-6.727030665842906e-08,0.0,282.1338195800781,283.68145751953125,290.4538269042969,291.6772766113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.426082271220168e-21,-2.713041135610084e-21,-2.713041135610084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276000,298.33856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.45098876953125,0.0,0.0,9.322396363131702e-05,298.2799377441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.45074462890625,0.0,0.0,9.81694902293384e-05,298.8006286621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.4508972167969,0.0,0.0,7.250769704114646e-05,298.05010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4510192871094,0.0,0.0,9.816932288231328e-05,298.33013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4498291015625,0.0,0.0,0.0004656728415284,284.456787109375,294.1499938964844,286.45001220703125,282.9149169921875,287.9454650878906,286.4501647949219,284.6603088378906,0.0,0.0,0.0,1.0,1.0,1.0,-0.00099330348894,0.0044216001406311,-0.0034282968845218,-0.007849721238017,0.0,0.0,0.0,-0.0057938839308917,60.0,1.219360589981079,-0.0,-6.727030665842906e-08,0.0,282.1338195800781,283.68145751953125,290.4538269042969,291.6772766113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.426082271220168e-21,-2.713041135610084e-21,-2.713041135610084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276060,298.3355407714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.4521789550781,0.0,0.0,9.321468678535894e-05,298.2783508300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.4519348144531,0.0,0.0,9.815971861826256e-05,298.7979431152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.4520874023437,0.0,0.0,7.250047201523557e-05,298.0486145019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.45220947265625,0.0,0.0,9.815955127123745e-05,298.3291931152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.4510192871094,0.0,0.0,0.0004656264791265,284.4583740234375,294.1499938964844,286.45001220703125,282.9140014648437,287.9193115234375,286.4501342773437,284.6612548828125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009932045359164,0.0044115269556641,-0.003418322186917,-0.0078296745195984,0.0,0.0,0.0,-0.0057916487567126,60.0,1.218571662902832,-0.0,-6.725689871700524e-08,0.0,282.1338195800781,283.68145751953125,290.4538269042969,291.6772766113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.426082271220168e-21,-2.713041135610084e-21,-2.713041135610084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276120,298.3355407714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.4521789550781,0.0,0.0,9.321468678535894e-05,298.2783508300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.4519348144531,0.0,0.0,9.815971861826256e-05,298.7979431152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.4520874023437,0.0,0.0,7.250047201523557e-05,298.0486145019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.45220947265625,0.0,0.0,9.815955127123745e-05,298.3291931152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.4510192871094,0.0,0.0,0.0004656264791265,284.4583740234375,294.1499938964844,286.45001220703125,282.9140014648437,287.9193115234375,286.4501342773437,284.6612548828125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009932045359164,0.0044115269556641,-0.003418322186917,-0.0078296745195984,0.0,0.0,0.0,-0.0057916487567126,60.0,1.218571662902832,-0.0,-6.725689871700524e-08,0.0,282.1338195800781,283.68145751953125,290.4538269042969,291.6772766113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.426082271220168e-21,-2.713041135610084e-21,-2.713041135610084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276180,298.33251953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.453369140625,0.0,0.0,9.32046168600209e-05,298.2767639160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.453125,0.0,0.0,9.814911027206108e-05,298.7952575683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.4532775878906,0.0,0.0,7.24926358088851e-05,298.0469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4533996582031,0.0,0.0,9.814894292503595e-05,298.32818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4522399902344,0.0,0.0,0.0004655761877074,284.4599609375,294.1499938964844,286.45001220703125,282.9125061035156,287.8935546875,286.4501342773437,284.66217041015625,0.0,0.0,0.0,1.0,1.0,1.0,-0.000993096968159,0.0044005909003317,-0.0034074939321726,-0.0078079113736748,0.0,0.0,0.0,-0.0057892221957445,60.0,1.2178040742874146,-0.0,-6.724233969634953e-08,0.0,282.1338195800781,283.68145751953125,290.4538269042969,291.6772766113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.426082271220168e-21,-2.713041135610084e-21,-2.713041135610084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276240,298.33251953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.453369140625,0.0,0.0,9.32046168600209e-05,298.2767639160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.453125,0.0,0.0,9.814911027206108e-05,298.7952575683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.4532775878906,0.0,0.0,7.24926358088851e-05,298.0469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4533996582031,0.0,0.0,9.814894292503595e-05,298.32818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4522399902344,0.0,0.0,0.0004655761877074,284.4599609375,294.1499938964844,286.45001220703125,282.9125061035156,287.8935546875,286.4501342773437,284.66217041015625,0.0,0.0,0.0,1.0,1.0,1.0,-0.000993096968159,0.0044005909003317,-0.0034074939321726,-0.0078079113736748,0.0,0.0,0.0,-0.0057892221957445,60.0,1.2178040742874146,-0.0,-6.724233969634953e-08,0.0,282.1338195800781,283.68145751953125,290.4538269042969,291.6772766113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.426082271220168e-21,-2.713041135610084e-21,-2.713041135610084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276300,298.3309936523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.4539794921875,0.0,0.0,9.31992326513864e-05,298.2760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4537048339844,0.0,0.0,9.814343502512202e-05,298.7939147949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.453857421875,0.0,0.0,7.248845213325694e-05,298.0461730957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.4540100097656,0.0,0.0,9.81432749540545e-05,298.3276672363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.45281982421875,0.0,0.0,0.0004655492666643,284.46075439453125,294.1499938964844,286.45001220703125,282.9115600585937,287.880859375,286.4501037597656,284.66265869140625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009930395754054,0.0043947459198534,-0.0034017062280327,-0.0077962796203792,0.0,0.0,0.0,-0.0057879253290593,60.0,1.2174193859100342,-0.0,-6.723455925339294e-08,0.0,282.1338195800781,283.68145751953125,290.4538269042969,291.6772766113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.426082271220168e-21,-2.713041135610084e-21,-2.713041135610084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276360,298.3294372558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.4545593261719,0.0,0.0,9.319364471593872e-05,298.2752380371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.4543151855469,0.0,0.0,9.813755605136976e-05,298.79254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4544677734375,0.0,0.0,7.248410838656127e-05,298.0453186035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.45458984375,0.0,0.0,9.813739598030224e-05,298.3271484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.45343017578125,0.0,0.0,0.0004655213851947,284.4615478515625,294.1499938964844,286.45001220703125,282.91046142578125,287.8682556152344,286.4501037597656,284.6631164550781,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009929799707606,0.0043886844068765,-0.0033957045525312,-0.007784217596054,0.0,0.0,0.0,-0.0057865800336003,60.0,1.2170329093933103,-0.0,-6.722649459334208e-08,0.0,282.1338195800781,283.68145751953125,290.4538269042969,291.6772766113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.426082271220168e-21,-2.713041135610084e-21,-2.713041135610084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276420,298.3263244628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.45574951171875,0.0,0.0,9.318184311268853e-05,298.2737121582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.4555053710937,0.0,0.0,9.812512871576472e-05,298.789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4556579589844,0.0,0.0,7.247492612805218e-05,298.0436096191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.4557800292969,0.0,0.0,9.812496864469722e-05,298.3260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.45465087890625,0.0,0.0,0.000465462449938,284.463134765625,294.1499938964844,286.45001220703125,282.90789794921875,287.8434143066406,286.4500732421875,284.6640319824219,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009928541257977,0.0043758782558143,-0.0033830241300165,-0.007758732419461,0.0,0.0,0.0,-0.0057837385684251,60.0,1.2162537574768066,-0.0,-6.720945577853854e-08,0.0,282.1338195800781,283.68145751953125,290.4538269042969,291.6772766113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.426082271220168e-21,-2.713041135610084e-21,-2.713041135610084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276480,298.3263244628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.45574951171875,0.0,0.0,9.318184311268853e-05,298.2737121582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.4555053710937,0.0,0.0,9.812512871576472e-05,298.789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4556579589844,0.0,0.0,7.247492612805218e-05,298.0436096191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.4557800292969,0.0,0.0,9.812496864469722e-05,298.3260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.45465087890625,0.0,0.0,0.000465462449938,284.463134765625,294.1499938964844,286.45001220703125,282.90789794921875,287.8434143066406,286.4500732421875,284.6640319824219,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009928541257977,0.0043758782558143,-0.0033830241300165,-0.007758732419461,0.0,0.0,0.0,-0.0057837385684251,60.0,1.2162537574768066,-0.0,-6.720945577853854e-08,0.0,282.1338195800781,283.68145751953125,290.4538269042969,291.6772766113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.426082271220168e-21,-2.713041135610084e-21,-2.713041135610084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276540,298.3232116699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.4569702148437,0.0,0.0,9.316927753388882e-05,298.272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.45672607421875,0.0,0.0,9.811189374886452e-05,298.7870178222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.4568786621094,0.0,0.0,7.246514724101871e-05,298.0418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4570007324219,0.0,0.0,9.811173367779702e-05,298.3249206542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.45587158203125,0.0,0.0,0.0004653996729757,284.4647216796875,294.1499938964844,286.45001220703125,282.90478515625,287.8190002441406,286.4500732421875,284.6649475097656,0.0,0.0,0.0,1.0,1.0,1.0,-0.000992720015347,0.0043622381053864,-0.0033695180900394,-0.0077315880917012,0.0,0.0,0.0,-0.0057807117700576,60.0,1.2154664993286133,-0.0,-6.719130141163987e-08,0.0,282.1338195800781,283.68145751953125,290.4538269042969,291.6772766113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.426082271220168e-21,-2.713041135610084e-21,-2.713041135610084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276600,298.3232116699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.4569702148437,0.0,0.0,9.316927753388882e-05,298.272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.45672607421875,0.0,0.0,9.811189374886452e-05,298.7870178222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.4568786621094,0.0,0.0,7.246514724101871e-05,298.0418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4570007324219,0.0,0.0,9.811173367779702e-05,298.3249206542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.45587158203125,0.0,0.0,0.0004653996729757,284.4647216796875,294.1499938964844,286.45001220703125,282.90478515625,287.8190002441406,286.4500732421875,284.6649475097656,0.0,0.0,0.0,1.0,1.0,1.0,-0.000992720015347,0.0043622381053864,-0.0033695180900394,-0.0077315880917012,0.0,0.0,0.0,-0.0057807117700576,60.0,1.2154664993286133,-0.0,-6.719130141163987e-08,0.0,282.1338195800781,283.68145751953125,290.4538269042969,291.6772766113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.426082271220168e-21,-2.713041135610084e-21,-2.713041135610084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276660,298.3200378417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.45819091796875,0.0,0.0,9.315591159975156e-05,298.2707824707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.4579467773437,0.0,0.0,9.809781477088109e-05,298.78424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.45806884765625,0.0,0.0,7.245474989758804e-05,298.04010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.45819091796875,0.0,0.0,9.809765469981356e-05,298.3237609863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.45709228515625,0.0,0.0,0.0004653329087886,284.46630859375,294.1499938964844,286.45001220703125,282.90118408203125,287.7950134277344,286.4500427246094,284.6658630371094,0.0,0.0,0.0,1.0,1.0,1.0,-0.000992577522993,0.0043477318249642,-0.0033551543019711,-0.0077027198858559,0.0,0.0,0.0,-0.0057774931192398,60.0,1.2146707773208618,-0.0,-6.717200307093665e-08,0.0,282.1338195800781,283.68145751953125,290.4538269042969,291.6772766113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.426082271220168e-21,-2.713041135610084e-21,-2.713041135610084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276720,298.3200378417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.45819091796875,0.0,0.0,9.315591159975156e-05,298.2707824707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.4579467773437,0.0,0.0,9.809781477088109e-05,298.78424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.45806884765625,0.0,0.0,7.245474989758804e-05,298.04010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.45819091796875,0.0,0.0,9.809765469981356e-05,298.3237609863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.45709228515625,0.0,0.0,0.0004653329087886,284.46630859375,294.1499938964844,286.45001220703125,282.90118408203125,287.7950134277344,286.4500427246094,284.6658630371094,0.0,0.0,0.0,1.0,1.0,1.0,-0.000992577522993,0.0043477318249642,-0.0033551543019711,-0.0077027198858559,0.0,0.0,0.0,-0.0057774931192398,60.0,1.2146707773208618,-0.0,-6.717200307093665e-08,0.0,282.1338195800781,283.68145751953125,290.4538269042969,291.6772766113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.426082271220168e-21,-2.713041135610084e-21,-2.713041135610084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276780,298.3168334960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.4593811035156,0.0,0.0,9.314178896602245e-05,298.2693786621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.45916748046875,0.0,0.0,9.80829427135177e-05,298.78143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.45928955078125,0.0,0.0,7.244377047754824e-05,298.038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4594116210937,0.0,0.0,9.80827899184078e-05,298.3226013183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.45831298828125,0.0,0.0,0.0004652623902074,284.4678955078125,294.1499938964844,286.45001220703125,282.8970947265625,287.7714538574219,286.4500427246094,284.6667785644531,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009924268815666,0.0043324129655957,-0.0033399858511984,-0.0076722344383597,0.0,0.0,0.0,-0.0057740942575037,60.0,1.2138671875,-0.0,-6.715162470527504e-08,0.0,282.1338195800781,283.68145751953125,290.4538269042969,291.6772766113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.426082271220168e-21,-2.713041135610084e-21,-2.713041135610084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276840,298.3168334960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.4593811035156,0.0,0.0,9.314178896602245e-05,298.2693786621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.45916748046875,0.0,0.0,9.80829427135177e-05,298.78143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.45928955078125,0.0,0.0,7.244377047754824e-05,298.038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4594116210937,0.0,0.0,9.80827899184078e-05,298.3226013183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.45831298828125,0.0,0.0,0.0004652623902074,284.4678955078125,294.1499938964844,286.45001220703125,282.8970947265625,287.7714538574219,286.4500427246094,284.6667785644531,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009924268815666,0.0043324129655957,-0.0033399858511984,-0.0076722344383597,0.0,0.0,0.0,-0.0057740942575037,60.0,1.2138671875,-0.0,-6.715162470527504e-08,0.0,282.1338195800781,283.68145751953125,290.4538269042969,291.6772766113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.426082271220168e-21,-2.713041135610084e-21,-2.713041135610084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276900,298.3152160644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.4599914550781,0.0,0.0,9.313444752478972e-05,298.2686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.45977783203125,0.0,0.0,9.807521564653145e-05,298.780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4598999023437,0.0,0.0,7.243805885082111e-05,298.0374450683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.46002197265625,0.0,0.0,9.807506285142154e-05,298.3219909667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.4589233398437,0.0,0.0,0.0004652257193811,284.4686889648437,294.1499938964844,286.45001220703125,282.8948669433594,287.75982666015625,286.4500427246094,284.667236328125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009923486504703,0.004324447363615,-0.0033320987131446,-0.0076563828624784,0.0,0.0,0.0,-0.0057723266072571,60.0,1.2134621143341064,-0.0,-6.714103051308484e-08,0.0,282.1338195800781,283.68145751953125,290.4538269042969,291.6772766113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.426082271220168e-21,-2.713041135610084e-21,-2.713041135610084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276960,298.3137512207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.4606018066406,0.0,0.0,9.312691690865904e-05,298.2680053710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.4603881835937,0.0,0.0,9.806727757677436e-05,298.7785949707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.46051025390625,0.0,0.0,7.243219442898408e-05,298.0365600585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.46063232421875,0.0,0.0,9.806713205762208e-05,298.3213806152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.4595642089844,0.0,0.0,0.0004651880881283,284.469482421875,294.1499938964844,286.45001220703125,282.8925170898437,287.7483215332031,286.4500427246094,284.6676940917969,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009922683238983,0.0043162750080227,-0.0033240066841244,-0.0076401191763579,0.0,0.0,0.0,-0.0057705133222043,60.0,1.21305513381958,-0.0,-6.713016631465507e-08,0.0,282.1338195800781,283.68145751953125,290.4538269042969,291.6772766113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.426082271220168e-21,-2.713041135610084e-21,-2.713041135610084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277020,298.31103515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4618225097656,0.0,0.0,9.311128087574616e-05,298.2675170898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.46160888671875,0.0,0.0,9.805080480873583e-05,298.7757263183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.46173095703125,0.0,0.0,7.242002902785316e-05,298.0347595214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.4618530273437,0.0,0.0,9.805065928958356e-05,298.3199157714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.4607849121094,0.0,0.0,0.0004651099443435,284.4710693359375,294.1499938964844,286.45001220703125,282.88751220703125,287.7255859375,286.4500427246094,284.6685791015625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009921015007421,0.0042993049137294,-0.0033072032965719,-0.0076063484884798,0.0,0.0,0.0,-0.0057667475193738,60.0,1.2122348546981812,-0.0,-6.710759947736733e-08,0.0,282.1338195800781,283.68145751953125,290.4538269042969,291.6772766113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.426082271220168e-21,-2.713041135610084e-21,-2.713041135610084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277080,298.31103515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4618225097656,0.0,0.0,9.311128087574616e-05,298.2675170898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.46160888671875,0.0,0.0,9.805080480873583e-05,298.7757263183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.46173095703125,0.0,0.0,7.242002902785316e-05,298.0347595214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.4618530273437,0.0,0.0,9.805065928958356e-05,298.3199157714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.4607849121094,0.0,0.0,0.0004651099443435,284.4710693359375,294.1499938964844,286.45001220703125,282.88751220703125,287.7255859375,286.4500427246094,284.6685791015625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009921015007421,0.0042993049137294,-0.0033072032965719,-0.0076063484884798,0.0,0.0,0.0,-0.0057667475193738,60.0,1.2122348546981812,-0.0,-6.710759947736733e-08,0.0,282.1338195800781,283.68145751953125,290.4538269042969,291.6772766113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.426082271220168e-21,-2.713041135610084e-21,-2.713041135610084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277140,298.30926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.46307373046875,0.0,0.0,9.309496817877516e-05,298.2485046386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.4628295898437,0.0,0.0,9.803362627280876e-05,298.7736511230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.46295166015625,0.0,0.0,7.240733975777403e-05,298.0334167480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.46307373046875,0.0,0.0,9.803348075365648e-05,298.3222961425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.4620361328125,0.0,0.0,0.0004650284827221,284.47265625,294.1499938964844,286.45001220703125,282.8820495605469,287.7032165527344,286.45001220703125,284.66949462890625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009919275762513,0.0042816088534891,-0.0032896813936531,-0.0075711328536272,0.0,0.0,0.0,-0.0057628210633993,60.0,1.21140718460083,-0.0,-6.708406630195898e-08,0.0,282.1338195800781,283.68145751953125,290.4538269042969,291.6772766113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.426082271220168e-21,-2.713041135610084e-21,-2.713041135610084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277200,298.30926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.46307373046875,0.0,0.0,9.309496817877516e-05,298.2485046386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.4628295898437,0.0,0.0,9.803362627280876e-05,298.7736511230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.46295166015625,0.0,0.0,7.240733975777403e-05,298.0334167480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.46307373046875,0.0,0.0,9.803348075365648e-05,298.3222961425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.4620361328125,0.0,0.0,0.0004650284827221,284.47265625,294.1499938964844,286.45001220703125,282.8820495605469,287.7032165527344,286.45001220703125,284.66949462890625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009919275762513,0.0042816088534891,-0.0032896813936531,-0.0075711328536272,0.0,0.0,0.0,-0.0057628210633993,60.0,1.21140718460083,-0.0,-6.708406630195898e-08,0.0,282.1338195800781,283.68145751953125,290.4538269042969,291.6772766113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.426082271220168e-21,-2.713041135610084e-21,-2.713041135610084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277260,298.308349609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.4642944335937,0.0,0.0,9.307793516200036e-05,298.2325134277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.4640808105469,0.0,0.0,9.80156910372898e-05,298.77227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4642028808594,0.0,0.0,7.239409751491621e-05,298.0326232910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.4643249511719,0.0,0.0,9.801554551813751e-05,298.3240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4632873535156,0.0,0.0,0.0004649434122256,284.4742431640625,294.1499938964844,286.45001220703125,282.87615966796875,287.6812744140625,286.45001220703125,284.67041015625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009917459683492,0.0042631328105926,-0.0032713869586586,-0.0075343642383813,0.0,0.0,0.0,-0.0057587213814258,60.0,1.2105714082717896,-0.0,-6.70595099450111e-08,0.0,282.1338195800781,283.68145751953125,290.4538269042969,291.6772766113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.426082271220168e-21,-2.713041135610084e-21,-2.713041135610084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277320,298.308349609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.4642944335937,0.0,0.0,9.307793516200036e-05,298.2325134277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.4640808105469,0.0,0.0,9.80156910372898e-05,298.77227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4642028808594,0.0,0.0,7.239409751491621e-05,298.0326232910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.4643249511719,0.0,0.0,9.801554551813751e-05,298.3240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4632873535156,0.0,0.0,0.0004649434122256,284.4742431640625,294.1499938964844,286.45001220703125,282.87615966796875,287.6812744140625,286.45001220703125,284.67041015625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009917459683492,0.0042631328105926,-0.0032713869586586,-0.0075343642383813,0.0,0.0,0.0,-0.0057587213814258,60.0,1.2105714082717896,-0.0,-6.70595099450111e-08,0.0,282.1338195800781,283.68145751953125,290.4538269042969,291.6772766113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.426082271220168e-21,-2.713041135610084e-21,-2.713041135610084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
