time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12277380,298.3075561523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.4655456542969,0.0,0.0,9.306023275712504e-05,298.2210693359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.4653015136719,0.0,0.0,9.799705003388226e-05,298.7708740234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.4654235839844,0.0,0.0,7.238032412715256e-05,298.031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4655456542969,0.0,0.0,9.799690451472998e-05,298.32501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4645080566406,0.0,0.0,0.0004648549656849,284.475830078125,294.1499938964844,286.45001220703125,282.869873046875,287.65972900390625,286.45001220703125,284.6712951660156,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009915571426972,0.0042439252138137,-0.0032523679547011,-0.0074961399659514,0.0,0.0,0.0,-0.0057544596493244,60.0,1.209728121757507,-0.0,-6.703398014451524e-08,0.0,282.1338195800781,283.68145751953125,290.4538269042969,291.6772766113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.426082271220168e-21,-2.713041135610084e-21,-2.713041135610084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277440,298.3075561523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.4655456542969,0.0,0.0,9.306023275712504e-05,298.2210693359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.4653015136719,0.0,0.0,9.799705003388226e-05,298.7708740234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.4654235839844,0.0,0.0,7.238032412715256e-05,298.031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4655456542969,0.0,0.0,9.799690451472998e-05,298.32501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4645080566406,0.0,0.0,0.0004648549656849,284.475830078125,294.1499938964844,286.45001220703125,282.869873046875,287.65972900390625,286.45001220703125,284.6712951660156,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009915571426972,0.0042439252138137,-0.0032523679547011,-0.0074961399659514,0.0,0.0,0.0,-0.0057544596493244,60.0,1.209728121757507,-0.0,-6.703398014451524e-08,0.0,282.1338195800781,283.68145751953125,290.4538269042969,291.6772766113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.426082271220168e-21,-2.713041135610084e-21,-2.713041135610084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277500,298.3070983886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.4661560058594,0.0,0.0,9.305115236202256e-05,298.2165832519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.4659423828125,0.0,0.0,9.79874821496196e-05,298.77008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.466064453125,0.0,0.0,7.237325917230919e-05,298.0316467285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.4661865234375,0.0,0.0,9.798734390642494e-05,298.32525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.46514892578125,0.0,0.0,0.000464809621917,284.47662353515625,294.1499938964844,286.45001220703125,282.8666076660156,287.64910888671875,286.45001220703125,284.6717529296875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009914604015648,0.0042340736836194,-0.0032426132820546,-0.0074765351600945,0.0,0.0,0.0,-0.0057522733695805,60.0,1.209303855895996,-0.0,-6.702089194732255e-08,0.0,282.1338195800781,283.68145751953125,290.4538269042969,291.6772766113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.426082271220168e-21,-2.713041135610084e-21,-2.713041135610084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277560,298.3065795898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.4667663574219,0.0,0.0,9.304189734393732e-05,298.2127380371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.466552734375,0.0,0.0,9.797773964237422e-05,298.76922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4666748046875,0.0,0.0,7.236605597427115e-05,298.0312805175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.466796875,0.0,0.0,9.797759412322192e-05,298.32537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4657592773437,0.0,0.0,0.0004647633759304,284.4774169921875,294.1499938964844,286.45001220703125,282.8632202148437,287.6385803222656,286.45001220703125,284.67218017578125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009913616813719,0.0042240335606038,-0.0032326718792319,-0.0074565550312399,0.0,0.0,0.0,-0.005750045645982,60.0,1.2088778018951416,-0.0,-6.700754795474495e-08,0.0,282.1338195800781,283.68145751953125,290.4538269042969,291.6772766113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.426082271220168e-21,-2.713041135610084e-21,-2.713041135610084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277620,298.3051147460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.468017578125,0.0,0.0,9.302289254264906e-05,298.20635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4678039550781,0.0,0.0,9.79577234829776e-05,298.7673645019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.4679260253906,0.0,0.0,7.235127850435674e-05,298.03045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4680480957031,0.0,0.0,9.795758523978292e-05,298.3253479003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.467041015625,0.0,0.0,0.0004646684392355,284.4789733886719,294.1499938964844,286.45001220703125,282.8561706542969,287.6177978515625,286.45001220703125,284.673095703125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009911590022966,0.0042034178040921,-0.0032122586853802,-0.007415528409183,0.0,0.0,0.0,-0.0057454714551568,60.0,1.2080202102661133,-0.0,-6.69801565322814e-08,0.0,282.1338195800781,283.68145751953125,290.4538269042969,291.6772766113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.426082271220168e-21,-2.713041135610084e-21,-2.713041135610084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277680,298.3051147460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.468017578125,0.0,0.0,9.302289254264906e-05,298.20635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4678039550781,0.0,0.0,9.79577234829776e-05,298.7673645019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.4679260253906,0.0,0.0,7.235127850435674e-05,298.03045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4680480957031,0.0,0.0,9.795758523978292e-05,298.3253479003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.467041015625,0.0,0.0,0.0004646684392355,284.4789733886719,294.1499938964844,286.45001220703125,282.8561706542969,287.6177978515625,286.45001220703125,284.673095703125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009911590022966,0.0042034178040921,-0.0032122586853802,-0.007415528409183,0.0,0.0,0.0,-0.0057454714551568,60.0,1.2080202102661133,-0.0,-6.69801565322814e-08,0.0,282.1338195800781,283.68145751953125,290.4538269042969,291.6772766113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.426082271220168e-21,-2.713041135610084e-21,-2.713041135610084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277740,298.3032531738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.4692687988281,0.0,0.0,9.300332021666692e-05,298.20123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.46905517578125,0.0,0.0,9.793711069505662e-05,298.7652893066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.4691772460937,0.0,0.0,7.233604992507026e-05,298.02947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.46929931640625,0.0,0.0,9.793697245186196e-05,298.3250427246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.4682922363281,0.0,0.0,0.000464570679469,284.4805603027344,294.1499938964844,286.45001220703125,282.8487548828125,287.5974426269531,286.45001220703125,284.6739807128906,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009909503860399,0.0041821864433586,-0.0031912359409034,-0.0073732770979404,0.0,0.0,0.0,-0.0057407603599131,60.0,1.20715594291687,-0.0,-6.695196219652645e-08,0.0,282.1338195800781,283.68145751953125,290.4538269042969,291.6772766113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.426082271220168e-21,-2.713041135610084e-21,-2.713041135610084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277800,298.3032531738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.4692687988281,0.0,0.0,9.300332021666692e-05,298.20123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.46905517578125,0.0,0.0,9.793711069505662e-05,298.7652893066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.4691772460937,0.0,0.0,7.233604992507026e-05,298.02947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.46929931640625,0.0,0.0,9.793697245186196e-05,298.3250427246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.4682922363281,0.0,0.0,0.000464570679469,284.4805603027344,294.1499938964844,286.45001220703125,282.8487548828125,287.5974426269531,286.45001220703125,284.6739807128906,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009909503860399,0.0041821864433586,-0.0031912359409034,-0.0073732770979404,0.0,0.0,0.0,-0.0057407603599131,60.0,1.20715594291687,-0.0,-6.695196219652645e-08,0.0,282.1338195800781,283.68145751953125,290.4538269042969,291.6772766113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.426082271220168e-21,-2.713041135610084e-21,-2.713041135610084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277860,298.3011474609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.47052001953125,0.0,0.0,9.298317309003325e-05,298.19683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4703063964844,0.0,0.0,9.791589400265366e-05,298.7630615234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.4704284667969,0.0,0.0,7.23203775123693e-05,298.0284118652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.4705505371094,0.0,0.0,9.7915755759459e-05,298.3245544433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.46954345703125,0.0,0.0,0.0004644700384233,284.4821472167969,294.1499938964844,286.45001220703125,282.84100341796875,287.5774230957031,286.45001220703125,284.67486572265625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009907355997711,0.0041603320278227,-0.0031695964280515,-0.0073297857306897,0.0,0.0,0.0,-0.005735910963267,60.0,1.2062854766845703,-0.0,-6.692293652577065e-08,0.0,282.1338195800781,283.68145751953125,290.4538269042969,291.6772766113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.426082271220168e-21,-2.713041135610084e-21,-2.713041135610084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277920,298.3011474609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.47052001953125,0.0,0.0,9.298317309003325e-05,298.19683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4703063964844,0.0,0.0,9.791589400265366e-05,298.7630615234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.4704284667969,0.0,0.0,7.23203775123693e-05,298.0284118652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.4705505371094,0.0,0.0,9.7915755759459e-05,298.3245544433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.46954345703125,0.0,0.0,0.0004644700384233,284.4821472167969,294.1499938964844,286.45001220703125,282.84100341796875,287.5774230957031,286.45001220703125,284.67486572265625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009907355997711,0.0041603320278227,-0.0031695964280515,-0.0073297857306897,0.0,0.0,0.0,-0.005735910963267,60.0,1.2062854766845703,-0.0,-6.692293652577065e-08,0.0,282.1338195800781,283.68145751953125,290.4538269042969,291.6772766113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.426082271220168e-21,-2.713041135610084e-21,-2.713041135610084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277980,298.2988586425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.4717712402344,0.0,0.0,9.296254575019702e-05,298.19287109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.4715576171875,0.0,0.0,9.78941679932177e-05,298.7607116699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.4716796875,0.0,0.0,7.230433402583003e-05,298.0272521972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.4718017578125,0.0,0.0,9.789403702598064e-05,298.32391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4708251953125,0.0,0.0,0.0004643670108634,284.4837341308594,294.1499938964844,286.45001220703125,282.8329162597656,287.5577087402344,286.45001220703125,284.6757507324219,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009905156912282,0.004137959331274,-0.0031474435236305,-0.0072852624580264,0.0,0.0,0.0,-0.0057309465482831,60.0,1.2054100036621094,-0.0,-6.689323583941589e-08,0.0,282.1338195800781,283.68145751953125,290.4538269042969,291.6772766113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.426082271220168e-21,-2.713041135610084e-21,-2.713041135610084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278040,298.2988586425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.4717712402344,0.0,0.0,9.296254575019702e-05,298.19287109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.4715576171875,0.0,0.0,9.78941679932177e-05,298.7607116699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.4716796875,0.0,0.0,7.230433402583003e-05,298.0272521972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.4718017578125,0.0,0.0,9.789403702598064e-05,298.32391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4708251953125,0.0,0.0,0.0004643670108634,284.4837341308594,294.1499938964844,286.45001220703125,282.8329162597656,287.5577087402344,286.45001220703125,284.6757507324219,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009905156912282,0.004137959331274,-0.0031474435236305,-0.0072852624580264,0.0,0.0,0.0,-0.0057309465482831,60.0,1.2054100036621094,-0.0,-6.689323583941589e-08,0.0,282.1338195800781,283.68145751953125,290.4538269042969,291.6772766113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.426082271220168e-21,-2.713041135610084e-21,-2.713041135610084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278100,298.29766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4723815917969,0.0,0.0,9.29520174395293e-05,298.1910095214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.4721984863281,0.0,0.0,9.78830867097713e-05,298.759521484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.4722900390625,0.0,0.0,7.229614857351407e-05,298.0266418457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.472412109375,0.0,0.0,9.788294846657664e-05,298.32354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.471435546875,0.0,0.0,0.0004643144202418,284.4845275878906,294.1499938964844,286.45001220703125,282.8287658691406,287.5480041503906,286.45001220703125,284.6762084960937,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009904034668579,0.0041265408508479,-0.0031361375004053,-0.0072625395841896,0.0,0.0,0.0,-0.0057284133508801,60.0,1.204969882965088,-0.0,-6.687807285743474e-08,0.0,282.1338195800781,283.68145751953125,290.4538269042969,291.6772766113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.426082271220168e-21,-2.713041135610084e-21,-2.713041135610084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278160,298.29644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4730224609375,0.0,0.0,9.294136543758214e-05,298.189208984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.4728088378906,0.0,0.0,9.787186718313023e-05,298.75830078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4729309082031,0.0,0.0,7.228786125779152e-05,298.0260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4730529785156,0.0,0.0,9.787173621589318e-05,298.3231811523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.4720764160156,0.0,0.0,0.0004642612475436,284.4853210449219,294.1499938964844,286.45001220703125,282.82452392578125,287.5383605957031,286.45001220703125,284.6766662597656,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009902899619191,0.0041149910539388,-0.0031247010920196,-0.0072395545430481,0.0,0.0,0.0,-0.0057258503511548,60.0,1.2045283317565918,-0.0,-6.68627464506244e-08,0.0,282.1338195800781,283.68145751953125,290.4538269042969,291.6772766113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.426082271220168e-21,-2.713041135610084e-21,-2.713041135610084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278220,298.2939758300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.4742736816406,0.0,0.0,9.291971218772233e-05,298.18572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4740905761719,0.0,0.0,9.784906433196738e-05,298.7557983398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.47418212890625,0.0,0.0,7.227101741591468e-05,298.0246887207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.47430419921875,0.0,0.0,9.784893336473031e-05,298.3223571777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.4733581542969,0.0,0.0,0.0004641530686058,284.48687744140625,294.1499938964844,286.45001220703125,282.8158569335937,287.51934814453125,286.45001220703125,284.67755126953125,0.0,0.0,0.0,1.0,1.0,1.0,-0.000990059110336,0.004091503098607,-0.0031014441046863,-0.0071928123943507,0.0,0.0,0.0,-0.0057206386700272,60.0,1.2036411762237549,-0.0,-6.68315749408066e-08,0.0,282.1338195800781,283.68145751953125,290.4538269042969,291.6772766113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.426082271220168e-21,-2.713041135610084e-21,-2.713041135610084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278280,298.2939758300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.4742736816406,0.0,0.0,9.291971218772233e-05,298.18572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4740905761719,0.0,0.0,9.784906433196738e-05,298.7557983398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.47418212890625,0.0,0.0,7.227101741591468e-05,298.0246887207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.47430419921875,0.0,0.0,9.784893336473031e-05,298.3223571777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.4733581542969,0.0,0.0,0.0004641530686058,284.48687744140625,294.1499938964844,286.45001220703125,282.8158569335937,287.51934814453125,286.45001220703125,284.67755126953125,0.0,0.0,0.0,1.0,1.0,1.0,-0.000990059110336,0.004091503098607,-0.0031014441046863,-0.0071928123943507,0.0,0.0,0.0,-0.0057206386700272,60.0,1.2036411762237549,-0.0,-6.68315749408066e-08,0.0,282.1338195800781,283.68145751953125,290.4538269042969,291.6772766113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.426082271220168e-21,-2.713041135610084e-21,-2.713041135610084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278340,298.2914428710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.4755554199219,0.0,0.0,9.289765148423612e-05,298.182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.475341796875,0.0,0.0,9.78258321993053e-05,298.7532653808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.4754638671875,0.0,0.0,7.225386070786044e-05,298.0233459472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.4755554199219,0.0,0.0,9.782570123206824e-05,298.3215026855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.4746398925781,0.0,0.0,0.0004640428815037,284.48846435546875,294.1499938964844,286.45001220703125,282.806884765625,287.50067138671875,286.45001220703125,284.6784362792969,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009898239513859,0.0040675732307136,-0.003077749395743,-0.0071451901458203,0.0,0.0,0.0,-0.005715328734368,60.0,1.2027493715286257,-0.0,-6.679982789137284e-08,0.0,282.1338195800781,283.68145751953125,290.4538269042969,291.6772766113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.426082271220168e-21,-2.713041135610084e-21,-2.713041135610084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278400,298.2914428710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.4755554199219,0.0,0.0,9.289765148423612e-05,298.182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.475341796875,0.0,0.0,9.78258321993053e-05,298.7532653808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.4754638671875,0.0,0.0,7.225386070786044e-05,298.0233459472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.4755554199219,0.0,0.0,9.782570123206824e-05,298.3215026855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.4746398925781,0.0,0.0,0.0004640428815037,284.48846435546875,294.1499938964844,286.45001220703125,282.806884765625,287.50067138671875,286.45001220703125,284.6784362792969,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009898239513859,0.0040675732307136,-0.003077749395743,-0.0071451901458203,0.0,0.0,0.0,-0.005715328734368,60.0,1.2027493715286257,-0.0,-6.679982789137284e-08,0.0,282.1338195800781,283.68145751953125,290.4538269042969,291.6772766113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.426082271220168e-21,-2.713041135610084e-21,-2.713041135610084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278460,298.2888488769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.476806640625,0.0,0.0,9.287519787903876e-05,298.1790771484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.4765930175781,0.0,0.0,9.78021853370592e-05,298.7507019042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.4767150878906,0.0,0.0,7.223639113362879e-05,298.02197265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4768371582031,0.0,0.0,9.780205436982214e-05,298.320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.47589111328125,0.0,0.0,0.0004639307153411,284.4900207519531,294.1499938964844,286.45001220703125,282.79766845703125,287.4823608398437,286.45001220703125,284.6793212890625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009895844850689,0.0040432205423712,-0.0030536360573023,-0.0070967269130051,0.0,0.0,0.0,-0.0057099252007901,60.0,1.2018532752990725,-0.0,-6.67675266186052e-08,0.0,282.1338195800781,283.68145751953125,290.4538269042969,291.6772766113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.426082271220168e-21,-2.713041135610084e-21,-2.713041135610084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278520,298.2888488769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.476806640625,0.0,0.0,9.287519787903876e-05,298.1790771484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.4765930175781,0.0,0.0,9.78021853370592e-05,298.7507019042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.4767150878906,0.0,0.0,7.223639113362879e-05,298.02197265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4768371582031,0.0,0.0,9.780205436982214e-05,298.320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.47589111328125,0.0,0.0,0.0004639307153411,284.4900207519531,294.1499938964844,286.45001220703125,282.79766845703125,287.4823608398437,286.45001220703125,284.6793212890625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009895844850689,0.0040432205423712,-0.0030536360573023,-0.0070967269130051,0.0,0.0,0.0,-0.0057099252007901,60.0,1.2018532752990725,-0.0,-6.67675266186052e-08,0.0,282.1338195800781,283.68145751953125,290.4538269042969,291.6772766113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.426082271220168e-21,-2.713041135610084e-21,-2.713041135610084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278580,298.2862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4780578613281,0.0,0.0,9.285240957979112e-05,298.1758117675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.4778747558594,0.0,0.0,9.777818195289e-05,298.74810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4779968261719,0.0,0.0,7.221866690088063e-05,298.02056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.47808837890625,0.0,0.0,9.777805826161055e-05,298.3196105957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.4771728515625,0.0,0.0,0.0004638168611563,284.4916076660156,294.1499938964844,286.45001220703125,282.7882080078125,287.4643249511719,286.45001220703125,284.68017578125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009893416427075,0.0040185013785958,-0.0030291599687188,-0.0070475344546139,0.0,0.0,0.0,-0.0057044401764869,60.0,1.2009536027908323,-0.0,-6.673474217677723e-08,0.0,282.1338195800781,283.68145751953125,290.4538269042969,291.6772766113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.426082271220168e-21,-2.713041135610084e-21,-2.713041135610084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278640,298.2862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4780578613281,0.0,0.0,9.285240957979112e-05,298.1758117675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.4778747558594,0.0,0.0,9.777818195289e-05,298.74810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4779968261719,0.0,0.0,7.221866690088063e-05,298.02056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.47808837890625,0.0,0.0,9.777805826161055e-05,298.3196105957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.4771728515625,0.0,0.0,0.0004638168611563,284.4916076660156,294.1499938964844,286.45001220703125,282.7882080078125,287.4643249511719,286.45001220703125,284.68017578125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009893416427075,0.0040185013785958,-0.0030291599687188,-0.0070475344546139,0.0,0.0,0.0,-0.0057044401764869,60.0,1.2009536027908323,-0.0,-6.673474217677723e-08,0.0,282.1338195800781,283.68145751953125,290.4538269042969,291.6772766113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.426082271220168e-21,-2.713041135610084e-21,-2.713041135610084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278700,298.2849426269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.47869873046875,0.0,0.0,9.28409062908031e-05,298.1741943359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.478515625,0.0,0.0,9.776607475942e-05,298.7467956542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.4786376953125,0.0,0.0,7.220971747301519e-05,298.0198669433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.4787292480469,0.0,0.0,9.776594379218297e-05,298.319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4778137207031,0.0,0.0,0.0004637594392988,284.4924011230469,294.1499938964844,286.45001220703125,282.78338623046875,287.4554443359375,286.45001220703125,284.6806335449219,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009892189409583,0.0040060277096927,-0.0030168085359036,-0.0070227105170488,0.0,0.0,0.0,-0.0057016722857952,60.0,1.200502634048462,-0.0,-6.671820784731608e-08,0.0,282.1338195800781,283.68145751953125,290.4538269042969,291.6772766113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.426082271220168e-21,-2.713041135610084e-21,-2.713041135610084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278760,298.2836303710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.4793395996094,0.0,0.0,9.282933024223894e-05,298.172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4791564941406,0.0,0.0,9.775388025445864e-05,298.7454833984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.479248046875,0.0,0.0,7.220071711344644e-05,298.0191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4793701171875,0.0,0.0,9.77537565631792e-05,298.318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4784545898437,0.0,0.0,0.0004637015808839,284.4931640625,294.1499938964844,286.45001220703125,282.7785339355469,287.4466247558594,286.45001220703125,284.6810607910156,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009890955407172,0.0039934711530804,-0.0030043753795325,-0.0069977222010493,0.0,0.0,0.0,-0.0056988862343132,60.0,1.200050950050354,-0.0,-6.670155983101722e-08,0.0,282.1338195800781,283.68145751953125,290.4538269042969,291.6772766113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.426082271220168e-21,-2.713041135610084e-21,-2.713041135610084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278820,298.2809753417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.4806213378906,0.0,0.0,9.280598897021264e-05,298.1694030761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.4804077148437,0.0,0.0,9.772930206963792e-05,298.74285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.48052978515625,0.0,0.0,7.218256359919906e-05,298.0177307128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.4806213378906,0.0,0.0,9.772917837835848e-05,298.31756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.479736328125,0.0,0.0,0.0004635850200429,284.4947509765625,294.1499938964844,286.45001220703125,282.76861572265625,287.42926025390625,286.45001220703125,284.68194580078125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009888467611745,0.0039681587368249,-0.0029793118592351,-0.0069473488256335,0.0,0.0,0.0,-0.005693269893527,60.0,1.1991455554962158,-0.0,-6.666800800303464e-08,0.0,282.1338195800781,283.68145751953125,290.4538269042969,291.6772766113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.426082271220168e-21,-2.713041135610084e-21,-2.713041135610084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278880,298.2809753417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.4806213378906,0.0,0.0,9.280598897021264e-05,298.1694030761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.4804077148437,0.0,0.0,9.772930206963792e-05,298.74285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.48052978515625,0.0,0.0,7.218256359919906e-05,298.0177307128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.4806213378906,0.0,0.0,9.772917837835848e-05,298.31756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.479736328125,0.0,0.0,0.0004635850200429,284.4947509765625,294.1499938964844,286.45001220703125,282.76861572265625,287.42926025390625,286.45001220703125,284.68194580078125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009888467611745,0.0039681587368249,-0.0029793118592351,-0.0069473488256335,0.0,0.0,0.0,-0.005693269893527,60.0,1.1991455554962158,-0.0,-6.666800800303464e-08,0.0,282.1338195800781,283.68145751953125,290.4538269042969,291.6772766113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.426082271220168e-21,-2.713041135610084e-21,-2.713041135610084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278940,298.278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4818725585937,0.0,0.0,9.27824730752036e-05,298.1663818359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.481689453125,0.0,0.0,9.770452743396164e-05,298.7402038574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.4818115234375,0.0,0.0,7.216426456579939e-05,298.01629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4819030761719,0.0,0.0,9.77044110186398e-05,298.3165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.48101806640625,0.0,0.0,0.0004634675278794,284.4963073730469,294.1499938964844,286.45001220703125,282.7585144042969,287.4122009277344,286.45001220703125,284.6828308105469,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009885960025712,0.0039426470175385,-0.0029540508985519,-0.0068965791724622,0.0,0.0,0.0,-0.0056876093149185,60.0,1.1982383728027344,-0.0,-6.663420037966716e-08,0.0,282.1338195800781,283.68145751953125,290.4538269042969,291.6772766113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.426082271220168e-21,-2.713041135610084e-21,-2.713041135610084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279000,298.278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4818725585937,0.0,0.0,9.27824730752036e-05,298.1663818359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.481689453125,0.0,0.0,9.770452743396164e-05,298.7402038574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.4818115234375,0.0,0.0,7.216426456579939e-05,298.01629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4819030761719,0.0,0.0,9.77044110186398e-05,298.3165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.48101806640625,0.0,0.0,0.0004634675278794,284.4963073730469,294.1499938964844,286.45001220703125,282.7585144042969,287.4122009277344,286.45001220703125,284.6828308105469,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009885960025712,0.0039426470175385,-0.0029540508985519,-0.0068965791724622,0.0,0.0,0.0,-0.0056876093149185,60.0,1.1982383728027344,-0.0,-6.663420037966716e-08,0.0,282.1338195800781,283.68145751953125,290.4538269042969,291.6772766113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.426082271220168e-21,-2.713041135610084e-21,-2.713041135610084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279060,298.2742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.483154296875,0.0,0.0,9.275880438508466e-05,298.1639099121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.48297119140625,0.0,0.0,9.767960727913304e-05,298.737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4830627441406,0.0,0.0,7.21458563930355e-05,298.014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4831848144531,0.0,0.0,9.76794835878536e-05,298.31549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4822998046875,0.0,0.0,0.0004633492790162,284.49786376953125,294.1499938964844,286.45001220703125,282.74822998046875,287.3954467773437,286.45001220703125,284.6837158203125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009883437305688,0.0039169765077531,-0.0029286330100148,-0.0068454933352768,0.0,0.0,0.0,-0.0056819133460521,60.0,1.197329878807068,-0.0,-6.660019380433368e-08,0.0,282.1338195800781,283.68145751953125,290.4538269042969,291.6772766113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.426082271220168e-21,-2.713041135610084e-21,-2.713041135610084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279120,298.2742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.483154296875,0.0,0.0,9.275880438508466e-05,298.1639099121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.48297119140625,0.0,0.0,9.767960727913304e-05,298.737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4830627441406,0.0,0.0,7.21458563930355e-05,298.014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4831848144531,0.0,0.0,9.76794835878536e-05,298.31549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4822998046875,0.0,0.0,0.0004633492790162,284.49786376953125,294.1499938964844,286.45001220703125,282.74822998046875,287.3954467773437,286.45001220703125,284.6837158203125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009883437305688,0.0039169765077531,-0.0029286330100148,-0.0068454933352768,0.0,0.0,0.0,-0.0056819133460521,60.0,1.197329878807068,-0.0,-6.660019380433368e-08,0.0,282.1338195800781,283.68145751953125,290.4538269042969,291.6772766113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.426082271220168e-21,-2.713041135610084e-21,-2.713041135610084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279180,298.2694396972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.48443603515625,0.0,0.0,9.273505565943196e-05,298.1620483398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.4842529296875,0.0,0.0,9.765459253685548e-05,298.7348937988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.4843444824219,0.0,0.0,7.212738273665309e-05,298.0134582519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.4844665527344,0.0,0.0,9.765447612153366e-05,298.314453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.48358154296875,0.0,0.0,0.0004632306518033,284.4994201660156,294.1499938964844,286.45001220703125,282.73779296875,287.3789978027344,286.45001220703125,284.6845703125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009880906436592,0.0038912191521376,-0.002903128741309,-0.0067942342720925,0.0,0.0,0.0,-0.0056761978194117,60.0,1.1964210271835327,-0.0,-6.656608064758984e-08,0.0,282.1338195800781,283.68145751953125,290.4538269042969,291.6772766113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.426082271220168e-21,-2.713041135610084e-21,-2.713041135610084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279240,298.2694396972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.48443603515625,0.0,0.0,9.273505565943196e-05,298.1620483398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.4842529296875,0.0,0.0,9.765459253685548e-05,298.7348937988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.4843444824219,0.0,0.0,7.212738273665309e-05,298.0134582519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.4844665527344,0.0,0.0,9.765447612153366e-05,298.314453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.48358154296875,0.0,0.0,0.0004632306518033,284.4994201660156,294.1499938964844,286.45001220703125,282.73779296875,287.3789978027344,286.45001220703125,284.6845703125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009880906436592,0.0038912191521376,-0.002903128741309,-0.0067942342720925,0.0,0.0,0.0,-0.0056761978194117,60.0,1.1964210271835327,-0.0,-6.656608064758984e-08,0.0,282.1338195800781,283.68145751953125,290.4538269042969,291.6772766113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.426082271220168e-21,-2.713041135610084e-21,-2.713041135610084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279300,298.2667541503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.4850769042969,0.0,0.0,9.272315946873276e-05,298.1612854003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.4848937988281,0.0,0.0,9.764206333784388e-05,298.7335510253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.4849853515625,0.0,0.0,7.211812771856785e-05,298.01275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4850769042969,0.0,0.0,9.764194692252204e-05,298.3139038085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.4842224121094,0.0,0.0,0.0004631712508853,284.5002136230469,294.1499938964844,286.45001220703125,282.7325134277344,287.3708801269531,286.45001220703125,284.6850280761719,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009879637509584,0.0038783173076808,-0.0028903535567224,-0.006768558640033,0.0,0.0,0.0,-0.0056733349338173,60.0,1.1959664821624756,-0.0,-6.654899920022217e-08,0.0,282.1338195800781,283.68145751953125,290.4538269042969,291.6772766113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.426082271220168e-21,-2.713041135610084e-21,-2.713041135610084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279360,298.2639465332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.4857177734375,0.0,0.0,9.271126327803358e-05,298.1605834960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.48553466796875,0.0,0.0,9.762954141478986e-05,298.73223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4856262207031,0.0,0.0,7.210887270048261e-05,298.0120544433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.4857177734375,0.0,0.0,9.762942499946804e-05,298.3133850097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.4848937988281,0.0,0.0,0.0004631118208635,284.5009765625,294.1499938964844,286.45001220703125,282.7272033691406,287.3628234863281,286.45001220703125,284.6854553222656,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009878369746729,0.0038654168602079,-0.0028775797691196,-0.0067428858019411,0.0,0.0,0.0,-0.0056704725138843,60.0,1.1955121755599976,-0.0,-6.65319177528545e-08,0.0,282.1338195800781,283.68145751953125,290.4538269042969,291.6772766113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.426082271220168e-21,-2.713041135610084e-21,-2.713041135610084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279420,298.25799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.48699951171875,0.0,0.0,9.268750727642328e-05,298.1593933105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.48681640625,0.0,0.0,9.760451939655468e-05,298.7295837402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.4869079589844,0.0,0.0,7.20903990441002e-05,298.0106506347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.48699951171875,0.0,0.0,9.760440298123284e-05,298.3123474121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.4861755371094,0.0,0.0,0.0004629931645467,284.5025329589844,294.1499938964844,286.45001220703125,282.7164611816406,287.346923828125,286.45001220703125,284.68634033203125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009875837713479,0.0038396508898586,-0.0028520671185106,-0.0066916095092892,0.0,0.0,0.0,-0.00566475559026,60.0,1.1946042776107788,-0.0,-6.649781170153801e-08,0.0,282.1338195800781,283.68145751953125,290.4538269042969,291.6772766113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.426082271220168e-21,-2.713041135610084e-21,-2.713041135610084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279480,298.25799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.48699951171875,0.0,0.0,9.268750727642328e-05,298.1593933105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.48681640625,0.0,0.0,9.760451939655468e-05,298.7295837402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.4869079589844,0.0,0.0,7.20903990441002e-05,298.0106506347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.48699951171875,0.0,0.0,9.760440298123284e-05,298.3123474121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.4861755371094,0.0,0.0,0.0004629931645467,284.5025329589844,294.1499938964844,286.45001220703125,282.7164611816406,287.346923828125,286.45001220703125,284.68634033203125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009875837713479,0.0038396508898586,-0.0028520671185106,-0.0066916095092892,0.0,0.0,0.0,-0.00566475559026,60.0,1.1946042776107788,-0.0,-6.649781170153801e-08,0.0,282.1338195800781,283.68145751953125,290.4538269042969,291.6772766113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.426082271220168e-21,-2.713041135610084e-21,-2.713041135610084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279540,298.2518615722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.48828125,0.0,0.0,9.266200504498556e-05,298.1583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.48809814453125,0.0,0.0,9.757766383700071e-05,298.7269287109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.4881896972656,0.0,0.0,7.207056478364393e-05,298.00927734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.48828125,0.0,0.0,9.757755469763651e-05,298.311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4874572753906,0.0,0.0,0.0004628657770808,284.50408935546875,294.1499938964844,286.45001220703125,282.70562744140625,287.33135986328125,286.4501342773437,284.68719482421875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009873119415715,0.0038119966629892,-0.0028246846050024,-0.00663657579571,0.0,0.0,0.0,-0.0056586191058158,60.0,1.1939942836761477,-0.0,-6.646121164521901e-08,0.0,282.1338195800781,283.68145751953125,290.4538269042969,291.6772766113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.426082271220168e-21,-2.713041135610084e-21,-2.713041135610084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279600,298.2518615722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.48828125,0.0,0.0,9.266200504498556e-05,298.1583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.48809814453125,0.0,0.0,9.757766383700071e-05,298.7269287109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.4881896972656,0.0,0.0,7.207056478364393e-05,298.00927734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.48828125,0.0,0.0,9.757755469763651e-05,298.311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4874572753906,0.0,0.0,0.0004628657770808,284.50408935546875,294.1499938964844,286.45001220703125,282.70562744140625,287.33135986328125,286.4501342773437,284.68719482421875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009873119415715,0.0038119966629892,-0.0028246846050024,-0.00663657579571,0.0,0.0,0.0,-0.0056586191058158,60.0,1.1939942836761477,-0.0,-6.646121164521901e-08,0.0,282.1338195800781,283.68145751953125,290.4538269042969,291.6772766113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.426082271220168e-21,-2.713041135610084e-21,-2.713041135610084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279660,298.24566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4895324707031,0.0,0.0,9.263533138437197e-05,298.1573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4893798828125,0.0,0.0,9.754957864060998e-05,298.7242736816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.4894714355469,0.0,0.0,7.204981375252828e-05,298.0079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.48956298828125,0.0,0.0,9.754946222528817e-05,298.3102111816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.4887390136719,0.0,0.0,0.000462732539745,284.505615234375,294.1499938964844,286.4516906738281,282.6942138671875,287.3160400390625,286.4502868652344,284.6880798339844,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009870276553556,0.0037830697838217,-0.0027960422448813,-0.0065790088847279,0.0,0.0,0.0,-0.0056522008962929,60.0,1.1934705972671509,-0.0,-6.642294181347097e-08,0.0,282.1338195800781,283.68145751953125,290.4538269042969,291.6772766113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.426082271220168e-21,-2.713041135610084e-21,-2.713041135610084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
