time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12279720,298.24566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4895324707031,0.0,0.0,9.263533138437197e-05,298.1573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4893798828125,0.0,0.0,9.754957864060998e-05,298.7242736816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.4894714355469,0.0,0.0,7.204981375252828e-05,298.0079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.48956298828125,0.0,0.0,9.754946222528817e-05,298.3102111816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.4887390136719,0.0,0.0,0.000462732539745,284.505615234375,294.1499938964844,286.4516906738281,282.6942138671875,287.3160400390625,286.4502868652344,284.6880798339844,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009870276553556,0.0037830697838217,-0.0027960422448813,-0.0065790088847279,0.0,0.0,0.0,-0.0056522008962929,60.0,1.1934705972671509,-0.0,-6.642294181347097e-08,0.0,282.1338195800781,283.68145751953125,290.4538269042969,291.6772766113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.426082271220168e-21,-2.713041135610084e-21,-2.713041135610084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279780,298.2394104003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.4908142089844,0.0,0.0,9.259772195946424e-05,298.1564025878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.4906616210937,0.0,0.0,9.750996832735837e-05,298.7216491699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.4907531738281,0.0,0.0,7.202056440291926e-05,298.0067443847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.4908447265625,0.0,0.0,9.750985918799417e-05,298.3091125488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.49005126953125,0.0,0.0,0.0004625446745194,284.5071716308594,294.1499938964844,286.4566650390625,282.6817932128906,287.3011169433594,286.451171875,284.6889343261719,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009866268374025,0.003742286702618,-0.0027556598652154,-0.0064978473819792,0.0,0.0,0.0,-0.0056431517004966,60.0,1.19486665725708,-0.0,-6.636900451439942e-08,0.0,282.1338195800781,283.68145751953125,290.4538269042969,291.6772766113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.426082271220168e-21,-2.713041135610084e-21,-2.713041135610084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279840,298.2394104003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.4908142089844,0.0,0.0,9.259772195946424e-05,298.1564025878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.4906616210937,0.0,0.0,9.750996832735837e-05,298.7216491699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.4907531738281,0.0,0.0,7.202056440291926e-05,298.0067443847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.4908447265625,0.0,0.0,9.750985918799417e-05,298.3091125488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.49005126953125,0.0,0.0,0.0004625446745194,284.5071716308594,294.1499938964844,286.4566650390625,282.6817932128906,287.3011169433594,286.451171875,284.6889343261719,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009866268374025,0.003742286702618,-0.0027556598652154,-0.0064978473819792,0.0,0.0,0.0,-0.0056431517004966,60.0,1.19486665725708,-0.0,-6.636900451439942e-08,0.0,282.1338195800781,283.68145751953125,290.4538269042969,291.6772766113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.426082271220168e-21,-2.713041135610084e-21,-2.713041135610084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279900,298.2362365722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.491455078125,0.0,0.0,9.257691272068767e-05,298.15594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4913024902344,0.0,0.0,9.748806041898206e-05,298.7203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.49139404296875,0.0,0.0,7.20043753972277e-05,298.0061950683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.4914855957031,0.0,0.0,9.748795127961785e-05,298.3085632324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.4906921386719,0.0,0.0,0.0004624407447408,284.5079345703125,294.1499938964844,286.4602966308594,282.6752624511719,287.29376220703125,286.45184326171875,284.6893920898437,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009864050662145,0.0037197226192802,-0.002733317669481,-0.0064529431983828,0.0,0.0,0.0,-0.0056381449103355,60.0,1.1961042881011963,-0.0,-6.633916882492485e-08,0.0,282.1338195800781,283.68145751953125,290.4538269042969,291.6772766113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.426082271220168e-21,-2.713041135610084e-21,-2.713041135610084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279960,298.23309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4920959472656,0.0,0.0,9.255386248696595e-05,298.1554870605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.491943359375,0.0,0.0,9.746378782438114e-05,298.7190246582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.4920349121094,0.0,0.0,7.198644743766636e-05,298.00567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4921264648437,0.0,0.0,9.746367868501692e-05,298.3080444335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.4913330078125,0.0,0.0,0.0004623256099876,284.5086975097656,294.1499938964844,286.4646911621094,282.66851806640625,287.2865295410156,286.45281982421875,284.6898193359375,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009861594298854,0.0036947305779904,-0.0027085710316896,-0.006403206847608,0.0,0.0,0.0,-0.0056325993500649,60.0,1.1978694200515747,-0.0,-6.630613569313938e-08,0.0,282.1338195800781,283.68145751953125,290.4538269042969,291.6772766113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.426082271220168e-21,-2.713041135610084e-21,-2.713041135610084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280020,298.2267761230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.493408203125,0.0,0.0,9.250349103240296e-05,298.15460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.49322509765625,0.0,0.0,9.741073881741612e-05,298.7164001464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.4933166503906,0.0,0.0,7.194726640591398e-05,298.0049133300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.493408203125,0.0,0.0,9.741062967805192e-05,298.30694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4926147460937,0.0,0.0,0.0004620739782694,284.51025390625,294.1499938964844,286.4755249023437,282.6545104980469,287.2724609375,286.4559631347656,284.690673828125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009856226388365,0.0036401080433279,-0.0026544854044914,-0.0062945033423602,0.0,0.0,0.0,-0.0056204795837402,60.0,1.2031487226486206,-0.0,-6.623396586746821e-08,0.0,282.1338195800781,283.68145751953125,290.4538269042969,291.6772766113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.426082271220168e-21,-2.713041135610084e-21,-2.713041135610084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280080,298.2267761230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.493408203125,0.0,0.0,9.250349103240296e-05,298.15460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.49322509765625,0.0,0.0,9.741073881741612e-05,298.7164001464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.4933166503906,0.0,0.0,7.194726640591398e-05,298.0049133300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.493408203125,0.0,0.0,9.741062967805192e-05,298.30694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4926147460937,0.0,0.0,0.0004620739782694,284.51025390625,294.1499938964844,286.4755249023437,282.6545104980469,287.2724609375,286.4559631347656,284.690673828125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009856226388365,0.0036401080433279,-0.0026544854044914,-0.0062945033423602,0.0,0.0,0.0,-0.0056204795837402,60.0,1.2031487226486206,-0.0,-6.623396586746821e-08,0.0,282.1338195800781,283.68145751953125,290.4538269042969,291.6772766113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.426082271220168e-21,-2.713041135610084e-21,-2.713041135610084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280140,298.2204895019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.49468994140625,0.0,0.0,9.24500563996844e-05,298.1537475585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.4945068359375,0.0,0.0,9.735446656122804e-05,298.7138366699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.4945983886719,0.0,0.0,7.190570613602176e-05,298.0043640136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.49468994140625,0.0,0.0,9.735436469782144e-05,298.30584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4939270019531,0.0,0.0,0.0004618070670403,284.51177978515625,294.1499938964844,286.4889831542969,282.6398620605469,287.2588195800781,286.460205078125,284.6915588378906,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009850532514974,0.0035821709316223,-0.0025971177965402,-0.0061792037449777,0.0,0.0,0.0,-0.0056076240725815,60.0,1.2098276615142822,-0.0,-6.615745462568158e-08,0.0,282.1338195800781,283.68145751953125,290.4538269042969,291.6772766113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.426082271220168e-21,-2.713041135610084e-21,-2.713041135610084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280200,298.2204895019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.49468994140625,0.0,0.0,9.24500563996844e-05,298.1537475585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.4945068359375,0.0,0.0,9.735446656122804e-05,298.7138366699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.4945983886719,0.0,0.0,7.190570613602176e-05,298.0043640136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.49468994140625,0.0,0.0,9.735436469782144e-05,298.30584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4939270019531,0.0,0.0,0.0004618070670403,284.51177978515625,294.1499938964844,286.4889831542969,282.6398620605469,287.2588195800781,286.460205078125,284.6915588378906,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009850532514974,0.0035821709316223,-0.0025971177965402,-0.0061792037449777,0.0,0.0,0.0,-0.0056076240725815,60.0,1.2098276615142822,-0.0,-6.615745462568158e-08,0.0,282.1338195800781,283.68145751953125,290.4538269042969,291.6772766113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.426082271220168e-21,-2.713041135610084e-21,-2.713041135610084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280260,298.2143249511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.4959716796875,0.0,0.0,9.239507926395164e-05,298.1529235839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.49578857421875,0.0,0.0,9.729657176649198e-05,298.7113037109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.4958801269531,0.0,0.0,7.186293805716559e-05,298.00408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4959716796875,0.0,0.0,9.729646262712777e-05,298.3047790527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.4952087402344,0.0,0.0,0.0004615324141923,284.5133056640625,294.1499938964844,286.5048522949219,282.6247253417969,287.2457275390625,286.46600341796875,284.6924133300781,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009844672167673,0.0035225546453148,-0.0025380873121321,-0.0060605620965361,0.0,0.0,0.0,-0.0055943960323929,60.0,1.2183265686035156,-0.0,-6.607877622855085e-08,0.0,282.1338195800781,283.68145751953125,290.4538269042969,291.6772766113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.426082271220168e-21,-2.713041135610084e-21,-2.713041135610084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280320,298.2143249511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.4959716796875,0.0,0.0,9.239507926395164e-05,298.1529235839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.49578857421875,0.0,0.0,9.729657176649198e-05,298.7113037109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.4958801269531,0.0,0.0,7.186293805716559e-05,298.00408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4959716796875,0.0,0.0,9.729646262712777e-05,298.3047790527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.4952087402344,0.0,0.0,0.0004615324141923,284.5133056640625,294.1499938964844,286.5048522949219,282.6247253417969,287.2457275390625,286.46600341796875,284.6924133300781,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009844672167673,0.0035225546453148,-0.0025380873121321,-0.0060605620965361,0.0,0.0,0.0,-0.0055943960323929,60.0,1.2183265686035156,-0.0,-6.607877622855085e-08,0.0,282.1338195800781,283.68145751953125,290.4538269042969,291.6772766113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.426082271220168e-21,-2.713041135610084e-21,-2.713041135610084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280380,298.208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.49725341796875,0.0,0.0,9.23409897950478e-05,298.1520690917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.4970703125,0.0,0.0,9.723961557028817e-05,298.7088317871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.4971618652344,0.0,0.0,7.1820875746198e-05,298.0040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.49725341796875,0.0,0.0,9.723951370688157e-05,298.3037414550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.4964904785156,0.0,0.0,0.000461262272438,284.51483154296875,294.1499938964844,286.5229187011719,282.60919189453125,287.2331237792969,286.47320556640625,284.6932983398437,0.0,0.0,0.0,1.0,1.0,1.0,-0.000983890844509,0.0034639122895896,-0.0024800214450806,-0.0059438585303723,0.0,0.0,0.0,-0.0055813840590417,60.0,1.2282675504684448,-0.0,-6.6001426546336e-08,0.0,282.1338195800781,283.68145751953125,290.4538269042969,291.6772766113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.426082271220168e-21,-2.713041135610084e-21,-2.713041135610084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280440,298.208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.49725341796875,0.0,0.0,9.23409897950478e-05,298.1520690917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.4970703125,0.0,0.0,9.723961557028817e-05,298.7088317871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.4971618652344,0.0,0.0,7.1820875746198e-05,298.0040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.49725341796875,0.0,0.0,9.723951370688157e-05,298.3037414550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.4964904785156,0.0,0.0,0.000461262272438,284.51483154296875,294.1499938964844,286.5229187011719,282.60919189453125,287.2331237792969,286.47320556640625,284.6932983398437,0.0,0.0,0.0,1.0,1.0,1.0,-0.000983890844509,0.0034639122895896,-0.0024800214450806,-0.0059438585303723,0.0,0.0,0.0,-0.0055813840590417,60.0,1.2282675504684448,-0.0,-6.6001426546336e-08,0.0,282.1338195800781,283.68145751953125,290.4538269042969,291.6772766113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.426082271220168e-21,-2.713041135610084e-21,-2.713041135610084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280500,298.2052917480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.4978942871094,0.0,0.0,9.2315036454238e-05,298.1516418457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.4977111816406,0.0,0.0,9.721228707348928e-05,298.7076110839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.497802734375,0.0,0.0,7.180068496381864e-05,298.0041198730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.4978942871094,0.0,0.0,9.721217793412508e-05,298.30322265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.49713134765625,0.0,0.0,0.0004611326148733,284.5155944824219,294.1499938964844,286.53271484375,282.6013488769531,287.2270202636719,286.4773254394531,284.6937255859375,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009836143581196,0.0034357698168605,-0.0024521555751562,-0.005887852050364,0.0,0.0,0.0,-0.0055751395411789,60.0,1.2337814569473269,-0.0,-6.596432200467461e-08,0.0,282.1338195800781,283.68145751953125,290.4538269042969,291.6772766113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.426082271220168e-21,-2.713041135610084e-21,-2.713041135610084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280560,298.2023620605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.49853515625,0.0,0.0,9.22906256164424e-05,298.1512145996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.49835205078125,0.0,0.0,9.718657383928075e-05,298.7063903808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.4984436035156,0.0,0.0,7.178169471444562e-05,298.0042724609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.49853515625,0.0,0.0,9.718647197587416e-05,298.302734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.497802734375,0.0,0.0,0.0004610106698237,284.516357421875,294.1499938964844,286.5429382324219,282.5934143066406,287.2210693359375,286.4818725585937,284.69415283203125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009833541698753,0.0034092965070158,-0.0024259423371404,-0.0058351675979793,0.0,0.0,0.0,-0.0055692656897008,60.0,1.2396588325500488,-0.0,-6.592943435634879e-08,0.0,282.1338195800781,283.68145751953125,290.4538269042969,291.6772766113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.426082271220168e-21,-2.713041135610084e-21,-2.713041135610084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280620,298.1966552734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.49981689453125,0.0,0.0,9.224864334100856e-05,298.1503295898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.4996337890625,0.0,0.0,9.714236512081698e-05,298.7040100097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.4997253417969,0.0,0.0,7.174904749263078e-05,298.0048522949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.49981689453125,0.0,0.0,9.714226325741038e-05,298.3017272949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.49908447265625,0.0,0.0,0.0004608009767252,284.5178527832031,294.1499938964844,286.56475830078125,282.5775146484375,287.209716796875,286.4923095703125,284.6950378417969,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009829067857936,0.0033637760207057,-0.0023808693513274,-0.0057445773854851,0.0,0.0,0.0,-0.0055591650307178,60.0,1.2525553703308103,-0.0,-6.586945744402328e-08,0.0,282.1338195800781,283.68145751953125,290.4538269042969,291.6772766113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.426082271220168e-21,-2.713041135610084e-21,-2.713041135610084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280680,298.1966552734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.49981689453125,0.0,0.0,9.224864334100856e-05,298.1503295898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.4996337890625,0.0,0.0,9.714236512081698e-05,298.7040100097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.4997253417969,0.0,0.0,7.174904749263078e-05,298.0048522949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.49981689453125,0.0,0.0,9.714226325741038e-05,298.3017272949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.49908447265625,0.0,0.0,0.0004608009767252,284.5178527832031,294.1499938964844,286.56475830078125,282.5775146484375,287.209716796875,286.4923095703125,284.6950378417969,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009829067857936,0.0033637760207057,-0.0023808693513274,-0.0057445773854851,0.0,0.0,0.0,-0.0055591650307178,60.0,1.2525553703308103,-0.0,-6.586945744402328e-08,0.0,282.1338195800781,283.68145751953125,290.4538269042969,291.6772766113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.426082271220168e-21,-2.713041135610084e-21,-2.713041135610084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280740,298.1911315917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.5010986328125,0.0,0.0,9.221297659678385e-05,298.1494445800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.5009460449219,0.0,0.0,9.710480662761256e-05,298.7016906738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.50103759765625,0.0,0.0,7.17213042662479e-05,298.005615234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5010986328125,0.0,0.0,9.710470476420596e-05,298.30078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5003662109375,0.0,0.0,0.0004606228030752,284.5193786621094,294.1499938964844,286.5881042480469,282.56158447265625,287.1988220214844,286.50396728515625,284.6958923339844,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009825265733525,0.0033250991255044,-0.0023425726685673,-0.0056676063686609,0.0,0.0,0.0,-0.005550583358854,60.0,1.26641583442688,-0.0,-6.581851863529664e-08,0.0,282.1338195800781,283.68145751953125,290.4538269042969,291.6772766113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.426082271220168e-21,-2.713041135610084e-21,-2.713041135610084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280800,298.1911315917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.5010986328125,0.0,0.0,9.221297659678385e-05,298.1494445800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.5009460449219,0.0,0.0,9.710480662761256e-05,298.7016906738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.50103759765625,0.0,0.0,7.17213042662479e-05,298.005615234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5010986328125,0.0,0.0,9.710470476420596e-05,298.30078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5003662109375,0.0,0.0,0.0004606228030752,284.5193786621094,294.1499938964844,286.5881042480469,282.56158447265625,287.1988220214844,286.50396728515625,284.6958923339844,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009825265733525,0.0033250991255044,-0.0023425726685673,-0.0056676063686609,0.0,0.0,0.0,-0.005550583358854,60.0,1.26641583442688,-0.0,-6.581851863529664e-08,0.0,282.1338195800781,283.68145751953125,290.4538269042969,291.6772766113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.426082271220168e-21,-2.713041135610084e-21,-2.713041135610084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280860,298.185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5023803710937,0.0,0.0,9.219149796990678e-05,298.1484680175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.5022277832031,0.0,0.0,9.708218567539006e-05,298.6994323730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.5023193359375,0.0,0.0,7.170459866756573e-05,298.0066833496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.5023803710937,0.0,0.0,9.708209108794108e-05,298.2998962402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.5016784667969,0.0,0.0,0.0004605155263561,284.5208740234375,294.1499938964844,286.6127624511719,282.5457763671875,287.1886291503906,286.5173034667969,284.69677734375,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009822975844144,0.0033018055837601,-0.002319507766515,-0.0056212497875094,0.0,0.0,0.0,-0.0055454145185649,60.0,1.2815488576889038,-0.0,-6.578785161082126e-08,0.0,282.1338195800781,283.68145751953125,290.4538269042969,291.6772766113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.426082271220168e-21,-2.713041135610084e-21,-2.713041135610084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280920,298.185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5023803710937,0.0,0.0,9.219149796990678e-05,298.1484680175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.5022277832031,0.0,0.0,9.708218567539006e-05,298.6994323730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.5023193359375,0.0,0.0,7.170459866756573e-05,298.0066833496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.5023803710937,0.0,0.0,9.708209108794108e-05,298.2998962402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.5016784667969,0.0,0.0,0.0004605155263561,284.5208740234375,294.1499938964844,286.6127624511719,282.5457763671875,287.1886291503906,286.5173034667969,284.69677734375,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009822975844144,0.0033018055837601,-0.002319507766515,-0.0056212497875094,0.0,0.0,0.0,-0.0055454145185649,60.0,1.2815488576889038,-0.0,-6.578785161082126e-08,0.0,282.1338195800781,283.68145751953125,290.4538269042969,291.6772766113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.426082271220168e-21,-2.713041135610084e-21,-2.713041135610084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280980,298.1806335449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.503662109375,0.0,0.0,9.218132618116216e-05,298.1474609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5035095214844,0.0,0.0,9.7071475465782e-05,298.6972045898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.50360107421875,0.0,0.0,7.169668970163912e-05,298.00799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.503662109375,0.0,0.0,9.7071380878333e-05,298.29901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5029602050781,0.0,0.0,0.0004604647110681,284.5223999023437,294.1499938964844,286.6385803222656,282.5302429199219,287.178955078125,286.53192138671875,284.6976318359375,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009821890853345,0.0032907710410654,-0.0023085819557309,-0.0055992901325225,0.0,0.0,0.0,-0.0055429656058549,60.0,1.297551155090332,-0.0,-6.577332101187494e-08,0.0,282.1338195800781,283.68145751953125,290.4538269042969,291.6772766113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.426082271220168e-21,-2.713041135610084e-21,-2.713041135610084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281040,298.1806335449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.503662109375,0.0,0.0,9.218132618116216e-05,298.1474609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5035095214844,0.0,0.0,9.7071475465782e-05,298.6972045898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.50360107421875,0.0,0.0,7.169668970163912e-05,298.00799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.503662109375,0.0,0.0,9.7071380878333e-05,298.29901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5029602050781,0.0,0.0,0.0004604647110681,284.5223999023437,294.1499938964844,286.6385803222656,282.5302429199219,287.178955078125,286.53192138671875,284.6976318359375,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009821890853345,0.0032907710410654,-0.0023085819557309,-0.0055992901325225,0.0,0.0,0.0,-0.0055429656058549,60.0,1.297551155090332,-0.0,-6.577332101187494e-08,0.0,282.1338195800781,283.68145751953125,290.4538269042969,291.6772766113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.426082271220168e-21,-2.713041135610084e-21,-2.713041135610084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281100,298.1781311035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.5043029785156,0.0,0.0,9.218254854204132e-05,298.1469421386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.504150390625,0.0,0.0,9.70727633102797e-05,298.6961364746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.5042419433594,0.0,0.0,7.169763557612896e-05,298.0087280273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.5043029785156,0.0,0.0,9.70726614468731e-05,298.2986145019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.50360107421875,0.0,0.0,0.0004604708228725,284.52313232421875,294.1499938964844,286.6518249511719,282.5226135253906,287.1744079589844,286.5398864746094,284.6980895996094,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009822021238505,0.0032920895610004,-0.0023098874371498,-0.0056019141338765,0.0,0.0,0.0,-0.0055432585068047,60.0,1.3059500455856323,-0.0,-6.577506184157755e-08,0.0,282.1338195800781,283.68145751953125,290.4538269042969,291.6772766113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.426082271220168e-21,-2.713041135610084e-21,-2.713041135610084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281160,298.1756896972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.50494384765625,0.0,0.0,9.218745253747328e-05,298.1463928222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.5047912597656,0.0,0.0,9.707792196422815e-05,298.695068359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5048828125,0.0,0.0,7.170144817791879e-05,298.0095520019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.50494384765625,0.0,0.0,9.707782737677916e-05,298.2982177734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5042419433594,0.0,0.0,0.000460495299194,284.5238952636719,294.1499938964844,286.665283203125,282.5151062011719,287.16998291015625,286.5482177734375,284.6985168457031,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009822542779147,0.0032973997294902,-0.0023151454515755,-0.0056124818511307,0.0,0.0,0.0,-0.0055444370955228,60.0,1.3145475387573242,-0.0,-6.57820464766701e-08,0.0,282.1338195800781,283.68145751953125,290.4538269042969,291.6772766113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.426082271220168e-21,-2.713041135610084e-21,-2.713041135610084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281220,298.1709289550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.5062255859375,0.0,0.0,9.22094695852138e-05,298.1452331542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.5060729980469,0.0,0.0,9.710111044114456e-05,298.6929626464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.50616455078125,0.0,0.0,7.171856850618497e-05,298.0113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5062561035156,0.0,0.0,9.710101585369556e-05,298.2974548339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.50555419921875,0.0,0.0,0.0004606053116731,284.525390625,294.1499938964844,286.6926574707031,282.50048828125,287.16162109375,286.5660705566406,284.69940185546875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009824888547882,0.0033212618436664,-0.0023387731052935,-0.005659969523549,0.0,0.0,0.0,-0.0055497311986982,60.0,1.3322921991348269,-0.0,-6.58134666764454e-08,0.0,282.1338195800781,283.68145751953125,290.4538269042969,291.6772766113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.426082271220168e-21,-2.713041135610084e-21,-2.713041135610084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281280,298.1709289550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.5062255859375,0.0,0.0,9.22094695852138e-05,298.1452331542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.5060729980469,0.0,0.0,9.710111044114456e-05,298.6929626464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.50616455078125,0.0,0.0,7.171856850618497e-05,298.0113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5062561035156,0.0,0.0,9.710101585369556e-05,298.2974548339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.50555419921875,0.0,0.0,0.0004606053116731,284.525390625,294.1499938964844,286.6926574707031,282.50048828125,287.16162109375,286.5660705566406,284.69940185546875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009824888547882,0.0033212618436664,-0.0023387731052935,-0.005659969523549,0.0,0.0,0.0,-0.0055497311986982,60.0,1.3322921991348269,-0.0,-6.58134666764454e-08,0.0,282.1338195800781,283.68145751953125,290.4538269042969,291.6772766113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.426082271220168e-21,-2.713041135610084e-21,-2.713041135610084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281340,298.1663513183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.50750732421875,0.0,0.0,9.224582754541188e-05,298.1440124511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.5073547363281,0.0,0.0,9.71393965301104e-05,298.69091796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5074462890625,0.0,0.0,7.17468501534313e-05,298.0133361816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.5075378417969,0.0,0.0,9.71393019426614e-05,298.2967224121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.5068359375,0.0,0.0,0.0004607869195751,284.5268859863281,294.1499938964844,286.7205505371094,282.4865417480469,287.15386962890625,286.58526611328125,284.7002868652344,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009828760521486,0.0033606719225645,-0.0023777957540005,-0.0057383999228477,0.0,0.0,0.0,-0.0055584753863513,60.0,1.3506245613098145,-0.0,-6.58653647178653e-08,0.0,282.1338195800781,283.68145751953125,290.4538269042969,291.6772766113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.426082271220168e-21,-2.713041135610084e-21,-2.713041135610084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281400,298.1663513183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.50750732421875,0.0,0.0,9.224582754541188e-05,298.1440124511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.5073547363281,0.0,0.0,9.71393965301104e-05,298.69091796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5074462890625,0.0,0.0,7.17468501534313e-05,298.0133361816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.5075378417969,0.0,0.0,9.71393019426614e-05,298.2967224121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.5068359375,0.0,0.0,0.0004607869195751,284.5268859863281,294.1499938964844,286.7205505371094,282.4865417480469,287.15386962890625,286.58526611328125,284.7002868652344,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009828760521486,0.0033606719225645,-0.0023777957540005,-0.0057383999228477,0.0,0.0,0.0,-0.0055584753863513,60.0,1.3506245613098145,-0.0,-6.58653647178653e-08,0.0,282.1338195800781,283.68145751953125,290.4538269042969,291.6772766113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.426082271220168e-21,-2.713041135610084e-21,-2.713041135610084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281460,298.1619567871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.5087890625,0.0,0.0,9.229742863681167e-05,298.1427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5086364746094,0.0,0.0,9.719373338157312e-05,298.6889038085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.5087280273437,0.0,0.0,7.178698433563113e-05,298.0155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5088195800781,0.0,0.0,9.719363879412413e-05,298.2960510253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.50811767578125,0.0,0.0,0.0004610446630977,284.52838134765625,294.1499938964844,286.7486572265625,282.47344970703125,287.1467590332031,286.6061096191406,284.701171875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009834257652983,0.0034166031982749,-0.0024331775493919,-0.005849708802998,0.0,0.0,0.0,-0.0055708861909806,60.0,1.369479060173035,-0.0,-6.593906221041834e-08,0.0,282.1338195800781,283.68145751953125,290.4538269042969,291.6772766113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.426082271220168e-21,-2.713041135610084e-21,-2.713041135610084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281520,298.1619567871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.5087890625,0.0,0.0,9.229742863681167e-05,298.1427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5086364746094,0.0,0.0,9.719373338157312e-05,298.6889038085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.5087280273437,0.0,0.0,7.178698433563113e-05,298.0155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5088195800781,0.0,0.0,9.719363879412413e-05,298.2960510253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.50811767578125,0.0,0.0,0.0004610446630977,284.52838134765625,294.1499938964844,286.7486572265625,282.47344970703125,287.1467590332031,286.6061096191406,284.701171875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009834257652983,0.0034166031982749,-0.0024331775493919,-0.005849708802998,0.0,0.0,0.0,-0.0055708861909806,60.0,1.369479060173035,-0.0,-6.593906221041834e-08,0.0,282.1338195800781,283.68145751953125,290.4538269042969,291.6772766113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.426082271220168e-21,-2.713041135610084e-21,-2.713041135610084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281580,298.15771484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.51007080078125,0.0,0.0,9.2362031864468e-05,298.14129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.50994873046875,0.0,0.0,9.726176358526573e-05,298.6869506835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.510009765625,0.0,0.0,7.183722482295707e-05,298.0178527832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.5101013183594,0.0,0.0,9.726166899781674e-05,298.2954406738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.5094299316406,0.0,0.0,0.0004613673954736,284.5298767089844,294.1499938964844,286.77685546875,282.4613342285156,287.14019775390625,286.6282958984375,284.7020568847656,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009841140126809,0.0034866319037973,-0.0025025180075317,-0.0059890728443861,0.0,0.0,0.0,-0.0055864243768155,60.0,1.3886550664901731,-0.0,-6.603139013350301e-08,0.0,282.1338195800781,283.68145751953125,290.4538269042969,291.6772766113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.426082271220168e-21,-2.713041135610084e-21,-2.713041135610084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281640,298.15771484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.51007080078125,0.0,0.0,9.2362031864468e-05,298.14129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.50994873046875,0.0,0.0,9.726176358526573e-05,298.6869506835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.510009765625,0.0,0.0,7.183722482295707e-05,298.0178527832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.5101013183594,0.0,0.0,9.726166899781674e-05,298.2954406738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.5094299316406,0.0,0.0,0.0004613673954736,284.5298767089844,294.1499938964844,286.77685546875,282.4613342285156,287.14019775390625,286.6282958984375,284.7020568847656,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009841140126809,0.0034866319037973,-0.0025025180075317,-0.0059890728443861,0.0,0.0,0.0,-0.0055864243768155,60.0,1.3886550664901731,-0.0,-6.603139013350301e-08,0.0,282.1338195800781,283.68145751953125,290.4538269042969,291.6772766113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.426082271220168e-21,-2.713041135610084e-21,-2.713041135610084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281700,298.1556701660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.5107116699219,0.0,0.0,9.23982443055138e-05,298.1405639648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.5105895996094,0.0,0.0,9.729989687912166e-05,298.6859741210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.5106506347656,0.0,0.0,7.186539005488157e-05,298.0190734863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.5107421875,0.0,0.0,9.729980229167268e-05,298.2951354980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.51007080078125,0.0,0.0,0.0004615482757799,284.5306091308594,294.1499938964844,286.7908935546875,282.4556884765625,287.1371765136719,286.63995361328125,284.7024841308594,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009844999294728,0.0035258871503174,-0.0025413874536752,-0.0060671940445899,0.0,0.0,0.0,-0.0055951350368559,60.0,1.3983256816864014,-0.0,-6.60831744880852e-08,0.0,282.1338195800781,283.68145751953125,290.4538269042969,291.6772766113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.426082271220168e-21,-2.713041135610084e-21,-2.713041135610084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281760,298.1536865234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5113830566406,0.0,0.0,9.243722161045298e-05,298.1398010253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.51123046875,0.0,0.0,9.734094055602328e-05,298.6850280761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.5113220214844,0.0,0.0,7.189570897025988e-05,298.02032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5113830566406,0.0,0.0,9.734084596857429e-05,298.2948303222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.5107116699219,0.0,0.0,0.0004617429804056,284.5313720703125,294.1499938964844,286.80487060546875,282.45037841796875,287.1343078613281,286.6519470214844,284.70294189453125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009849151829257,0.0035681393928825,-0.0025832240935415,-0.006151279900223,0.0,0.0,0.0,-0.005604509729892,60.0,1.4080150127410889,-0.0,-6.61389307765603e-08,0.0,282.1338195800781,283.68145751953125,290.4538269042969,291.6772766113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.426082271220168e-21,-2.713041135610084e-21,-2.713041135610084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281820,298.1498413085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.5126647949219,0.0,0.0,9.25212079891935e-05,298.1382751464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.51251220703125,0.0,0.0,9.742937254486606e-05,298.68316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5126037597656,0.0,0.0,7.19610252417624e-05,298.0228881835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.5126647949219,0.0,0.0,9.742928523337469e-05,298.2943115234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.51202392578125,0.0,0.0,0.0004621624830178,284.5328369140625,294.1499938964844,286.8324890136719,282.4407043457031,287.1289978027344,286.67681884765625,284.7038269042969,0.0,0.0,0.0,1.0,1.0,1.0,-0.000985809834674,0.0036591771058738,-0.0026733672711998,-0.0063324528746306,0.0,0.0,0.0,-0.0056247096508741,60.0,1.4273468255996704,-0.0,-6.625915460745091e-08,0.0,282.1338195800781,283.68145751953125,290.4538269042969,291.6772766113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.426082271220168e-21,-2.713041135610084e-21,-2.713041135610084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281880,298.1498413085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.5126647949219,0.0,0.0,9.25212079891935e-05,298.1382751464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.51251220703125,0.0,0.0,9.742937254486606e-05,298.68316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5126037597656,0.0,0.0,7.19610252417624e-05,298.0228881835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.5126647949219,0.0,0.0,9.742928523337469e-05,298.2943115234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.51202392578125,0.0,0.0,0.0004621624830178,284.5328369140625,294.1499938964844,286.8324890136719,282.4407043457031,287.1289978027344,286.67681884765625,284.7038269042969,0.0,0.0,0.0,1.0,1.0,1.0,-0.000985809834674,0.0036591771058738,-0.0026733672711998,-0.0063324528746306,0.0,0.0,0.0,-0.0056247096508741,60.0,1.4273468255996704,-0.0,-6.625915460745091e-08,0.0,282.1338195800781,283.68145751953125,290.4538269042969,291.6772766113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.426082271220168e-21,-2.713041135610084e-21,-2.713041135610084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281940,298.1462097167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.5139465332031,0.0,0.0,9.261097147827968e-05,298.1366882324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.5137939453125,0.0,0.0,9.752390178618953e-05,298.6813049316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.5138854980469,0.0,0.0,7.20308453310281e-05,298.0255432128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.5139465332031,0.0,0.0,9.752381447469816e-05,298.2937927246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.5133056640625,0.0,0.0,0.0004626108857337,284.5343322753906,294.1499938964844,286.8595275878906,282.4324951171875,287.1242370605469,286.70269775390625,284.7047424316406,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009867661865428,0.003756484016776,-0.0027697179466485,-0.0065261013805866,0.0,0.0,0.0,-0.0056463009677827,60.0,1.4464925527572632,-0.0,-6.63877770534782e-08,0.0,282.1338195800781,283.68145751953125,290.4538269042969,291.6772766113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.426082271220168e-21,-2.713041135610084e-21,-2.713041135610084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282000,298.1462097167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.5139465332031,0.0,0.0,9.261097147827968e-05,298.1366882324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.5137939453125,0.0,0.0,9.752390178618953e-05,298.6813049316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.5138854980469,0.0,0.0,7.20308453310281e-05,298.0255432128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.5139465332031,0.0,0.0,9.752381447469816e-05,298.2937927246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.5133056640625,0.0,0.0,0.0004626108857337,284.5343322753906,294.1499938964844,286.8595275878906,282.4324951171875,287.1242370605469,286.70269775390625,284.7047424316406,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009867661865428,0.003756484016776,-0.0027697179466485,-0.0065261013805866,0.0,0.0,0.0,-0.0056463009677827,60.0,1.4464925527572632,-0.0,-6.63877770534782e-08,0.0,282.1338195800781,283.68145751953125,290.4538269042969,291.6772766113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.426082271220168e-21,-2.713041135610084e-21,-2.713041135610084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
