time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12282060,298.1427917480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.5152282714844,0.0,0.0,9.270345617551357e-05,298.13507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5151062011719,0.0,0.0,9.7621297754813e-05,298.67950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5151672363281,0.0,0.0,7.210277544800192e-05,298.0282287597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.5152587890625,0.0,0.0,9.7621203167364e-05,298.2933044433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.5146179199219,0.0,0.0,0.0004630728799384,284.5357971191406,294.1499938964844,286.8857421875,282.4259338378906,287.1200866699219,286.7294006347656,284.7056579589844,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009877515258267,0.0038567404262721,-0.00286898878403,-0.0067256190814077,0.0,0.0,0.0,-0.0056685465388,60.0,1.4651906490325928,-0.0,-6.652042827681727e-08,0.0,282.1338195800781,283.68145751953125,290.4538269042969,291.6772766113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.426082271220168e-21,-2.713041135610084e-21,-2.713041135610084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282120,298.1427917480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.5152282714844,0.0,0.0,9.270345617551357e-05,298.13507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5151062011719,0.0,0.0,9.7621297754813e-05,298.67950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5151672363281,0.0,0.0,7.210277544800192e-05,298.0282287597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.5152587890625,0.0,0.0,9.7621203167364e-05,298.2933044433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.5146179199219,0.0,0.0,0.0004630728799384,284.5357971191406,294.1499938964844,286.8857421875,282.4259338378906,287.1200866699219,286.7294006347656,284.7056579589844,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009877515258267,0.0038567404262721,-0.00286898878403,-0.0067256190814077,0.0,0.0,0.0,-0.0056685465388,60.0,1.4651906490325928,-0.0,-6.652042827681727e-08,0.0,282.1338195800781,283.68145751953125,290.4538269042969,291.6772766113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.426082271220168e-21,-2.713041135610084e-21,-2.713041135610084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282180,298.1395568847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.5165405273437,0.0,0.0,9.279702499043196e-05,298.1334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5163879394531,0.0,0.0,9.771982149686664e-05,298.677734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5164794921875,0.0,0.0,7.217554957605898e-05,298.0309143066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.5165405273437,0.0,0.0,9.771973418537527e-05,298.2928771972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.5158996582031,0.0,0.0,0.0004635402583517,284.53729248046875,294.1499938964844,286.91094970703125,282.42120361328125,287.1163635253906,286.756591796875,284.7065734863281,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009887485066428,0.0039581661112606,-0.0029694174882024,-0.0069274632260203,0.0,0.0,0.0,-0.0056910519488155,60.0,1.4835413694381714,-0.0,-6.665476348644006e-08,0.0,282.1338195800781,283.68145751953125,290.4538269042969,291.6772766113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.426082271220168e-21,-2.713041135610084e-21,-2.713041135610084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282240,298.1395568847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.5165405273437,0.0,0.0,9.279702499043196e-05,298.1334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5163879394531,0.0,0.0,9.771982149686664e-05,298.677734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5164794921875,0.0,0.0,7.217554957605898e-05,298.0309143066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.5165405273437,0.0,0.0,9.771973418537527e-05,298.2928771972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.5158996582031,0.0,0.0,0.0004635402583517,284.53729248046875,294.1499938964844,286.91094970703125,282.42120361328125,287.1163635253906,286.756591796875,284.7065734863281,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009887485066428,0.0039581661112606,-0.0029694174882024,-0.0069274632260203,0.0,0.0,0.0,-0.0056910519488155,60.0,1.4835413694381714,-0.0,-6.665476348644006e-08,0.0,282.1338195800781,283.68145751953125,290.4538269042969,291.6772766113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.426082271220168e-21,-2.713041135610084e-21,-2.713041135610084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282300,298.13800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5171813964844,0.0,0.0,9.284299449063838e-05,298.1325988769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.5170288085937,0.0,0.0,9.77682284428738e-05,298.6768493652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.5171203613281,0.0,0.0,7.221130363177508e-05,298.0322570800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.5171813964844,0.0,0.0,9.776814113138244e-05,298.29266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5165710449219,0.0,0.0,0.0004637698584701,284.5380249023437,294.1499938964844,286.923095703125,282.4195556640625,287.1146850585937,286.77032470703125,284.70703125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009892381494864,0.0040079928003251,-0.0030187547672539,-0.0070266220718622,0.0,0.0,0.0,-0.0057021076790988,60.0,1.4924074411392212,-0.0,-6.672080843372896e-08,0.0,282.1338195800781,283.68145751953125,290.4538269042969,291.6772766113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.426082271220168e-21,-2.713041135610084e-21,-2.713041135610084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282360,298.13653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.517822265625,0.0,0.0,9.288803266827016e-05,298.1317749023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.5176696777344,0.0,0.0,9.781566041056068e-05,298.67596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.51776123046875,0.0,0.0,7.224633736768737e-05,298.0335693359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.517822265625,0.0,0.0,9.78155730990693e-05,298.2924499511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.5172119140625,0.0,0.0,0.0004639948892872,284.53875732421875,294.1499938964844,286.9349060058594,282.4184265136719,287.1131591796875,286.7840576171875,284.7074890136719,0.0,0.0,0.0,1.0,1.0,1.0,-0.000989718013443,0.004056820180267,-0.0030671020504087,-0.0071237911470234,0.0,0.0,0.0,-0.0057129422202706,60.0,1.5010586977005005,-0.0,-6.678556019323878e-08,0.0,282.1338195800781,283.68145751953125,290.4538269042969,291.6772766113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.426082271220168e-21,-2.713041135610084e-21,-2.713041135610084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282420,298.1336975097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.51910400390625,0.0,0.0,9.29741290747188e-05,298.130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5189819335937,0.0,0.0,9.79063188424334e-05,298.6742553710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.51904296875,0.0,0.0,7.23132980056107e-05,298.0361328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5191345214844,0.0,0.0,9.790623153094202e-05,298.29205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5185241699219,0.0,0.0,0.0004644249274861,284.54022216796875,294.1499938964844,286.9574279785156,282.4178161621094,287.1103820800781,286.8113708496094,284.7084350585937,0.0,0.0,0.0,1.0,1.0,1.0,-0.000990635366179,0.004150144290179,-0.0031595090404152,-0.0073095117695629,0.0,0.0,0.0,-0.0057336497120559,60.0,1.517600655555725,-0.0,-6.690940779208179e-08,0.0,282.1338195800781,283.68145751953125,290.4538269042969,291.6772766113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.426082271220168e-21,-2.713041135610084e-21,-2.713041135610084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282480,298.1336975097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.51910400390625,0.0,0.0,9.29741290747188e-05,298.130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5189819335937,0.0,0.0,9.79063188424334e-05,298.6742553710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.51904296875,0.0,0.0,7.23132980056107e-05,298.0361328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5191345214844,0.0,0.0,9.790623153094202e-05,298.29205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5185241699219,0.0,0.0,0.0004644249274861,284.54022216796875,294.1499938964844,286.9574279785156,282.4178161621094,287.1103820800781,286.8113708496094,284.7084350585937,0.0,0.0,0.0,1.0,1.0,1.0,-0.000990635366179,0.004150144290179,-0.0031595090404152,-0.0073095117695629,0.0,0.0,0.0,-0.0057336497120559,60.0,1.517600655555725,-0.0,-6.690940779208179e-08,0.0,282.1338195800781,283.68145751953125,290.4538269042969,291.6772766113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.426082271220168e-21,-2.713041135610084e-21,-2.713041135610084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282540,298.1310729980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.5204162597656,0.0,0.0,9.305443381890656e-05,298.1285095214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.520263671875,0.0,0.0,9.799088729778303e-05,298.6725158691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.5203552246094,0.0,0.0,7.237575482577085e-05,298.03857421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5204162597656,0.0,0.0,9.799079998629168e-05,298.29168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5198059082031,0.0,0.0,0.0004648260655812,284.5417175292969,294.1499938964844,286.978271484375,282.4195556640625,287.1080017089844,286.8383178710937,284.7093811035156,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009914909023791,0.0042371931485831,-0.0032457020133733,-0.0074827428907155,0.0,0.0,0.0,-0.0057529653422534,60.0,1.533136010169983,-0.0,-6.7025034411472e-08,0.0,282.1338195800781,283.68145751953125,290.4538269042969,291.6772766113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.426082271220168e-21,-2.713041135610084e-21,-2.713041135610084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282600,298.1310729980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.5204162597656,0.0,0.0,9.305443381890656e-05,298.1285095214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.520263671875,0.0,0.0,9.799088729778303e-05,298.6725158691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.5203552246094,0.0,0.0,7.237575482577085e-05,298.03857421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5204162597656,0.0,0.0,9.799079998629168e-05,298.29168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5198059082031,0.0,0.0,0.0004648260655812,284.5417175292969,294.1499938964844,286.978271484375,282.4195556640625,287.1080017089844,286.8383178710937,284.7093811035156,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009914909023791,0.0042371931485831,-0.0032457020133733,-0.0074827428907155,0.0,0.0,0.0,-0.0057529653422534,60.0,1.533136010169983,-0.0,-6.7025034411472e-08,0.0,282.1338195800781,283.68145751953125,290.4538269042969,291.6772766113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.426082271220168e-21,-2.713041135610084e-21,-2.713041135610084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282660,298.128662109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5216979980469,0.0,0.0,9.312624752055854e-05,298.1269226074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.5215759277344,0.0,0.0,9.806650632526726e-05,298.6708374023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.5216369628906,0.0,0.0,7.243161235237494e-05,298.04083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.521728515625,0.0,0.0,9.80664262897335e-05,298.29132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5211181640625,0.0,0.0,0.0004651848284993,284.5431823730469,294.1499938964844,286.9972229003906,282.4237976074219,287.10601806640625,286.86444091796875,284.7103271484375,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009922561002895,0.0043150386773049,-0.0033227826934307,-0.0076376590877771,0.0,0.0,0.0,-0.0057702385820448,60.0,1.547289490699768,-0.0,-6.712851785550812e-08,0.0,282.1338195800781,283.68145751953125,290.4538269042969,291.6772766113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.426082271220168e-21,-2.713041135610084e-21,-2.713041135610084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282720,298.128662109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5216979980469,0.0,0.0,9.312624752055854e-05,298.1269226074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.5215759277344,0.0,0.0,9.806650632526726e-05,298.6708374023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.5216369628906,0.0,0.0,7.243161235237494e-05,298.04083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.521728515625,0.0,0.0,9.80664262897335e-05,298.29132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5211181640625,0.0,0.0,0.0004651848284993,284.5431823730469,294.1499938964844,286.9972229003906,282.4237976074219,287.10601806640625,286.86444091796875,284.7103271484375,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009922561002895,0.0043150386773049,-0.0033227826934307,-0.0076376590877771,0.0,0.0,0.0,-0.0057702385820448,60.0,1.547289490699768,-0.0,-6.712851785550812e-08,0.0,282.1338195800781,283.68145751953125,290.4538269042969,291.6772766113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.426082271220168e-21,-2.713041135610084e-21,-2.713041135610084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282780,298.1264343261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.5229797363281,0.0,0.0,9.318867523688824e-05,298.1253662109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5228576660156,0.0,0.0,9.81322446023114e-05,298.66912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.52294921875,0.0,0.0,7.248015754157677e-05,298.0428771972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.52301025390625,0.0,0.0,9.813215729082005e-05,298.2909851074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.5223999023437,0.0,0.0,0.000465496617835,284.5446472167969,294.1499938964844,287.0140991210937,282.43072509765625,287.1043395996094,286.8894958496094,284.7112731933594,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009929210646077,0.0043826992623507,-0.0033897780813276,-0.007772306445986,0.0,0.0,0.0,-0.0057852519676089,60.0,1.5600146055221558,-0.0,-6.72185294092742e-08,0.0,282.1338195800781,283.68145751953125,290.4538269042969,291.6772766113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.426082271220168e-21,-2.713041135610084e-21,-2.713041135610084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282840,298.1264343261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.5229797363281,0.0,0.0,9.318867523688824e-05,298.1253662109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5228576660156,0.0,0.0,9.81322446023114e-05,298.66912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.52294921875,0.0,0.0,7.248015754157677e-05,298.0428771972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.52301025390625,0.0,0.0,9.813215729082005e-05,298.2909851074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.5223999023437,0.0,0.0,0.000465496617835,284.5446472167969,294.1499938964844,287.0140991210937,282.43072509765625,287.1043395996094,286.8894958496094,284.7112731933594,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009929210646077,0.0043826992623507,-0.0033897780813276,-0.007772306445986,0.0,0.0,0.0,-0.0057852519676089,60.0,1.5600146055221558,-0.0,-6.72185294092742e-08,0.0,282.1338195800781,283.68145751953125,290.4538269042969,291.6772766113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.426082271220168e-21,-2.713041135610084e-21,-2.713041135610084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282900,298.1253967285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.5236511230469,0.0,0.0,9.32161055970937e-05,298.1246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.52349853515625,0.0,0.0,9.816113015403972e-05,298.6683044433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.5235900878906,0.0,0.0,7.250149792525917e-05,298.0437927246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.5236511230469,0.0,0.0,9.816104284254834e-05,298.2908020019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.5230712890625,0.0,0.0,0.0004656336386688,284.5453796386719,294.1499938964844,287.0216979980469,282.4352722167969,287.1036376953125,286.9014892578125,284.7117614746094,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009932132670655,0.0044124317355453,-0.0034192183520644,-0.0078314756974577,0.0,0.0,0.0,-0.0057918489910662,60.0,1.5657309293746948,-0.0,-6.725809953422869e-08,0.0,282.1338195800781,283.68145751953125,290.4538269042969,291.6772766113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.426082271220168e-21,-2.713041135610084e-21,-2.713041135610084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282960,298.1244201660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.5242919921875,0.0,0.0,9.324072016170248e-05,298.1238708496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.524169921875,0.0,0.0,9.818704711506145e-05,298.6674499511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.52423095703125,0.0,0.0,7.252064096974209e-05,298.0446472167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.5242919921875,0.0,0.0,9.818696707952768e-05,298.2906188964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.5237121582031,0.0,0.0,0.0004657566023524,284.5461120605469,294.1499938964844,287.0286560058594,282.4405212402344,287.1029968261719,286.9130554199219,284.7122497558594,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009934755507856,0.0044391122646629,-0.0034456367138773,-0.0078845703974366,0.0,0.0,0.0,-0.0057977689430117,60.0,1.5710233449935913,-0.0,-6.729362667101668e-08,0.0,282.1338195800781,283.68145751953125,290.4538269042969,291.6772766113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.426082271220168e-21,-2.713041135610084e-21,-2.713041135610084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283020,298.1225280761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.52557373046875,0.0,0.0,9.32814582483843e-05,298.1224365234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.52545166015625,0.0,0.0,9.822994616115466e-05,298.665771484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5255432128906,0.0,0.0,7.255232776515186e-05,298.0461120605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.5256042480469,0.0,0.0,9.82298661256209e-05,298.290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5250244140625,0.0,0.0,0.0004659601254388,284.54754638671875,294.1499938964844,287.04071044921875,282.4533386230469,287.10186767578125,286.9350280761719,284.7132263183594,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009939096635207,0.0044832695275545,-0.003489359980449,-0.0079724453389644,0.0,0.0,0.0,-0.0058075678534805,60.0,1.5803406238555908,-0.0,-6.73524311878282e-08,0.0,282.1338195800781,283.68145751953125,290.4538269042969,291.6772766113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.426082271220168e-21,-2.713041135610084e-21,-2.713041135610084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283080,298.1225280761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.52557373046875,0.0,0.0,9.32814582483843e-05,298.1224365234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.52545166015625,0.0,0.0,9.822994616115466e-05,298.665771484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5255432128906,0.0,0.0,7.255232776515186e-05,298.0461120605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.5256042480469,0.0,0.0,9.82298661256209e-05,298.290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5250244140625,0.0,0.0,0.0004659601254388,284.54754638671875,294.1499938964844,287.04071044921875,282.4533386230469,287.10186767578125,286.9350280761719,284.7132263183594,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009939096635207,0.0044832695275545,-0.003489359980449,-0.0079724453389644,0.0,0.0,0.0,-0.0058075678534805,60.0,1.5803406238555908,-0.0,-6.73524311878282e-08,0.0,282.1338195800781,283.68145751953125,290.4538269042969,291.6772766113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.426082271220168e-21,-2.713041135610084e-21,-2.713041135610084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283140,298.1216125488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.5262451171875,0.0,0.0,9.3297720013652e-05,298.1217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.526123046875,0.0,0.0,9.824706648942084e-05,298.6648864746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.5262145996094,0.0,0.0,7.256497337948531e-05,298.0467224121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.5262756347656,0.0,0.0,9.824698645388708e-05,298.29010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.52569580078125,0.0,0.0,0.0004660413251258,284.5483093261719,294.1499938964844,287.0458984375,282.46124267578125,287.10137939453125,286.9455871582031,284.7137145996094,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009940827731043,0.0045008906163275,-0.0035068076103925,-0.0080075114965438,0.0,0.0,0.0,-0.0058114770799875,60.0,1.5843356847763062,-0.0,-6.73759075198177e-08,0.0,282.1338195800781,283.68145751953125,290.4538269042969,291.6772766113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.426082271220168e-21,-2.713041135610084e-21,-2.713041135610084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283200,298.12078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5268859863281,0.0,0.0,9.330968168796971e-05,298.1210327148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.5267639160156,0.0,0.0,9.82596684480086e-05,298.6640930175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.5268249511719,0.0,0.0,7.257427932927385e-05,298.0472106933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.5268859863281,0.0,0.0,9.825958841247484e-05,298.2899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5263061523437,0.0,0.0,0.0004661011043936,284.54901123046875,294.1499938964844,287.04998779296875,282.4693298339844,287.1009216308594,286.9549560546875,284.7142028808594,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009942102478817,0.0045138583518564,-0.00351964822039,-0.0080333184450864,0.0,0.0,0.0,-0.0058143553324043,60.0,1.5875135660171509,-0.0,-6.73931879191514e-08,0.0,282.1338195800781,283.68145751953125,290.4538269042969,291.6772766113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.426082271220168e-21,-2.713041135610084e-21,-2.713041135610084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283260,298.1191711425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.5281677246094,0.0,0.0,9.332471381640062e-05,298.1197204589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.5280456542969,0.0,0.0,9.827549365581945e-05,298.6623840332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.5281066894531,0.0,0.0,7.258596451720223e-05,298.0478210449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.5281677246094,0.0,0.0,9.827541362028568e-05,298.2895202636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.5276184082031,0.0,0.0,0.0004661761631723,284.55047607421875,294.1499938964844,287.0540466308594,282.4848327636719,287.10009765625,286.972412109375,284.7151794433594,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009943703189492,0.0045301401987671,-0.0035357698798179,-0.0080657191574573,0.0,0.0,0.0,-0.0058179679326713,60.0,1.5918577909469604,-0.0,-6.74148878943015e-08,0.0,282.1338195800781,283.68145751953125,290.4538269042969,291.6772766113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.426082271220168e-21,-2.713041135610084e-21,-2.713041135610084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283320,298.1191711425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.5281677246094,0.0,0.0,9.332471381640062e-05,298.1197204589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.5280456542969,0.0,0.0,9.827549365581945e-05,298.6623840332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.5281066894531,0.0,0.0,7.258596451720223e-05,298.0478210449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.5281677246094,0.0,0.0,9.827541362028568e-05,298.2895202636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.5276184082031,0.0,0.0,0.0004661761631723,284.55047607421875,294.1499938964844,287.0540466308594,282.4848327636719,287.10009765625,286.972412109375,284.7151794433594,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009943703189492,0.0045301401987671,-0.0035357698798179,-0.0080657191574573,0.0,0.0,0.0,-0.0058179679326713,60.0,1.5918577909469604,-0.0,-6.74148878943015e-08,0.0,282.1338195800781,283.68145751953125,290.4538269042969,291.6772766113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.426082271220168e-21,-2.713041135610084e-21,-2.713041135610084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283380,298.1176147460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.5294494628906,0.0,0.0,9.332411718787624e-05,298.1184387207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.5293273925781,0.0,0.0,9.827486792346464e-05,298.66064453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5294189453125,0.0,0.0,7.258550613187253e-05,298.0476989746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.52947998046875,0.0,0.0,9.827479516388848e-05,298.2890930175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.5289306640625,0.0,0.0,0.0004661732236854,284.5519104003906,294.1499938964844,287.05078125,282.4962158203125,287.0992126464844,286.9861755371094,284.7161865234375,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009943639161065,0.0045294919982552,-0.0035351279657334,-0.0080644283443689,0.0,0.0,0.0,-0.0058178240433335,60.0,1.5914340019226074,-0.0,-6.741402103216387e-08,0.0,282.1338195800781,283.68145751953125,290.4538269042969,291.6772766113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.426082271220168e-21,-2.713041135610084e-21,-2.713041135610084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283440,298.1176147460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.5294494628906,0.0,0.0,9.332411718787624e-05,298.1184387207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.5293273925781,0.0,0.0,9.827486792346464e-05,298.66064453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5294189453125,0.0,0.0,7.258550613187253e-05,298.0476989746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.52947998046875,0.0,0.0,9.827479516388848e-05,298.2890930175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.5289306640625,0.0,0.0,0.0004661732236854,284.5519104003906,294.1499938964844,287.05078125,282.4962158203125,287.0992126464844,286.9861755371094,284.7161865234375,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009943639161065,0.0045294919982552,-0.0035351279657334,-0.0080644283443689,0.0,0.0,0.0,-0.0058178240433335,60.0,1.5914340019226074,-0.0,-6.741402103216387e-08,0.0,282.1338195800781,283.68145751953125,290.4538269042969,291.6772766113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.426082271220168e-21,-2.713041135610084e-21,-2.713041135610084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283500,298.1168518066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.5301208496094,0.0,0.0,9.33188493945636e-05,298.1178283691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.5299987792969,0.0,0.0,9.826932364376262e-05,298.6597595214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.5300598144531,0.0,0.0,7.258140249177814e-05,298.04736328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5301208496094,0.0,0.0,9.826924360822886e-05,298.2888488769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.5295715332031,0.0,0.0,0.0004661469138227,284.5526428222656,294.1499938964844,287.04656982421875,282.5004577636719,287.0987548828125,286.9915466308594,284.7167053222656,0.0,0.0,0.0,1.0,1.0,1.0,-0.000994307687506,0.0045237778685987,-0.0035294701810926,-0.0080530578270554,0.0,0.0,0.0,-0.0058165560476481,60.0,1.5894296169281006,-0.0,-6.740640401403655e-08,0.0,282.1338195800781,283.68145751953125,290.4538269042969,291.6772766113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.426082271220168e-21,-2.713041135610084e-21,-2.713041135610084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283560,298.1160583496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.53076171875,0.0,0.0,9.331005276180804e-05,298.1172180175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.5306396484375,0.0,0.0,9.826005407376216e-05,298.65887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5307006835937,0.0,0.0,7.25745630916208e-05,298.0468444824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.53076171875,0.0,0.0,9.82599740382284e-05,298.2886047363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.5302124023437,0.0,0.0,0.0004661029379349,284.5533447265625,294.1499938964844,287.04071044921875,282.5037536621094,287.09820556640625,286.9958190917969,284.7171936035156,0.0,0.0,0.0,1.0,1.0,1.0,-0.000994213973172,0.004514233674854,-0.0035200200509279,-0.0080340653657913,0.0,0.0,0.0,-0.0058144382201135,60.0,1.586251735687256,-0.0,-6.739368529906642e-08,0.0,282.1338195800781,283.68145751953125,290.4538269042969,291.6772766113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.426082271220168e-21,-2.713041135610084e-21,-2.713041135610084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283620,298.114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.53204345703125,0.0,0.0,9.328242595074698e-05,298.11602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.53192138671875,0.0,0.0,9.823096479522064e-05,298.6570129394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.531982421875,0.0,0.0,7.255307718878612e-05,298.0451965332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.53204345703125,0.0,0.0,9.82308920356445e-05,298.2880249023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.5315246582031,0.0,0.0,0.0004659649566747,284.5548095703125,294.1499938964844,287.0242919921875,282.5076904296875,287.09698486328125,287.0014038085937,284.7182312011719,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009939196752384,0.0044842814095318,-0.0034903620835393,-0.0079744588583707,0.0,0.0,0.0,-0.0058077927678823,60.0,1.5767565965652466,-0.0,-6.735378121902613e-08,0.0,282.1338195800781,283.68145751953125,290.4538269042969,291.6772766113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.426082271220168e-21,-2.713041135610084e-21,-2.713041135610084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283680,298.114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.53204345703125,0.0,0.0,9.328242595074698e-05,298.11602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.53192138671875,0.0,0.0,9.823096479522064e-05,298.6570129394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.531982421875,0.0,0.0,7.255307718878612e-05,298.0451965332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.53204345703125,0.0,0.0,9.82308920356445e-05,298.2880249023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.5315246582031,0.0,0.0,0.0004659649566747,284.5548095703125,294.1499938964844,287.0242919921875,282.5076904296875,287.09698486328125,287.0014038085937,284.7182312011719,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009939196752384,0.0044842814095318,-0.0034903620835393,-0.0079744588583707,0.0,0.0,0.0,-0.0058077927678823,60.0,1.5767565965652466,-0.0,-6.735378121902613e-08,0.0,282.1338195800781,283.68145751953125,290.4538269042969,291.6772766113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.426082271220168e-21,-2.713041135610084e-21,-2.713041135610084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283740,298.11285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5333251953125,0.0,0.0,9.324028360424565e-05,298.1148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.533203125,0.0,0.0,9.818658145377412e-05,298.6551208496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.5332946777344,0.0,0.0,7.252029172377661e-05,298.0426330566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.5333557128906,0.0,0.0,9.818650869419798e-05,298.287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5328063964844,0.0,0.0,0.000465754448669,284.5562438964844,294.1499938964844,287.00201416015625,282.5083312988281,287.0953674316406,287.0020446777344,284.71923828125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009934705449268,0.0044385865330696,-0.0034451161045581,-0.0078835245221853,0.0,0.0,0.0,-0.0057976534590125,60.0,1.5625505447387695,-0.0,-6.729292323370828e-08,0.0,282.1338195800781,283.68145751953125,290.4538269042969,291.6772766113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.426082271220168e-21,-2.713041135610084e-21,-2.713041135610084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283800,298.11285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5333251953125,0.0,0.0,9.324028360424565e-05,298.1148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.533203125,0.0,0.0,9.818658145377412e-05,298.6551208496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.5332946777344,0.0,0.0,7.252029172377661e-05,298.0426330566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.5333557128906,0.0,0.0,9.818650869419798e-05,298.287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5328063964844,0.0,0.0,0.000465754448669,284.5562438964844,294.1499938964844,287.00201416015625,282.5083312988281,287.0953674316406,287.0020446777344,284.71923828125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009934705449268,0.0044385865330696,-0.0034451161045581,-0.0078835245221853,0.0,0.0,0.0,-0.0057976534590125,60.0,1.5625505447387695,-0.0,-6.729292323370828e-08,0.0,282.1338195800781,283.68145751953125,290.4538269042969,291.6772766113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.426082271220168e-21,-2.713041135610084e-21,-2.713041135610084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283860,298.1111755371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.5346069335937,0.0,0.0,9.318521188106388e-05,298.1137084960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.5345153808594,0.0,0.0,9.812859207158908e-05,298.6531066894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.5345764160156,0.0,0.0,7.247745816130191e-05,298.03924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5346374511719,0.0,0.0,9.812851203605533e-05,298.2865295410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.5340881347656,0.0,0.0,0.0004654793592635,284.5576477050781,294.1499938964844,286.974365234375,282.50592041015625,287.0933532714844,286.9981994628906,284.72027587890625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009928836952894,0.004378879442811,-0.0033859959803521,-0.0077647054567933,0.0,0.0,0.0,-0.0057844049297273,60.0,1.5444421768188477,-0.0,-6.721344902871351e-08,0.0,282.1338195800781,283.68145751953125,290.4538269042969,291.6772766113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.426082271220168e-21,-2.713041135610084e-21,-2.713041135610084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283920,298.1111755371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.5346069335937,0.0,0.0,9.318521188106388e-05,298.1137084960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.5345153808594,0.0,0.0,9.812859207158908e-05,298.6531066894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.5345764160156,0.0,0.0,7.247745816130191e-05,298.03924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5346374511719,0.0,0.0,9.812851203605533e-05,298.2865295410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.5340881347656,0.0,0.0,0.0004654793592635,284.5576477050781,294.1499938964844,286.974365234375,282.50592041015625,287.0933532714844,286.9981994628906,284.72027587890625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009928836952894,0.004378879442811,-0.0033859959803521,-0.0077647054567933,0.0,0.0,0.0,-0.0057844049297273,60.0,1.5444421768188477,-0.0,-6.721344902871351e-08,0.0,282.1338195800781,283.68145751953125,290.4538269042969,291.6772766113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.426082271220168e-21,-2.713041135610084e-21,-2.713041135610084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283980,298.1094665527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.535888671875,0.0,0.0,9.311760368291289e-05,298.1125793457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.5357971191406,0.0,0.0,9.80573968263343e-05,298.6510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5358581542969,0.0,0.0,7.242487481562421e-05,298.0350036621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.5359191894531,0.0,0.0,9.805732406675816e-05,298.2855834960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.535400390625,0.0,0.0,0.0004651416384149,284.55908203125,294.1499938964844,286.9418334960937,282.5007629394531,287.0907897949219,286.98956298828125,284.7213134765625,0.0,0.0,0.0,1.0,1.0,1.0,-0.000992163317278,0.0043055829592049,-0.0033134194090962,-0.0076188412494957,0.0,0.0,0.0,-0.0057681412436068,60.0,1.5224969387054443,-0.0,-6.711594124908515e-08,0.0,282.1338195800781,283.68145751953125,290.4538269042969,291.6772766113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.426082271220168e-21,-2.713041135610084e-21,-2.713041135610084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284040,298.1094665527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.535888671875,0.0,0.0,9.311760368291289e-05,298.1125793457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.5357971191406,0.0,0.0,9.80573968263343e-05,298.6510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5358581542969,0.0,0.0,7.242487481562421e-05,298.0350036621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.5359191894531,0.0,0.0,9.805732406675816e-05,298.2855834960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.535400390625,0.0,0.0,0.0004651416384149,284.55908203125,294.1499938964844,286.9418334960937,282.5007629394531,287.0907897949219,286.98956298828125,284.7213134765625,0.0,0.0,0.0,1.0,1.0,1.0,-0.000992163317278,0.0043055829592049,-0.0033134194090962,-0.0076188412494957,0.0,0.0,0.0,-0.0057681412436068,60.0,1.5224969387054443,-0.0,-6.711594124908515e-08,0.0,282.1338195800781,283.68145751953125,290.4538269042969,291.6772766113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.426082271220168e-21,-2.713041135610084e-21,-2.713041135610084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284100,298.108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5365600585937,0.0,0.0,9.30795940803364e-05,298.11199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.53643798828125,0.0,0.0,9.801736450754106e-05,298.64990234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5364990234375,0.0,0.0,7.239531259983778e-05,298.0325622558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.5365600585937,0.0,0.0,9.801729174796492e-05,298.2850646972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.5360412597656,0.0,0.0,0.000464951765025,284.5597839355469,294.1499938964844,286.92388916015625,282.4971923828125,287.0892639160156,286.98345947265625,284.7218322753906,0.0,0.0,0.0,1.0,1.0,1.0,-0.000991758191958,0.0042643724009394,-0.0032726139761507,-0.0075368303805589,0.0,0.0,0.0,-0.0057589965872466,60.0,1.5101863145828247,-0.0,-6.706115840415805e-08,0.0,282.1338195800781,283.68145751953125,290.4538269042969,291.6772766113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.426082271220168e-21,-2.713041135610084e-21,-2.713041135610084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284160,298.1078186035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.5372009277344,0.0,0.0,9.30395908653736e-05,298.1114196777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.5370788574219,0.0,0.0,9.797523671295494e-05,298.6487731933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.5371398925781,0.0,0.0,7.236419332912192e-05,298.0299377441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.5372009277344,0.0,0.0,9.79751639533788e-05,298.28448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.53668212890625,0.0,0.0,0.0004647519381251,284.5605163574219,294.1499938964844,286.9048767089844,282.4930725097656,287.0876159667969,286.976318359375,284.72235107421875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009913318790495,0.0042210011743009,-0.0032296690624207,-0.0074505195952951,0.0,0.0,0.0,-0.0057493732310831,60.0,1.4971224069595337,-0.0,-6.700351917743319e-08,0.0,282.1338195800781,283.68145751953125,290.4538269042969,291.6772766113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.426082271220168e-21,-2.713041135610084e-21,-2.713041135610084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284220,298.10626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5384826660156,0.0,0.0,9.295557538280264e-05,298.1102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5383605957031,0.0,0.0,9.788676834432408e-05,298.6464233398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.5384216308594,0.0,0.0,7.229884795378894e-05,298.02423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5384826660156,0.0,0.0,9.788669558474794e-05,298.2832336425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.5379638671875,0.0,0.0,0.0004643322608899,284.5619201660156,294.1499938964844,286.8639831542969,282.483154296875,287.0838317871094,286.9593200683594,284.723388671875,0.0,0.0,0.0,1.0,1.0,1.0,-0.00099043676164,0.0041299182921648,-0.0031394814141094,-0.0072692604735493,0.0,0.0,0.0,-0.0057291630655527,60.0,1.469020128250122,-0.0,-6.688255638209739e-08,0.0,282.1338195800781,283.68145751953125,290.4538269042969,291.6772766113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.426082271220168e-21,-2.713041135610084e-21,-2.713041135610084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284280,298.10626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5384826660156,0.0,0.0,9.295557538280264e-05,298.1102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5383605957031,0.0,0.0,9.788676834432408e-05,298.6464233398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.5384216308594,0.0,0.0,7.229884795378894e-05,298.02423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5384826660156,0.0,0.0,9.788669558474794e-05,298.2832336425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.5379638671875,0.0,0.0,0.0004643322608899,284.5619201660156,294.1499938964844,286.8639831542969,282.483154296875,287.0838317871094,286.9593200683594,284.723388671875,0.0,0.0,0.0,1.0,1.0,1.0,-0.00099043676164,0.0041299182921648,-0.0031394814141094,-0.0072692604735493,0.0,0.0,0.0,-0.0057291630655527,60.0,1.469020128250122,-0.0,-6.688255638209739e-08,0.0,282.1338195800781,283.68145751953125,290.4538269042969,291.6772766113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.426082271220168e-21,-2.713041135610084e-21,-2.713041135610084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284340,298.1054077148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.53924560546875,0.0,0.0,9.290350863011554e-05,298.1094665527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.53912353515625,0.0,0.0,9.78319367277436e-05,298.6449584960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.5391845703125,0.0,0.0,7.225834997370839e-05,298.0204467773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.53924560546875,0.0,0.0,9.783186396816744e-05,298.2824401855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.5387268066406,0.0,0.0,0.0004640721890609,284.5627746582031,294.1499938964844,286.8377685546875,282.47625732421875,287.08123779296875,286.9472045898437,284.7240295410156,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009898819262161,0.0040734675712883,-0.0030835855286568,-0.0071569201536476,0.0,0.0,0.0,-0.0057166372425854,60.0,1.4508870840072632,-0.0,-6.68076438614662e-08,0.0,282.1338195800781,283.68145751953125,290.4538269042969,291.6772766113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.426082271220168e-21,-2.713041135610084e-21,-2.713041135610084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
